time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.0456732809543609,291.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.048096165060997,291.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.0355236642062664,290.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.048096165060997,291.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.2281475067138672,287.7249755859375,291.1499938964844,271.3617858886719,270.2235412597656,284.2427062988281,291.7021484375,287.574951171875,1.0,0.140562430024147,0.6684696674346924,0.6684696674346924,1.0,1.0,-0.4866590797901153,0.1869987100362777,0.2996603548526764,0.064551942050457,0.0,0.0,0.0,20.07414054870605,60.0,-828.0006713867188,-0.0,23.17415237426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.0456732809543609,291.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.048096165060997,291.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.0355236642062664,290.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.048096165060997,291.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7462158203125,0.5722731947898865,0.050000000745058,0.2281475067138672,287.7249755859375,291.1499938964844,271.3617858886719,270.2235412597656,284.2427062988281,291.7021484375,287.574951171875,1.0,0.140562430024147,0.6684696674346924,0.6684696674346924,1.0,1.0,-0.4866590797901153,0.1869987100362777,0.2996603548526764,0.064551942050457,0.0,0.0,0.0,20.07414054870605,60.0,-828.0006713867188,-0.0,23.17415237426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.5502937436103821,0.050000000745058,0.0458104386925697,291.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.5502937436103821,0.050000000745058,0.0482405945658683,291.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.5502937436103821,0.050000000745058,0.0356303416192531,290.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.5502937436103821,0.050000000745058,0.0482405945658683,291.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.5502937436103821,0.050000000745058,0.2288326174020767,287.33843994140625,291.1499938964844,271.3399963378906,270.2055358886719,283.36358642578125,291.6971740722656,287.091552734375,1.0,0.1489562839269638,0.8355870246887207,0.8355870246887207,1.0,1.0,-0.4881204962730407,0.2021439224481582,0.2859765589237213,0.0791661739349365,0.0,0.0,0.0,23.73927497863769,60.0,-1148.4581298828125,-0.0,26.321609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.1356811523437,297.1499938964844,293.1499938964844,0.0007382300100289,-65.25373840332031,287.7553405761719,0.5333473086357117,0.050000000745058,0.0459414087235927,291.4443054199219,297.1499938964844,293.1499938964844,0.0005793972522951,-53.93099212646485,287.5420837402344,0.5333473086357117,0.050000000745058,0.0483785159885883,291.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.5333473086357117,0.050000000745058,0.0357322059571743,290.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770690917969,0.5333473086357117,0.050000000745058,0.0483785159885883,291.6903686523437,297.1499938964844,293.1499938964844,0.0004837917222175,-186.0152587890625,287.3275146484375,0.5333473086357117,0.050000000745058,0.2294868528842926,286.8525085449219,291.1499938964844,271.3183288574219,270.188232421875,283.2102355957031,291.6917419433594,286.62384033203125,1.0,0.1565153747797012,0.8677988648414612,0.8677988648414612,1.0,1.0,-0.4895160794258117,0.204137846827507,0.2853782176971435,0.0807172358036041,0.0,0.0,0.0,27.240856170654297,60.0,-1193.7176513671875,-0.0,29.34968948364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.139892578125,297.1499938964844,293.1499938964844,0.0017007363494485,-145.0524139404297,289.8681640625,0.5102675557136536,0.050000000745058,0.0461802072823047,291.4408874511719,297.1499938964844,293.1499938964844,0.0014464348787441,-129.90829467773438,289.489501953125,0.5102675557136536,0.050000000745058,0.0486299842596054,291.13055419921875,297.1499938964844,293.1499938964844,0.0013789517106488,-91.47331237792967,289.3584289550781,0.5102675557136536,0.050000000745058,0.035917941480875,290.9032592773437,297.1499938964844,293.1499938964844,0.0015185056254267,-136.38108825683594,289.5585327148437,0.5102675557136536,0.050000000745058,0.0486299842596054,291.6918334960937,297.1499938964844,293.1499938964844,0.0011849079746752,-504.8101196289063,289.1047668457031,0.5102675557136536,0.050000000745058,0.2306797057390213,287.527587890625,291.1499938964844,271.2752990722656,270.15545654296875,283.1244201660156,291.6901550292969,288.2457275390625,1.0,0.1693447381258011,0.9322224855422974,0.9322224855422974,1.0,1.0,-0.4920606911182403,0.2066995799541473,0.285361111164093,0.0824968665838241,0.0,0.0,1.0,33.62553405761719,60.0,2546.64453125,-6854.1591796875,34.91494369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0436706542969,309.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,8267.962890625,18000.0,0.0,0.0,0.0254855528473854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221855998039246,0.922192633152008,-7.034001555439318e-06,0.0,2.5864595954772085e-05,0.0,0.0,87.31019592285156,0.0,0.0,0.0,0.5223524570465088,4.0,0.0,1.0
799680,291.139892578125,297.1499938964844,293.1499938964844,0.0017007363494485,-145.0524139404297,289.8681640625,0.5102675557136536,0.050000000745058,0.0461802072823047,291.4408874511719,297.1499938964844,293.1499938964844,0.0014464348787441,-129.90829467773438,289.489501953125,0.5102675557136536,0.050000000745058,0.0486299842596054,291.13055419921875,297.1499938964844,293.1499938964844,0.0013789517106488,-91.47331237792967,289.3584289550781,0.5102675557136536,0.050000000745058,0.035917941480875,290.9032592773437,297.1499938964844,293.1499938964844,0.0015185056254267,-136.38108825683594,289.5585327148437,0.5102675557136536,0.050000000745058,0.0486299842596054,291.6918334960937,297.1499938964844,293.1499938964844,0.0011849079746752,-504.8101196289063,289.1047668457031,0.5102675557136536,0.050000000745058,0.2306797057390213,287.527587890625,291.1499938964844,271.2752990722656,270.15545654296875,283.1244201660156,291.6901550292969,288.2457275390625,1.0,0.1693447381258011,0.9322224855422974,0.9322224855422974,1.0,1.0,-0.4920606911182403,0.2066995799541473,0.285361111164093,0.0824968665838241,0.0,0.0,1.0,33.62553405761719,60.0,2546.64453125,-6854.1591796875,34.91494369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0436706542969,309.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,8267.962890625,18000.0,0.0,0.0,0.0254855528473854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221855998039246,0.922192633152008,-7.034001555439318e-06,0.0,2.5864595954772085e-05,0.0,0.0,87.31019592285156,0.0,0.0,0.0,0.5223524570465088,4.0,0.0,1.0
799740,291.1779479980469,297.1499938964844,293.1499938964844,0.0022037059534341,-175.0275115966797,292.70635986328125,0.496004194021225,0.050000000745058,0.0463841333985328,291.4625244140625,297.1499938964844,293.1499938964844,0.0019005519570782,-158.96913146972656,292.28436279296875,0.496004194021225,0.050000000745058,0.0488447248935699,291.1639099121094,297.1499938964844,293.1499938964844,0.0019224673742428,-118.76766204833984,292.2959289550781,0.496004194021225,0.050000000745058,0.0360765494406223,290.9399108886719,297.1499938964844,293.1499938964844,0.00212661200203,-177.86953735351562,292.572265625,0.496004194021225,0.050000000745058,0.0488447248935699,291.7188415527344,297.1499938964844,293.1499938964844,0.0015586970839649,-618.4539184570312,291.8150329589844,0.496004194021225,0.050000000745058,0.2316983491182327,289.7561950683594,291.1499938964844,271.2327575683594,270.12506103515625,283.0804138183594,291.7138977050781,290.1241149902344,1.0,0.1795113533735275,0.9966460466384888,0.9966460466384888,1.0,1.0,-0.4942336976528168,0.2085343599319458,0.2856993377208709,0.0836916267871856,0.0,0.0,1.0,39.07801818847656,60.0,2389.9462890625,-6618.5859375,39.71235275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0075988769531,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,14795.82421875,19080.0,0.0,0.0,0.0585980713367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371768951416016,1.237189531326294,-1.2640663044294342e-05,0.0,5.946959208813496e-05,0.0,0.0,210.5478363037109,0.0,0.0,0.0,0.6958884000778198,4.0,0.0,1.0
799800,291.1779479980469,297.1499938964844,293.1499938964844,0.0022037059534341,-175.0275115966797,292.70635986328125,0.496004194021225,0.050000000745058,0.0463841333985328,291.4625244140625,297.1499938964844,293.1499938964844,0.0019005519570782,-158.96913146972656,292.28436279296875,0.496004194021225,0.050000000745058,0.0488447248935699,291.1639099121094,297.1499938964844,293.1499938964844,0.0019224673742428,-118.76766204833984,292.2959289550781,0.496004194021225,0.050000000745058,0.0360765494406223,290.9399108886719,297.1499938964844,293.1499938964844,0.00212661200203,-177.86953735351562,292.572265625,0.496004194021225,0.050000000745058,0.0488447248935699,291.7188415527344,297.1499938964844,293.1499938964844,0.0015586970839649,-618.4539184570312,291.8150329589844,0.496004194021225,0.050000000745058,0.2316983491182327,289.7561950683594,291.1499938964844,271.2327575683594,270.12506103515625,283.0804138183594,291.7138977050781,290.1241149902344,1.0,0.1795113533735275,0.9966460466384888,0.9966460466384888,1.0,1.0,-0.4942336976528168,0.2085343599319458,0.2856993377208709,0.0836916267871856,0.0,0.0,1.0,39.07801818847656,60.0,2389.9462890625,-6618.5859375,39.71235275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0075988769531,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,14795.82421875,19080.0,0.0,0.0,0.0585980713367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371768951416016,1.237189531326294,-1.2640663044294342e-05,0.0,5.946959208813496e-05,0.0,0.0,210.5478363037109,0.0,0.0,0.0,0.6958884000778198,4.0,0.0,1.0
799860,291.2267761230469,297.1499938964844,293.1499938964844,0.0026647837366908,-202.56546020507807,294.4793395996094,0.486263245344162,0.050000000745058,0.0465529561042785,291.4935302734375,297.1499938964844,293.1499938964844,0.002320108236745,-185.79058837890625,294.0204162597656,0.486263245344162,0.050000000745058,0.0490225069224834,291.207275390625,297.1499938964844,293.1499938964844,0.0024164509959518,-142.912353515625,294.1358642578125,0.486263245344162,0.050000000745058,0.0362078547477722,290.9847106933594,297.1499938964844,293.1499938964844,0.0026832625735551,-214.7836151123047,294.484130859375,0.486263245344162,0.050000000745058,0.0490225069224834,291.7562255859375,297.1499938964844,293.1499938964844,0.0018983924528583,-721.215576171875,293.4646911621094,0.486263245344162,0.050000000745058,0.2325416654348373,291.0085754394531,291.1499938964844,271.1906433105469,270.0968322753906,283.078125,291.7503356933594,291.2692565917969,1.0,0.1874777376651764,0.9970073699951172,0.9970073699951172,1.0,1.0,-0.4960326850414276,0.2093483656644821,0.2866843044757843,0.0840060636401176,0.0,0.0,0.9895991683006288,43.59215927124024,48.0,1787.11181640625,-6369.24951171875,43.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.70751953125,306.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5859375,19080.0,0.0,0.0,0.0910062938928604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362829089164734,1.362844467163086,-1.534181683382485e-05,0.0,9.23598199733533e-05,0.0,0.0,281.47467041015625,0.0,0.0,0.0,0.7457444071769714,4.0,0.0,1.0
799920,291.2267761230469,297.1499938964844,293.1499938964844,0.0026647837366908,-202.56546020507807,294.4793395996094,0.486263245344162,0.050000000745058,0.0465529561042785,291.4935302734375,297.1499938964844,293.1499938964844,0.002320108236745,-185.79058837890625,294.0204162597656,0.486263245344162,0.050000000745058,0.0490225069224834,291.207275390625,297.1499938964844,293.1499938964844,0.0024164509959518,-142.912353515625,294.1358642578125,0.486263245344162,0.050000000745058,0.0362078547477722,290.9847106933594,297.1499938964844,293.1499938964844,0.0026832625735551,-214.7836151123047,294.484130859375,0.486263245344162,0.050000000745058,0.0490225069224834,291.7562255859375,297.1499938964844,293.1499938964844,0.0018983924528583,-721.215576171875,293.4646911621094,0.486263245344162,0.050000000745058,0.2325416654348373,291.0085754394531,291.1499938964844,271.1906433105469,270.0968322753906,283.078125,291.7503356933594,291.2692565917969,1.0,0.1874777376651764,0.9970073699951172,0.9970073699951172,1.0,1.0,-0.4960326850414276,0.2093483656644821,0.2866843044757843,0.0840060636401176,0.0,0.0,0.9895991683006288,43.59215927124024,48.0,1787.11181640625,-6369.24951171875,43.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.70751953125,306.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5859375,19080.0,0.0,0.0,0.0910062938928604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362829089164734,1.362844467163086,-1.534181683382485e-05,0.0,9.23598199733533e-05,0.0,0.0,281.47467041015625,0.0,0.0,0.0,0.7457444071769714,4.0,0.0,1.0
799980,291.2770690917969,297.1499938964844,293.1499938964844,0.0030539855360984,-224.05377197265625,295.8272399902344,0.4839696884155273,0.050000000745058,0.0465951263904571,291.5267639160156,297.1499938964844,293.1499938964844,0.0026753842830657,-206.89404296875,295.34185791015625,0.4839696884155273,0.050000000745058,0.0490669123828411,291.25262451171875,297.1499938964844,293.1499938964844,0.0028333230875432,-161.78005981445312,295.5353698730469,0.4839696884155273,0.050000000745058,0.0362406559288501,291.0306091308594,297.1499938964844,293.1499938964844,0.0031584955286234,-243.911849975586,295.9450378417969,0.4839696884155273,0.050000000745058,0.0490669123828411,291.79638671875,297.1499938964844,293.1499938964844,0.0021790317259728,-799.7101440429688,294.7085876464844,0.4839696884155273,0.050000000745058,0.2327523082494735,291.95196533203125,291.1499938964844,271.1490173339844,270.07061767578125,283.08331298828125,291.7903137207031,292.1539306640625,1.0,0.188925638794899,0.9973686337471008,0.9973686337471008,1.0,1.0,-0.4964823424816131,0.2095435559749603,0.2869387865066528,0.0840945318341255,0.0,0.0,0.8170813322067261,44.719947814941406,36.0,1298.8099365234375,-6171.79638671875,44.71996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0746459960937,305.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,20632.439453125,19080.0,0.0,0.0,0.1205795109272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818078994750977,1.2818225622177124,-1.4643310350948012e-05,0.0,0.0001223728759214,0.0,0.0,246.6471710205078,0.0,0.0,0.0,0.7052892446517944,4.0,0.0,1.0
800040,291.2770690917969,297.1499938964844,293.1499938964844,0.0030539855360984,-224.05377197265625,295.8272399902344,0.4839696884155273,0.050000000745058,0.0465951263904571,291.5267639160156,297.1499938964844,293.1499938964844,0.0026753842830657,-206.89404296875,295.34185791015625,0.4839696884155273,0.050000000745058,0.0490669123828411,291.25262451171875,297.1499938964844,293.1499938964844,0.0028333230875432,-161.78005981445312,295.5353698730469,0.4839696884155273,0.050000000745058,0.0362406559288501,291.0306091308594,297.1499938964844,293.1499938964844,0.0031584955286234,-243.911849975586,295.9450378417969,0.4839696884155273,0.050000000745058,0.0490669123828411,291.79638671875,297.1499938964844,293.1499938964844,0.0021790317259728,-799.7101440429688,294.7085876464844,0.4839696884155273,0.050000000745058,0.2327523082494735,291.95196533203125,291.1499938964844,271.1490173339844,270.07061767578125,283.08331298828125,291.7903137207031,292.1539306640625,1.0,0.188925638794899,0.9973686337471008,0.9973686337471008,1.0,1.0,-0.4964823424816131,0.2095435559749603,0.2869387865066528,0.0840945318341255,0.0,0.0,0.8170813322067261,44.719947814941406,36.0,1298.8099365234375,-6171.79638671875,44.71996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0746459960937,305.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,20632.439453125,19080.0,0.0,0.0,0.1205795109272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818078994750977,1.2818225622177124,-1.4643310350948012e-05,0.0,0.0001223728759214,0.0,0.0,246.6471710205078,0.0,0.0,0.0,0.7052892446517944,4.0,0.0,1.0
800100,291.30126953125,297.1499938964844,293.1499938964844,0.0032285139895975,-233.29226684570312,296.3886108398437,0.4851832091808319,0.050000000745058,0.0465727448463439,291.543212890625,297.1499938964844,293.1499938964844,0.0028339906129986,-215.9494781494141,295.8916015625,0.4851832091808319,0.050000000745058,0.049043346196413,291.2749328613281,297.1499938964844,293.1499938964844,0.0030192914418876,-169.83682250976562,296.11749267578125,0.4851832091808319,0.050000000745058,0.0362232476472854,291.0528869628906,297.1499938964844,293.1499938964844,0.0033727420959621,-256.4444274902344,296.55523681640625,0.4851832091808319,0.050000000745058,0.049043346196413,291.8163452148437,297.1499938964844,293.1499938964844,0.0023017334751784,-832.5906372070312,295.2219543457031,0.4851832091808319,0.050000000745058,0.2326405048370361,292.33843994140625,291.1499938964844,271.1283874511719,270.0581970214844,283.0863647460937,291.8103332519531,292.5128173828125,1.0,0.1877355277538299,0.997549295425415,0.997549295425415,1.0,1.0,-0.496243953704834,0.2094367146492004,0.2868072390556335,0.0840671509504318,0.0,0.0,0.6988943815231323,44.12165832519531,36.0,1088.8455810546875,-6047.2216796875,44.18684768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98321533203125,305.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22691.291015625,18000.0,0.0,0.0,0.1337598115205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064213514328003,1.106433987617493,-1.256537507288158e-05,0.0,0.000135749214678,0.0,0.0,175.2231903076172,0.0,0.0,0.0,0.608628511428833,4.0,0.0,1.0
800160,291.3243408203125,297.1499938964844,293.1499938964844,0.003395362291485,-242.14114379882807,296.8842163085937,0.4876913428306579,0.050000000745058,0.0465270243585109,291.5592041015625,297.1499938964844,293.1499938964844,0.0029846660327166,-224.5672302246093,296.3752136230469,0.4876913428306579,0.050000000745058,0.0489951968193054,291.29644775390625,297.1499938964844,293.1499938964844,0.0031961929053068,-177.47314453125,296.63092041015625,0.4876913428306579,0.050000000745058,0.0361876860260963,291.0743713378906,297.1499938964844,293.1499938964844,0.003577810479328,-268.3519592285156,297.0956420898437,0.4876913428306579,0.050000000745058,0.0489951968193054,291.8357849121094,297.1499938964844,293.1499938964844,0.0024167818482965,-863.4951782226562,295.6695556640625,0.4876913428306579,0.050000000745058,0.232412114739418,292.6661682128906,291.1499938964844,271.10791015625,270.04620361328125,283.0894470214844,291.8299560546875,292.80731201171875,1.0,0.1854583919048309,0.9977558851242064,0.9977558851242064,1.0,1.0,-0.4957568347454071,0.2092199772596359,0.28653684258461,0.0840023607015609,0.0,0.0,0.5646860003471375,42.899261474609375,25.0,865.3313598632812,-5808.10693359375,43.09915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03717041015625,305.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23515.078125,18000.0,0.0,0.0,0.1455244272947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805859386920929,0.8058686256408691,-9.261456398235168e-06,0.0,0.0001476887991884,0.0,0.0,86.66302490234375,0.0,0.0,0.0,0.4939316213130951,4.0,0.0,1.0
800220,291.3661499023437,297.1499938964844,293.1499938964844,0.0037421938031911,-262.62237548828125,297.65362548828125,0.4958722591400146,0.050000000745058,0.0463862679898738,291.5888977050781,297.1499938964844,293.1499938964844,0.0032930213492363,-244.1457977294922,297.11236572265625,0.4958722591400146,0.050000000745058,0.0488469749689102,291.3357849121094,297.1499938964844,293.1499938964844,0.0035580762196332,-194.509765625,297.42706298828125,0.4958722591400146,0.050000000745058,0.0360782109200954,291.1134033203125,297.1499938964844,293.1499938964844,0.0040015904232859,-294.9275817871094,297.95037841796875,0.4958722591400146,0.050000000745058,0.0488469749689102,291.8719787597656,297.1499938964844,293.1499938964844,0.0026485838461667,-933.4495239257812,296.3262634277344,0.4958722591400146,0.050000000745058,0.2317090183496475,293.0556335449219,291.1499938964844,271.0672607421875,270.0234069824219,283.0948181152344,291.86676025390625,293.0794677734375,1.0,0.1784979552030563,0.9981690049171448,0.9981690049171448,1.0,1.0,-0.4942571222782135,0.208552673459053,0.2857044339179992,0.0837959870696067,0.0,0.0,0.2796520888805389,39.13611602783203,25.0,211.0110778808593,-4713.24365234375,39.76365280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5953674316406,303.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,21375.369140625,18000.0,0.0,0.0,0.1634795367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840385437011719,0.2840439081192016,-5.38153335583047e-06,0.0,0.000165910940268,0.0,0.0,14.687983512878418,0.0,0.0,0.0,0.3198412954807281,4.0,0.0,1.0
800280,291.3661499023437,297.1499938964844,293.1499938964844,0.0037421938031911,-262.62237548828125,297.65362548828125,0.4958722591400146,0.050000000745058,0.0463862679898738,291.5888977050781,297.1499938964844,293.1499938964844,0.0032930213492363,-244.1457977294922,297.11236572265625,0.4958722591400146,0.050000000745058,0.0488469749689102,291.3357849121094,297.1499938964844,293.1499938964844,0.0035580762196332,-194.509765625,297.42706298828125,0.4958722591400146,0.050000000745058,0.0360782109200954,291.1134033203125,297.1499938964844,293.1499938964844,0.0040015904232859,-294.9275817871094,297.95037841796875,0.4958722591400146,0.050000000745058,0.0488469749689102,291.8719787597656,297.1499938964844,293.1499938964844,0.0026485838461667,-933.4495239257812,296.3262634277344,0.4958722591400146,0.050000000745058,0.2317090183496475,293.0556335449219,291.1499938964844,271.0672607421875,270.0234069824219,283.0948181152344,291.86676025390625,293.0794677734375,1.0,0.1784979552030563,0.9981690049171448,0.9981690049171448,1.0,1.0,-0.4942571222782135,0.208552673459053,0.2857044339179992,0.0837959870696067,0.0,0.0,0.2796520888805389,39.13611602783203,25.0,211.0110778808593,-4713.24365234375,39.76365280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5953674316406,303.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,21375.369140625,18000.0,0.0,0.0,0.1634795367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840385437011719,0.2840439081192016,-5.38153335583047e-06,0.0,0.000165910940268,0.0,0.0,14.687983512878418,0.0,0.0,0.0,0.3198412954807281,4.0,0.0,1.0
800340,291.4000549316406,297.1499938964844,293.1499938964844,0.0042060986161231,-296.97003173828125,298.0507202148437,0.5032539367675781,0.050000000745058,0.0462738573551178,291.61358642578125,297.1499938964844,293.1499938964844,0.003695931751281,-276.3701477050781,297.4474182128906,0.5032539367675781,0.050000000745058,0.0487286001443862,291.3681945800781,297.1499938964844,293.1499938964844,0.0040269326418638,-221.6475524902344,297.8358154296875,0.5032539367675781,0.050000000745058,0.0359907783567905,291.1454467773437,297.1499938964844,293.1499938964844,0.0045557492412626,-336.88458251953125,298.4432678222656,0.5032539367675781,0.050000000745058,0.0487286001443862,291.9021301269531,297.1499938964844,293.1499938964844,0.0029508846346288,-1051.1632080078125,296.54217529296875,0.5032539367675781,0.050000000745058,0.2311474978923797,292.844970703125,291.1499938964844,271.02716064453125,270.0020446777344,283.09735107421875,291.89794921875,292.7023620605469,1.0,0.1731154173612594,0.9985821843147278,0.9985821843147278,1.0,1.0,-0.4930591583251953,0.2080099731683731,0.285049170255661,0.0836548060178756,0.0,0.0,0.0599893927574157,36.13100814819336,25.0,-663.03125,-3373.746826171875,37.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6955261230469,301.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18878.21484375,18000.0,0.0,0.0,0.1726424098014831,0.0,0.0,0.0,0.0,1.0,0.0004549164441414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035774424672126,0.1040563583374023,-0.0004789161903318,0.0,0.0001752100943122,0.0,0.0,4.207663059234619,0.0,0.0,0.0,0.2750760316848755,4.0,0.0,1.0
800400,291.4000549316406,297.1499938964844,293.1499938964844,0.0042060986161231,-296.97003173828125,298.0507202148437,0.5032539367675781,0.050000000745058,0.0462738573551178,291.61358642578125,297.1499938964844,293.1499938964844,0.003695931751281,-276.3701477050781,297.4474182128906,0.5032539367675781,0.050000000745058,0.0487286001443862,291.3681945800781,297.1499938964844,293.1499938964844,0.0040269326418638,-221.6475524902344,297.8358154296875,0.5032539367675781,0.050000000745058,0.0359907783567905,291.1454467773437,297.1499938964844,293.1499938964844,0.0045557492412626,-336.88458251953125,298.4432678222656,0.5032539367675781,0.050000000745058,0.0487286001443862,291.9021301269531,297.1499938964844,293.1499938964844,0.0029508846346288,-1051.1632080078125,296.54217529296875,0.5032539367675781,0.050000000745058,0.2311474978923797,292.844970703125,291.1499938964844,271.02716064453125,270.0020446777344,283.09735107421875,291.89794921875,292.7023620605469,1.0,0.1731154173612594,0.9985821843147278,0.9985821843147278,1.0,1.0,-0.4930591583251953,0.2080099731683731,0.285049170255661,0.0836548060178756,0.0,0.0,0.0599893927574157,36.13100814819336,25.0,-663.03125,-3373.746826171875,37.11408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6955261230469,301.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18878.21484375,18000.0,0.0,0.0,0.1726424098014831,0.0,0.0,0.0,0.0,1.0,0.0004549164441414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035774424672126,0.1040563583374023,-0.0004789161903318,0.0,0.0001752100943122,0.0,0.0,4.207663059234619,0.0,0.0,0.0,0.2750760316848755,4.0,0.0,1.0
800460,291.42498779296875,297.1499938964844,293.1499938964844,0.0048000230453908,-344.5188903808594,298.2369689941406,0.5095707774162292,0.050000000745058,0.0461889766156673,291.6319274902344,297.1499938964844,293.1499938964844,0.0042041097767651,-320.95574951171875,297.5420227050781,0.5095707774162292,0.050000000745058,0.0486392155289649,291.3924865722656,297.1499938964844,293.1499938964844,0.0046181119978427,-258.69354248046875,298.0237121582031,0.5095707774162292,0.050000000745058,0.0359247587621212,291.1697998046875,297.1499938964844,293.1499938964844,0.0052617751061916,-393.6543884277344,298.7421569824219,0.5095707774162292,0.050000000745058,0.0486392155289649,291.9245910644531,297.1499938964844,293.1499938964844,0.0033341031521558,-1217.4967041015625,296.4770202636719,0.5095707774162292,0.050000000745058,0.23072350025177,292.184326171875,291.1499938964844,270.9875793457031,269.98193359375,283.09576416015625,291.9215393066406,291.9992370605469,1.0,0.1688155829906463,0.9990229606628418,0.9990229606628418,1.0,1.0,-0.4921546578407287,0.2075883150100708,0.2845663428306579,0.0835781022906303,0.0,0.0,0.0,33.86237716674805,25.0,-1228.2109375,-958.6015014648438,35.12212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2127990722656,297.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18319.806640625,18000.0,0.0,0.0,0.1723137348890304,0.0,0.0,0.0,0.0,1.0,0.0077101215720176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084970025345683,0.0602541901171207,-0.0517571903765201,0.0,0.0001748765353113,0.0,0.0,2.2799172401428223,0.0,0.0,0.0,0.2633259892463684,4.0,0.0,1.0
800520,291.42498779296875,297.1499938964844,293.1499938964844,0.0048000230453908,-344.5188903808594,298.2369689941406,0.5095707774162292,0.050000000745058,0.0461889766156673,291.6319274902344,297.1499938964844,293.1499938964844,0.0042041097767651,-320.95574951171875,297.5420227050781,0.5095707774162292,0.050000000745058,0.0486392155289649,291.3924865722656,297.1499938964844,293.1499938964844,0.0046181119978427,-258.69354248046875,298.0237121582031,0.5095707774162292,0.050000000745058,0.0359247587621212,291.1697998046875,297.1499938964844,293.1499938964844,0.0052617751061916,-393.6543884277344,298.7421569824219,0.5095707774162292,0.050000000745058,0.0486392155289649,291.9245910644531,297.1499938964844,293.1499938964844,0.0033341031521558,-1217.4967041015625,296.4770202636719,0.5095707774162292,0.050000000745058,0.23072350025177,292.184326171875,291.1499938964844,270.9875793457031,269.98193359375,283.09576416015625,291.9215393066406,291.9992370605469,1.0,0.1688155829906463,0.9990229606628418,0.9990229606628418,1.0,1.0,-0.4921546578407287,0.2075883150100708,0.2845663428306579,0.0835781022906303,0.0,0.0,0.0,33.86237716674805,25.0,-1228.2109375,-958.6015014648438,35.12212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2127990722656,297.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18319.806640625,18000.0,0.0,0.0,0.1723137348890304,0.0,0.0,0.0,0.0,1.0,0.0077101215720176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084970025345683,0.0602541901171207,-0.0517571903765201,0.0,0.0001748765353113,0.0,0.0,2.2799172401428223,0.0,0.0,0.0,0.2633259892463684,4.0,0.0,1.0
800580,291.4408569335937,297.1499938964844,293.1499938964844,0.0056898067705333,-425.0057373046875,298.0852966308594,0.5150677561759949,0.050000000745058,0.0461226962506771,291.643310546875,297.1499938964844,293.1499938964844,0.0049414802342653,-395.97369384765625,297.23492431640625,0.5150677561759949,0.050000000745058,0.0485694222152233,291.4084167480469,297.1499938964844,293.1499938964844,0.0054879146628081,-320.5915832519531,297.8580627441406,0.5150677561759949,0.050000000745058,0.035873208194971,291.18658447265625,297.1499938964844,293.1499938964844,0.006330874748528,-488.2927856445313,298.7508239746094,0.5150677561759949,0.050000000745058,0.0485694222152233,291.93853759765625,297.1499938964844,293.1499938964844,0.0038756486028432,-1498.3677978515625,295.9159851074219,0.5150677561759949,0.050000000745058,0.2303924262523651,290.6361389160156,291.1499938964844,270.9485168457031,269.9629211425781,283.0898132324219,291.93701171875,290.3016662597656,1.0,0.1653739959001541,0.999463677406311,0.999463677406311,1.0,1.0,-0.4914484024047851,0.207247644662857,0.2842007577419281,0.0835459530353546,0.0,0.0,0.1196946278214454,32.09128189086914,25.0,-1380.034912109375,-3625.6572265625,33.57194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,300.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.330078125,18000.0,0.0,0.0,0.1518018692731857,0.0,0.0,0.0,0.0,1.0,0.0058211563155055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813726931810379,0.122046522796154,-0.0406738333404064,0.0,0.0001540595985716,0.0,0.0,4.636542797088623,0.0,0.0,0.0,0.2700946629047394,4.0,0.0,1.0
800640,291.4408569335937,297.1499938964844,293.1499938964844,0.0056898067705333,-425.0057373046875,298.0852966308594,0.5150677561759949,0.050000000745058,0.0461226962506771,291.643310546875,297.1499938964844,293.1499938964844,0.0049414802342653,-395.97369384765625,297.23492431640625,0.5150677561759949,0.050000000745058,0.0485694222152233,291.4084167480469,297.1499938964844,293.1499938964844,0.0054879146628081,-320.5915832519531,297.8580627441406,0.5150677561759949,0.050000000745058,0.035873208194971,291.18658447265625,297.1499938964844,293.1499938964844,0.006330874748528,-488.2927856445313,298.7508239746094,0.5150677561759949,0.050000000745058,0.0485694222152233,291.93853759765625,297.1499938964844,293.1499938964844,0.0038756486028432,-1498.3677978515625,295.9159851074219,0.5150677561759949,0.050000000745058,0.2303924262523651,290.6361389160156,291.1499938964844,270.9485168457031,269.9629211425781,283.0898132324219,291.93701171875,290.3016662597656,1.0,0.1653739959001541,0.999463677406311,0.999463677406311,1.0,1.0,-0.4914484024047851,0.207247644662857,0.2842007577419281,0.0835459530353546,0.0,0.0,0.1196946278214454,32.09128189086914,25.0,-1380.034912109375,-3625.6572265625,33.57194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,300.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.330078125,18000.0,0.0,0.0,0.1518018692731857,0.0,0.0,0.0,0.0,1.0,0.0058211563155055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813726931810379,0.122046522796154,-0.0406738333404064,0.0,0.0001540595985716,0.0,0.0,4.636542797088623,0.0,0.0,0.0,0.2700946629047394,4.0,0.0,1.0
800700,291.4466857910156,297.1499938964844,293.1499938964844,0.0059973252937197,-443.6537170410156,298.29510498046875,0.5175272822380066,0.050000000745058,0.0460950657725334,291.6471862792969,297.1499938964844,293.1499938964844,0.0052027367055416,-414.1903076171875,297.3983154296875,0.5175272822380066,0.050000000745058,0.048540323972702,291.4141845703125,297.1499938964844,293.1499938964844,0.0057959146797657,-335.4844665527344,298.07080078125,0.5175272822380066,0.050000000745058,0.0358517169952392,291.1929016113281,297.1499938964844,293.1499938964844,0.0067069255746901,-510.3486328125,299.01812744140625,0.5175272822380066,0.050000000745058,0.048540323972702,291.9432373046875,297.1499938964844,293.1499938964844,0.0040787928737699,-1572.2279052734375,296.0007019042969,0.5175272822380066,0.050000000745058,0.2302543967962265,290.41845703125,291.1499938964844,270.92919921875,269.9537658691406,283.08526611328125,291.9417419433594,290.5622863769531,1.0,0.1639162898063659,0.9996840357780457,0.9996840357780457,1.0,1.0,-0.4911539554595947,0.207101285457611,0.2840526700019836,0.0835430845618248,0.0,0.0,0.196246325969696,31.353120803833008,25.0,-200.82546997070312,-4382.83251953125,32.92713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547119140625,305.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17815.755859375,18000.0,0.0,0.0,0.141327902674675,0.0,0.0,0.0,0.0,1.0,0.001851258566603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267911046743393,0.1332649886608123,-0.0064738844521343,0.0,0.0001434298610547,0.0,0.0,5.17547607421875,0.0,0.0,0.0,0.2737945318222046,4.0,0.0,1.0
800760,291.4541015625,297.1499938964844,293.1499938964844,0.0061736390925943,-448.4988098144531,298.7240600585937,0.5198043584823608,0.050000000745058,0.0460705012083053,291.6522216796875,297.1499938964844,293.1499938964844,0.0053486437536776,-418.97796630859375,297.8182983398437,0.5198043584823608,0.050000000745058,0.0485144555568695,291.4211120605469,297.1499938964844,293.1499938964844,0.0059779998846352,-339.8459777832031,298.5125427246094,0.5198043584823608,0.050000000745058,0.0358326099812984,291.1998596191406,297.1499938964844,293.1499938964844,0.0069401455111801,-517.115966796875,299.47784423828125,0.5198043584823608,0.050000000745058,0.0485144555568695,291.9493103027344,297.1499938964844,293.1499938964844,0.0041819522157311,-1589.7059326171875,296.3970947265625,0.5198043584823608,0.050000000745058,0.2301316857337951,290.7411804199219,291.1499938964844,270.9100036621094,269.94482421875,283.0814514160156,291.9473876953125,290.9010314941406,1.0,0.1626083999872207,0.9997472763061525,0.9997472763061525,0.999843955039978,1.0,-0.4908922016620636,0.2069688737392425,0.283923327922821,0.0835480466485023,0.0,0.0,0.191685602068901,30.696910858154297,25.0,313.6163635253906,-4648.28173828125,32.35453414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013061523437,306.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.734375,18000.0,0.0,0.0,0.1347659677267074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422754973173141,0.1422797441482544,-4.2571105041133706e-06,0.0,0.0001367703225696,0.0,0.0,5.595916748046875,0.0,0.0,0.0,0.2758648991584778,4.0,0.0,1.0
800820,291.4716186523437,297.1499938964844,293.1499938964844,0.0065820598974823,-464.9999084472656,299.45001220703125,0.5238457918167114,0.050000000745058,0.0460291132330894,291.6645812988281,297.1499938964844,293.1499938964844,0.0056783156469464,-434.6484069824219,298.51812744140625,0.5238457918167114,0.050000000745058,0.0484708696603775,291.4371032714844,297.1499938964844,293.1499938964844,0.0063951252959668,-353.6389465332031,299.2615051269531,0.5238457918167114,0.050000000745058,0.0358004197478294,291.2151184082031,297.1499938964844,293.1499938964844,0.0074912295676767,-538.828369140625,300.2749328613281,0.5238457918167114,0.050000000745058,0.0484708696603775,291.9640197753906,297.1499938964844,293.1499938964844,0.0044033122248947,-1644.7578125,297.0328369140625,0.5238457918167114,0.050000000745058,0.2299249470233917,291.1767578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0756530761719,291.9617004394531,291.2299194335937,1.0,0.1603789180517196,0.9998736381530762,0.9998736381530762,0.999531865119934,1.0,-0.4904511570930481,0.2067381888628006,0.2837129533290863,0.08357585221529,0.0,0.0,0.1540847420692443,29.59158706665039,25.0,385.3982543945313,-4499.88330078125,31.39138984680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9228210449219,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.1234259530901908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126368299126625,0.1263725608587265,-4.264057224645512e-06,0.0,0.0001252616493729,0.0,0.0,4.959559917449951,0.0,0.0,0.0,0.2740452587604522,4.0,0.0,1.0
800880,291.4716186523437,297.1499938964844,293.1499938964844,0.0065820598974823,-464.9999084472656,299.45001220703125,0.5238457918167114,0.050000000745058,0.0460291132330894,291.6645812988281,297.1499938964844,293.1499938964844,0.0056783156469464,-434.6484069824219,298.51812744140625,0.5238457918167114,0.050000000745058,0.0484708696603775,291.4371032714844,297.1499938964844,293.1499938964844,0.0063951252959668,-353.6389465332031,299.2615051269531,0.5238457918167114,0.050000000745058,0.0358004197478294,291.2151184082031,297.1499938964844,293.1499938964844,0.0074912295676767,-538.828369140625,300.2749328613281,0.5238457918167114,0.050000000745058,0.0484708696603775,291.9640197753906,297.1499938964844,293.1499938964844,0.0044033122248947,-1644.7578125,297.0328369140625,0.5238457918167114,0.050000000745058,0.2299249470233917,291.1767578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0756530761719,291.9617004394531,291.2299194335937,1.0,0.1603789180517196,0.9998736381530762,0.9998736381530762,0.999531865119934,1.0,-0.4904511570930481,0.2067381888628006,0.2837129533290863,0.08357585221529,0.0,0.0,0.1540847420692443,29.59158706665039,25.0,385.3982543945313,-4499.88330078125,31.39138984680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9228210449219,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.1234259530901908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126368299126625,0.1263725608587265,-4.264057224645512e-06,0.0,0.0001252616493729,0.0,0.0,4.959559917449951,0.0,0.0,0.0,0.2740452587604522,4.0,0.0,1.0
800940,291.4897766113281,297.1499938964844,293.1499938964844,0.0070932237431406,-489.6950378417969,300.03277587890625,0.527265191078186,0.050000000745058,0.0459961034357547,291.6778259277344,297.1499938964844,293.1499938964844,0.0060847070999443,-458.0612487792969,299.0574645996094,0.527265191078186,0.050000000745058,0.0484361127018928,291.4537353515625,297.1499938964844,293.1499938964844,0.006911882199347,-373.63580322265625,299.8627319335937,0.527265191078186,0.050000000745058,0.0357747487723827,291.2308654785156,297.1499938964844,293.1499938964844,0.0081888576969504,-569.96875,300.9444885253906,0.527265191078186,0.050000000745058,0.0484361127018928,291.9796142578125,297.1499938964844,293.1499938964844,0.0046725436113774,-1729.3465576171875,297.4784851074219,0.527265191078186,0.050000000745058,0.2297600656747818,291.3150634765625,291.1499938964844,270.83465576171875,269.9106140136719,283.07080078125,291.97723388671875,291.3351745605469,1.0,0.1585769057273864,1.0,1.0,0.9992198348045348,1.0,-0.4900994300842285,0.2065449506044387,0.2835544943809509,0.0836216360330581,0.0,0.0,0.1213426366448402,28.710433959960938,25.0,228.85552978515625,-4322.03857421875,30.62477684020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2943420410156,306.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.28125,18000.0,0.0,0.0,0.111835166811943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109101250767707,0.1109143644571304,-4.2400802158226725e-06,0.0,0.0001134984777309,0.0,0.0,4.31502628326416,0.0,0.0,0.0,0.2716498970985412,4.0,0.0,1.0
801000,291.4897766113281,297.1499938964844,293.1499938964844,0.0070932237431406,-489.6950378417969,300.03277587890625,0.527265191078186,0.050000000745058,0.0459961034357547,291.6778259277344,297.1499938964844,293.1499938964844,0.0060847070999443,-458.0612487792969,299.0574645996094,0.527265191078186,0.050000000745058,0.0484361127018928,291.4537353515625,297.1499938964844,293.1499938964844,0.006911882199347,-373.63580322265625,299.8627319335937,0.527265191078186,0.050000000745058,0.0357747487723827,291.2308654785156,297.1499938964844,293.1499938964844,0.0081888576969504,-569.96875,300.9444885253906,0.527265191078186,0.050000000745058,0.0484361127018928,291.9796142578125,297.1499938964844,293.1499938964844,0.0046725436113774,-1729.3465576171875,297.4784851074219,0.527265191078186,0.050000000745058,0.2297600656747818,291.3150634765625,291.1499938964844,270.83465576171875,269.9106140136719,283.07080078125,291.97723388671875,291.3351745605469,1.0,0.1585769057273864,1.0,1.0,0.9992198348045348,1.0,-0.4900994300842285,0.2065449506044387,0.2835544943809509,0.0836216360330581,0.0,0.0,0.1213426366448402,28.710433959960938,25.0,228.85552978515625,-4322.03857421875,30.62477684020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2943420410156,306.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.28125,18000.0,0.0,0.0,0.111835166811943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109101250767707,0.1109143644571304,-4.2400802158226725e-06,0.0,0.0001134984777309,0.0,0.0,4.31502628326416,0.0,0.0,0.0,0.2716498970985412,4.0,0.0,1.0
801060,291.5076599121094,297.1499938964844,293.1499938964844,0.0076650958508253,-516.6885375976562,300.5718688964844,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6911315917969,297.1499938964844,293.1499938964844,0.0065307905897498,-483.6625671386719,299.54833984375,0.5301380157470703,0.050000000745058,0.0484082698822021,291.4701538085937,297.1499938964844,293.1499938964844,0.0074887690134346,-395.37506103515625,300.4190368652344,0.5301380157470703,0.050000000745058,0.0357541814446449,291.2464904785156,297.1499938964844,293.1499938964844,0.0089910542592406,-603.7548217773438,301.57501220703125,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9950866699219,297.1499938964844,293.1499938964844,0.0049600303173065,-1822.109130859375,297.8664855957031,0.5301380157470703,0.050000000745058,0.2296279966831207,291.3667297363281,291.1499938964844,270.7978515625,269.8941955566406,283.06610107421875,291.99273681640625,291.3706359863281,1.0,0.1571176201105117,1.0,1.0,0.9987832903862,1.0,-0.4898177087306976,0.206382542848587,0.2834351658821106,0.0836799144744873,0.0,0.0,0.0882942378520965,28.004901885986328,25.0,87.12775421142578,-4144.01123046875,30.01172065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.537353515625,305.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.1002984568476677,0.0,0.0,0.0,0.0,1.0,0.0003433782258071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974548980593681,0.0977320820093154,-0.0002771825820673,0.0,0.0001017901813611,0.0,0.0,3.7730095386505127,0.0,0.0,0.0,0.2695658802986145,4.0,0.0,1.0
801120,291.5076599121094,297.1499938964844,293.1499938964844,0.0076650958508253,-516.6885375976562,300.5718688964844,0.5301380157470703,0.050000000745058,0.0459696650505065,291.6911315917969,297.1499938964844,293.1499938964844,0.0065307905897498,-483.6625671386719,299.54833984375,0.5301380157470703,0.050000000745058,0.0484082698822021,291.4701538085937,297.1499938964844,293.1499938964844,0.0074887690134346,-395.37506103515625,300.4190368652344,0.5301380157470703,0.050000000745058,0.0357541814446449,291.2464904785156,297.1499938964844,293.1499938964844,0.0089910542592406,-603.7548217773438,301.57501220703125,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9950866699219,297.1499938964844,293.1499938964844,0.0049600303173065,-1822.109130859375,297.8664855957031,0.5301380157470703,0.050000000745058,0.2296279966831207,291.3667297363281,291.1499938964844,270.7978515625,269.8941955566406,283.06610107421875,291.99273681640625,291.3706359863281,1.0,0.1571176201105117,1.0,1.0,0.9987832903862,1.0,-0.4898177087306976,0.206382542848587,0.2834351658821106,0.0836799144744873,0.0,0.0,0.0882942378520965,28.004901885986328,25.0,87.12775421142578,-4144.01123046875,30.01172065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.537353515625,305.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.1002984568476677,0.0,0.0,0.0,0.0,1.0,0.0003433782258071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974548980593681,0.0977320820093154,-0.0002771825820673,0.0,0.0001017901813611,0.0,0.0,3.7730095386505127,0.0,0.0,0.0,0.2695658802986145,4.0,0.0,1.0
