time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.5250244140625,297.1499938964844,293.1499938964844,0.0083085009828209,-545.8240966796875,301.0851135253906,0.5325391888618469,0.050000000745058,0.0459483973681926,291.7042541503906,297.1499938964844,293.1499938964844,0.0070213726721704,-511.2750244140625,300.00933837890625,0.5325391888618469,0.050000000745058,0.048385877162218,291.48614501953125,297.1499938964844,293.1499938964844,0.0081370174884796,-418.7528991699219,300.9488525390625,0.5325391888618469,0.050000000745058,0.0357376411557197,291.26177978515625,297.1499938964844,293.1499938964844,0.0099250702187418,-640.0763549804688,302.1842956542969,0.5325391888618469,0.050000000745058,0.048385877162218,292.0101928710937,297.1499938964844,293.1499938964844,0.0052657229825854,-1922.123046875,298.2165222167969,0.5325391888618469,0.050000000745058,0.2295217663049698,291.3550109863281,291.1499938964844,270.7616577148437,269.8779602050781,283.0614013671875,292.0079345703125,291.343994140625,1.0,0.1559334695339203,1.0,1.0,0.998346745967865,1.0,-0.4895910918712616,0.2062452882528305,0.2833457887172699,0.0837449580430984,0.0,0.0,0.0610788613557815,27.437679290771484,25.0,-28.326366424560547,-3985.785888671875,29.519336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6556091308594,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41796875,18000.0,0.0,0.0,0.0892894715070724,0.0,0.0,0.0,0.0,1.0,0.0018559022573754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868562087416648,0.0933352634310722,-0.0064790495671331,0.0,9.061746095540002e-05,0.0,0.0,3.5818347930908203,0.0,0.0,0.0,0.2685001790523529,4.0,0.0,1.0
801240,291.5250244140625,297.1499938964844,293.1499938964844,0.0083085009828209,-545.8240966796875,301.0851135253906,0.5325391888618469,0.050000000745058,0.0459483973681926,291.7042541503906,297.1499938964844,293.1499938964844,0.0070213726721704,-511.2750244140625,300.00933837890625,0.5325391888618469,0.050000000745058,0.048385877162218,291.48614501953125,297.1499938964844,293.1499938964844,0.0081370174884796,-418.7528991699219,300.9488525390625,0.5325391888618469,0.050000000745058,0.0357376411557197,291.26177978515625,297.1499938964844,293.1499938964844,0.0099250702187418,-640.0763549804688,302.1842956542969,0.5325391888618469,0.050000000745058,0.048385877162218,292.0101928710937,297.1499938964844,293.1499938964844,0.0052657229825854,-1922.123046875,298.2165222167969,0.5325391888618469,0.050000000745058,0.2295217663049698,291.3550109863281,291.1499938964844,270.7616577148437,269.8779602050781,283.0614013671875,292.0079345703125,291.343994140625,1.0,0.1559334695339203,1.0,1.0,0.998346745967865,1.0,-0.4895910918712616,0.2062452882528305,0.2833457887172699,0.0837449580430984,0.0,0.0,0.0610788613557815,27.437679290771484,25.0,-28.326366424560547,-3985.785888671875,29.519336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6556091308594,304.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41796875,18000.0,0.0,0.0,0.0892894715070724,0.0,0.0,0.0,0.0,1.0,0.0018559022573754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868562087416648,0.0933352634310722,-0.0064790495671331,0.0,9.061746095540002e-05,0.0,0.0,3.5818347930908203,0.0,0.0,0.0,0.2685001790523529,4.0,0.0,1.0
801300,291.5334777832031,297.1499938964844,293.1499938964844,0.0086622238159179,-561.1769409179688,301.3354797363281,0.5335842967033386,0.050000000745058,0.0459393672645092,291.710693359375,297.1499938964844,293.1499938964844,0.0072861509397625,-525.82177734375,300.232177734375,0.5335842967033386,0.050000000745058,0.0483763627707958,291.4939270019531,297.1499938964844,293.1499938964844,0.0084933331236243,-431.0500183105469,301.2074584960937,0.5335842967033386,0.050000000745058,0.0357306189835071,291.2692565917969,297.1499938964844,293.1499938964844,0.0104538649320602,-659.1802978515625,302.4845886230469,0.5335842967033386,0.050000000745058,0.0483763627707958,292.017578125,297.1499938964844,293.1499938964844,0.0054263058118522,-1974.806396484375,298.380859375,0.5335842967033386,0.050000000745058,0.2294766455888748,291.3289489746094,291.1499938964844,270.7437744140625,269.8699035644531,283.0589904785156,292.01531982421875,291.3127136230469,1.0,0.1554276794195175,1.0,1.0,0.9981284737586976,1.0,-0.4894948601722717,0.2061849236488342,0.2833099365234375,0.0837785452604293,0.0,0.0,0.0517036095261573,27.19684410095215,25.0,-70.01760864257812,-3925.302490234375,29.310407638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6663818359375,304.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.0841545686125755,0.0,0.0,0.0,0.0,1.0,0.0024272222071886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832019224762916,0.0940161347389221,-0.0108142094686627,0.0,8.54061872814782e-05,0.0,0.0,3.60160231590271,0.0,0.0,0.0,0.268349826335907,4.0,0.0,1.0
801360,291.54180908203125,297.1499938964844,293.1499938964844,0.0090383738279342,-576.897216796875,301.5837707519531,0.534536600112915,0.050000000745058,0.0459312461316585,291.7170715332031,297.1499938964844,293.1499938964844,0.0075641479343175,-540.7244873046875,300.4521789550781,0.534536600112915,0.050000000745058,0.0483678169548511,291.5016174316406,297.1499938964844,293.1499938964844,0.0088723869994282,-443.6351318359375,301.4639587402344,0.534536600112915,0.050000000745058,0.0357243046164512,291.2766418457031,297.1499938964844,293.1499938964844,0.0110285375267267,-678.7225952148438,302.7838134765625,0.534536600112915,0.050000000745058,0.0483678169548511,292.0248107910156,297.1499938964844,293.1499938964844,0.0055917529389262,-2028.7955322265625,298.54083251953125,0.534536600112915,0.050000000745058,0.2294360995292663,291.2939147949219,291.1499938964844,270.7260437011719,269.86181640625,283.0565490722656,292.0226135253906,291.2742919921875,1.0,0.1549716591835022,1.0,1.0,0.9979106783866882,1.0,-0.4894083440303802,0.206129565834999,0.2832787930965423,0.0838121101260185,0.0,0.0,0.045585811138153,26.980449676513672,25.0,-99.562255859375,-3879.136962890625,29.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426696777344,304.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.0793772265315055,0.0,0.0,0.0,0.0,1.0,0.0028441702015697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806943029165268,0.0952351316809654,-0.0145408334210515,0.0,8.055779471760616e-05,0.0,0.0,3.644477367401123,0.0,0.0,0.0,0.2683283388614654,4.0,0.0,1.0
801420,291.5581359863281,297.1499938964844,293.1499938964844,0.0098593151196837,-608.8704223632812,302.0783996582031,0.536193311214447,0.050000000745058,0.0459173768758773,291.7296142578125,297.1499938964844,293.1499938964844,0.0081581762060523,-571.049072265625,300.8893737792969,0.536193311214447,0.050000000745058,0.0483532100915908,291.5166015625,297.1499938964844,293.1499938964844,0.0097008002921938,-469.2339782714844,301.9753723144531,0.536193311214447,0.050000000745058,0.0357135161757469,291.2911682128906,297.1499938964844,293.1499938964844,0.0123306717723608,-718.4832153320312,303.382568359375,0.536193311214447,0.050000000745058,0.0483532100915908,292.0389709472656,297.1499938964844,293.1499938964844,0.0059342817403376,-2138.546142578125,298.8549499511719,0.536193311214447,0.050000000745058,0.2293668091297149,291.21063232421875,291.1499938964844,270.6910705566406,269.8455505371094,283.051513671875,292.0368347167969,291.18902587890625,1.0,0.1541891247034073,1.0,1.0,0.9974750876426696,1.0,-0.4892605245113373,0.2060327678918838,0.2832277715206146,0.0838771015405654,0.0,0.0,0.0429571010172367,26.610754013061523,25.0,-125.109130859375,-3827.8046875,28.80229377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4921264648437,303.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.0711695030331611,0.0,0.0,0.0,0.0,1.0,0.003289011772722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788507461547851,0.0977486297488212,-0.0188978835940361,0.0,7.222799467854202e-05,0.0,0.0,3.7385025024414062,0.0,0.0,0.0,0.2684765160083771,4.0,0.0,1.0
801480,291.5581359863281,297.1499938964844,293.1499938964844,0.0098593151196837,-608.8704223632812,302.0783996582031,0.536193311214447,0.050000000745058,0.0459173768758773,291.7296142578125,297.1499938964844,293.1499938964844,0.0081581762060523,-571.049072265625,300.8893737792969,0.536193311214447,0.050000000745058,0.0483532100915908,291.5166015625,297.1499938964844,293.1499938964844,0.0097008002921938,-469.2339782714844,301.9753723144531,0.536193311214447,0.050000000745058,0.0357135161757469,291.2911682128906,297.1499938964844,293.1499938964844,0.0123306717723608,-718.4832153320312,303.382568359375,0.536193311214447,0.050000000745058,0.0483532100915908,292.0389709472656,297.1499938964844,293.1499938964844,0.0059342817403376,-2138.546142578125,298.8549499511719,0.536193311214447,0.050000000745058,0.2293668091297149,291.21063232421875,291.1499938964844,270.6910705566406,269.8455505371094,283.051513671875,292.0368347167969,291.18902587890625,1.0,0.1541891247034073,1.0,1.0,0.9974750876426696,1.0,-0.4892605245113373,0.2060327678918838,0.2832277715206146,0.0838771015405654,0.0,0.0,0.0429571010172367,26.610754013061523,25.0,-125.109130859375,-3827.8046875,28.80229377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4921264648437,303.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.0711695030331611,0.0,0.0,0.0,0.0,1.0,0.003289011772722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788507461547851,0.0977486297488212,-0.0188978835940361,0.0,7.222799467854202e-05,0.0,0.0,3.7385025024414062,0.0,0.0,0.0,0.2684765160083771,4.0,0.0,1.0
801540,291.5741577148437,297.1499938964844,293.1499938964844,0.0107776932418346,-640.80322265625,302.5743103027344,0.537562906742096,0.050000000745058,0.0459061376750469,291.7420349121094,297.1499938964844,293.1499938964844,0.0088031301274895,-601.36572265625,301.3282165527344,0.537562906742096,0.050000000745058,0.0483413748443126,291.5312805175781,297.1499938964844,293.1499938964844,0.0106304669752717,-494.8341979980469,302.4888000488281,0.537562906742096,0.050000000745058,0.0357047729194164,291.3054504394531,297.1499938964844,293.1499938964844,0.0138701517134904,-758.2650146484375,303.98394775390625,0.537562906742096,0.050000000745058,0.0483413748443126,292.0528564453125,297.1499938964844,293.1499938964844,0.0062894523143768,-2247.96875,299.16943359375,0.537562906742096,0.050000000745058,0.2293106615543365,291.12847900390625,291.1499938964844,270.6567077636719,269.8290100097656,283.0463562011719,292.0507507324219,291.1097106933594,1.0,0.1535521000623703,1.0,1.0,0.9970394372940063,1.0,-0.4891408085823059,0.2059531956911087,0.283187597990036,0.0839360281825065,0.0,0.0,0.0514291860163211,26.311336517333984,25.0,-115.34131622314452,-3823.293212890625,28.542892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138061523437,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0651037544012069,0.0,0.0,0.0,0.0,1.0,0.0033147691283375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806642398238182,0.0998314023017883,-0.0191671568900346,0.0,6.607203249586746e-05,0.0,0.0,3.821277379989624,0.0,0.0,0.0,0.2687647342681885,4.0,0.0,1.0
801600,291.5741577148437,297.1499938964844,293.1499938964844,0.0107776932418346,-640.80322265625,302.5743103027344,0.537562906742096,0.050000000745058,0.0459061376750469,291.7420349121094,297.1499938964844,293.1499938964844,0.0088031301274895,-601.36572265625,301.3282165527344,0.537562906742096,0.050000000745058,0.0483413748443126,291.5312805175781,297.1499938964844,293.1499938964844,0.0106304669752717,-494.8341979980469,302.4888000488281,0.537562906742096,0.050000000745058,0.0357047729194164,291.3054504394531,297.1499938964844,293.1499938964844,0.0138701517134904,-758.2650146484375,303.98394775390625,0.537562906742096,0.050000000745058,0.0483413748443126,292.0528564453125,297.1499938964844,293.1499938964844,0.0062894523143768,-2247.96875,299.16943359375,0.537562906742096,0.050000000745058,0.2293106615543365,291.12847900390625,291.1499938964844,270.6567077636719,269.8290100097656,283.0463562011719,292.0507507324219,291.1097106933594,1.0,0.1535521000623703,1.0,1.0,0.9970394372940063,1.0,-0.4891408085823059,0.2059531956911087,0.283187597990036,0.0839360281825065,0.0,0.0,0.0514291860163211,26.311336517333984,25.0,-115.34131622314452,-3823.293212890625,28.542892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138061523437,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0651037544012069,0.0,0.0,0.0,0.0,1.0,0.0033147691283375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806642398238182,0.0998314023017883,-0.0191671568900346,0.0,6.607203249586746e-05,0.0,0.0,3.821277379989624,0.0,0.0,0.0,0.2687647342681885,4.0,0.0,1.0
801660,291.590087890625,297.1499938964844,293.1499938964844,0.0117882722988724,-671.6021728515625,303.0718688964844,0.5433397889137268,0.050000000745058,0.0458608157932758,291.7545471191406,297.1499938964844,293.1499938964844,0.0094894533976912,-630.6307983398438,301.7702941894531,0.5433397889137268,0.050000000745058,0.0482936464250087,291.54595947265625,297.1499938964844,293.1499938964844,0.0116579765453934,-519.5795288085938,303.0045471191406,0.5433397889137268,0.050000000745058,0.0356695242226123,291.3320007324219,297.1499938964844,293.1499938964844,0.0295005179941654,-1095.8607177734375,304.1156616210937,0.6189370155334473,0.0799584463238716,0.0675453692674636,292.0669250488281,297.1499938964844,293.1499938964844,0.0066468697041273,-2352.774169921875,299.48736572265625,0.5433397889137268,0.050000000745058,0.2290842682123184,291.0594787597656,291.1499938964844,270.6229553222656,269.81201171875,283.0299987792969,292.0647888183594,291.0404968261719,1.0,0.1533387005329132,1.0,1.0,0.9966045022010804,1.0,-0.5117539167404175,0.2157809287309646,0.2959729731082916,0.0878112018108367,0.0,0.0,0.0681735277175903,25.27006721496582,28.0,-118.51535034179688,-3914.04052734375,29.61385726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8280639648437,303.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.0614457167685031,0.0,0.0,0.0,0.0,1.0,0.0030063029844313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854058787226677,0.1015191525220871,-0.0161132682114839,0.0,6.23595915385522e-05,0.0,0.0,3.892981767654419,0.0,0.0,0.0,0.2691511809825897,4.0,0.0,1.0
801720,291.590087890625,297.1499938964844,293.1499938964844,0.0117882722988724,-671.6021728515625,303.0718688964844,0.5433397889137268,0.050000000745058,0.0458608157932758,291.7545471191406,297.1499938964844,293.1499938964844,0.0094894533976912,-630.6307983398438,301.7702941894531,0.5433397889137268,0.050000000745058,0.0482936464250087,291.54595947265625,297.1499938964844,293.1499938964844,0.0116579765453934,-519.5795288085938,303.0045471191406,0.5433397889137268,0.050000000745058,0.0356695242226123,291.3320007324219,297.1499938964844,293.1499938964844,0.0295005179941654,-1095.8607177734375,304.1156616210937,0.6189370155334473,0.0799584463238716,0.0675453692674636,292.0669250488281,297.1499938964844,293.1499938964844,0.0066468697041273,-2352.774169921875,299.48736572265625,0.5433397889137268,0.050000000745058,0.2290842682123184,291.0594787597656,291.1499938964844,270.6229553222656,269.81201171875,283.0299987792969,292.0647888183594,291.0404968261719,1.0,0.1533387005329132,1.0,1.0,0.9966045022010804,1.0,-0.5117539167404175,0.2157809287309646,0.2959729731082916,0.0878112018108367,0.0,0.0,0.0681735277175903,25.27006721496582,28.0,-118.51535034179688,-3914.04052734375,29.61385726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8280639648437,303.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.0614457167685031,0.0,0.0,0.0,0.0,1.0,0.0030063029844313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854058787226677,0.1015191525220871,-0.0161132682114839,0.0,6.23595915385522e-05,0.0,0.0,3.892981767654419,0.0,0.0,0.0,0.2691511809825897,4.0,0.0,1.0
801780,291.6065673828125,297.1499938964844,293.1499938964844,0.0129977473989129,-705.2673950195312,303.56512451171875,0.5487003326416016,0.050000000745058,0.0458214506506919,291.7674865722656,297.1499938964844,293.1499938964844,0.0102817835286259,-662.6199951171875,302.2040100097656,0.5487003326416016,0.050000000745058,0.0482521951198577,291.561279296875,297.1499938964844,293.1499938964844,0.0128897782415151,-546.547119140625,303.51593017578125,0.5487003326416016,0.050000000745058,0.0356389060616493,291.41241455078125,297.1499938964844,293.1499938964844,0.0550039894878864,-1563.00244140625,304.0845947265625,0.708132266998291,0.1097938641905784,0.0981727093458175,292.0840148925781,297.1499938964844,293.1499938964844,0.0070274956524372,-2464.565673828125,299.7789611816406,0.5487003326416016,0.050000000745058,0.2288876324892044,290.9408264160156,291.1499938964844,270.58990478515625,269.79443359375,283.0045471191406,292.0814514160156,290.9085693359375,1.0,0.1550986468791961,1.0,1.0,0.9961695075035096,1.0,-0.5481414198875427,0.2316459715366363,0.3164954483509063,0.0940849557518959,0.0,0.0,0.1031226813793182,24.495811462402344,25.0,-175.62213134765625,-4113.4765625,32.1971321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3361511230469,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.74609375,18000.0,0.0,0.0,0.0606006830930709,0.0,0.0,0.0,0.0,1.0,0.0021794722415506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095568835735321,0.1044001802802085,-0.0088313454762101,0.0,6.150198896648362e-05,0.0,0.0,4.017571449279785,0.0,0.0,0.0,0.2698952555656433,4.0,0.0,1.0
801840,291.6065673828125,297.1499938964844,293.1499938964844,0.0129977473989129,-705.2673950195312,303.56512451171875,0.5487003326416016,0.050000000745058,0.0458214506506919,291.7674865722656,297.1499938964844,293.1499938964844,0.0102817835286259,-662.6199951171875,302.2040100097656,0.5487003326416016,0.050000000745058,0.0482521951198577,291.561279296875,297.1499938964844,293.1499938964844,0.0128897782415151,-546.547119140625,303.51593017578125,0.5487003326416016,0.050000000745058,0.0356389060616493,291.41241455078125,297.1499938964844,293.1499938964844,0.0550039894878864,-1563.00244140625,304.0845947265625,0.708132266998291,0.1097938641905784,0.0981727093458175,292.0840148925781,297.1499938964844,293.1499938964844,0.0070274956524372,-2464.565673828125,299.7789611816406,0.5487003326416016,0.050000000745058,0.2288876324892044,290.9408264160156,291.1499938964844,270.58990478515625,269.79443359375,283.0045471191406,292.0814514160156,290.9085693359375,1.0,0.1550986468791961,1.0,1.0,0.9961695075035096,1.0,-0.5481414198875427,0.2316459715366363,0.3164954483509063,0.0940849557518959,0.0,0.0,0.1031226813793182,24.495811462402344,25.0,-175.62213134765625,-4113.4765625,32.1971321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3361511230469,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.74609375,18000.0,0.0,0.0,0.0606006830930709,0.0,0.0,0.0,0.0,1.0,0.0021794722415506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095568835735321,0.1044001802802085,-0.0088313454762101,0.0,6.150198896648362e-05,0.0,0.0,4.017571449279785,0.0,0.0,0.0,0.2698952555656433,4.0,0.0,1.0
801900,291.6153869628906,297.1499938964844,293.1499938964844,0.0136736016720533,-722.2737426757812,303.81103515625,0.5513719916343689,0.050000000745058,0.0458027310669422,291.7743225097656,297.1499938964844,293.1499938964844,0.0107134422287344,-678.8402709960938,302.4198913574219,0.5513719916343689,0.050000000745058,0.0482324808835983,291.569580078125,297.1499938964844,293.1499938964844,0.0135806063190102,-560.1768798828125,303.77105712890625,0.5513719916343689,0.050000000745058,0.0356243476271629,291.4600830078125,297.1499938964844,293.1499938964844,0.0662386417388916,-1769.8702392578125,304.0761108398437,0.7384510040283203,0.1224403530359268,0.1106762513518333,292.0941467285156,297.1499938964844,293.1499938964844,0.0072220615111291,-2520.239013671875,299.9173889160156,0.5513719916343689,0.050000000745058,0.228794127702713,290.8724365234375,291.1499938964844,270.5736083984375,269.7853698730469,282.9943542480469,292.09136962890625,290.8465881347656,1.0,0.1555405855178833,1.0,1.0,0.9959520697593688,1.0,-0.5629713535308838,0.2381439954042434,0.3248273730278015,0.0966318026185035,0.0,0.0,0.1285288631916046,24.110450744628903,25.0,-161.71380615234375,-4262.3642578125,33.22555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050537109375,304.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1953125,18000.0,0.0,0.0,0.0613662414252758,0.0,0.0,0.0,0.0,1.0,0.0012630625860765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045884266495704,0.1076859235763549,-0.0030974964611232,0.0,6.227893027244136e-05,0.0,0.0,4.157413005828857,0.0,0.0,0.0,0.2706338167190552,4.0,0.0,1.0
801960,291.62469482421875,297.1499938964844,293.1499938964844,0.0143692903220653,-738.0758056640625,304.0566711425781,0.5546736121177673,0.050000000745058,0.0457803569734096,291.78155517578125,297.1499938964844,293.1499938964844,0.0111499531194567,-693.957763671875,302.6378479003906,0.5546736121177673,0.050000000745058,0.0482089221477508,291.5783386230469,297.1499938964844,293.1499938964844,0.0142948180437088,-572.8781127929688,304.026123046875,0.5546736121177673,0.050000000745058,0.0356069467961788,291.5086975097656,297.1499938964844,293.1499938964844,0.0762214660644531,-1961.01513671875,304.0714416503906,0.766124963760376,0.1343030482530594,0.1222405135631561,292.10516357421875,297.1499938964844,293.1499938964844,0.0074096317403018,-2571.228759765625,300.0585632324219,0.5546736121177673,0.050000000745058,0.2286823689937591,290.82159423828125,291.1499938964844,270.5574645996094,269.7760925292969,282.9853820800781,292.10223388671875,290.80615234375,1.0,0.1557523161172866,1.0,1.0,0.9959297776222228,1.0,-0.576639711856842,0.2441467195749282,0.3324929773807525,0.0989704355597496,0.0,0.0,0.1556324511766433,23.61962890625,25.0,-120.61585998535156,-4437.41796875,34.06045913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,304.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1484375,18000.0,0.0,0.0,0.0630227550864219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158096194267273,0.1158138364553451,-4.221520157443592e-06,0.0,6.396009121090174e-05,0.0,0.0,4.490472316741943,0.0,0.0,0.0,0.271975427865982,4.0,0.0,1.0
802020,291.6593933105469,297.1499938964844,293.1499938964844,0.0262878499925136,-1004.273193359375,304.1246337890625,0.6365587115287781,0.0755102708935737,0.0622021034359931,291.79742431640625,297.1499938964844,293.1499938964844,0.012008661404252,-719.886962890625,303.076171875,0.570040225982666,0.050000000745058,0.0481091253459453,291.6075134277344,297.1499938964844,293.1499938964844,0.0257791206240654,-773.2478637695312,304.1251525878906,0.6346373558044434,0.0756082236766815,0.0479184165596962,291.603515625,297.1499938964844,293.1499938964844,0.093908242881298,-2308.994140625,304.0682983398437,0.8270444869995117,0.156647190451622,0.1436125040054321,292.12969970703125,297.1499938964844,293.1499938964844,0.0077477395534515,-2655.12841796875,300.34991455078125,0.570040225982666,0.050000000745058,0.2282089740037918,290.7842102050781,291.1499938964844,270.5257263183594,269.7568359375,282.9501953125,292.1265563964844,290.7783508300781,1.0,0.1573180854320526,1.0,1.0,0.9958852529525756,1.0,-0.6360715627670288,0.2704458236694336,0.3656257390975952,0.1090298593044281,0.0,0.0,0.2075801491737365,21.56022834777832,25.0,-59.33832550048828,-4919.95068359375,37.94447708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,304.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.26953125,18000.0,0.0,0.0,0.0691977962851524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419737786054611,0.1419780403375625,-4.2573710743454285e-06,0.0,7.02269680914469e-05,0.0,0.0,5.583960056304932,0.0,0.0,0.0,0.2760404646396637,4.0,0.0,1.0
802080,291.6593933105469,297.1499938964844,293.1499938964844,0.0262878499925136,-1004.273193359375,304.1246337890625,0.6365587115287781,0.0755102708935737,0.0622021034359931,291.79742431640625,297.1499938964844,293.1499938964844,0.012008661404252,-719.886962890625,303.076171875,0.570040225982666,0.050000000745058,0.0481091253459453,291.6075134277344,297.1499938964844,293.1499938964844,0.0257791206240654,-773.2478637695312,304.1251525878906,0.6346373558044434,0.0756082236766815,0.0479184165596962,291.603515625,297.1499938964844,293.1499938964844,0.093908242881298,-2308.994140625,304.0682983398437,0.8270444869995117,0.156647190451622,0.1436125040054321,292.12969970703125,297.1499938964844,293.1499938964844,0.0077477395534515,-2655.12841796875,300.34991455078125,0.570040225982666,0.050000000745058,0.2282089740037918,290.7842102050781,291.1499938964844,270.5257263183594,269.7568359375,282.9501953125,292.1265563964844,290.7783508300781,1.0,0.1573180854320526,1.0,1.0,0.9958852529525756,1.0,-0.6360715627670288,0.2704458236694336,0.3656257390975952,0.1090298593044281,0.0,0.0,0.2075801491737365,21.56022834777832,25.0,-59.33832550048828,-4919.95068359375,37.94447708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,304.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.26953125,18000.0,0.0,0.0,0.0691977962851524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419737786054611,0.1419780403375625,-4.2573710743454285e-06,0.0,7.02269680914469e-05,0.0,0.0,5.583960056304932,0.0,0.0,0.0,0.2760404646396637,4.0,0.0,1.0
802140,291.7387390136719,297.1499938964844,293.1499938964844,0.0468678027391433,-1349.74609375,304.099365234375,0.7251275181770325,0.0972344428300857,0.0833972841501236,291.8153076171875,297.1499938964844,293.1499938964844,0.0129668582230806,-746.4044189453125,303.5044860839844,0.5900686979293823,0.050000000745058,0.0479978062212467,291.6762084960937,297.1499938964844,293.1499938964844,0.0491863265633583,-1079.8670654296875,304.0950012207031,0.7315511703491211,0.1008093953132629,0.0667454674839973,291.6900329589844,297.1499938964844,293.1499938964844,0.1114150360226631,-2650.5029296875,304.0663757324219,0.8894999027252197,0.1782813221216201,0.164155974984169,292.1597595214844,297.1499938964844,293.1499938964844,0.008078908547759,-2736.257568359375,300.6131286621094,0.5900686979293823,0.050000000745058,0.2276809364557266,290.7271728515625,291.1499938964844,270.4946594238281,269.7364807128906,282.9091491699219,292.1562805175781,290.7200927734375,1.0,0.1601181477308273,1.0,1.0,0.9958407878875732,1.0,-0.707991361618042,0.3024434149265289,0.405547946691513,0.1215730533003807,0.0,0.0,0.2674823999404907,19.339174270629883,25.0,-55.29859161376953,-5537.14453125,43.44228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2242126464844,304.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.658203125,18000.0,0.0,0.0,0.0792693942785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176674485206604,0.176678791642189,-4.311417342250934e-06,0.0,8.044835703913122e-05,0.0,0.0,7.104936599731445,0.0,0.0,0.0,0.2819198966026306,4.0,0.0,1.0
802200,291.7387390136719,297.1499938964844,293.1499938964844,0.0468678027391433,-1349.74609375,304.099365234375,0.7251275181770325,0.0972344428300857,0.0833972841501236,291.8153076171875,297.1499938964844,293.1499938964844,0.0129668582230806,-746.4044189453125,303.5044860839844,0.5900686979293823,0.050000000745058,0.0479978062212467,291.6762084960937,297.1499938964844,293.1499938964844,0.0491863265633583,-1079.8670654296875,304.0950012207031,0.7315511703491211,0.1008093953132629,0.0667454674839973,291.6900329589844,297.1499938964844,293.1499938964844,0.1114150360226631,-2650.5029296875,304.0663757324219,0.8894999027252197,0.1782813221216201,0.164155974984169,292.1597595214844,297.1499938964844,293.1499938964844,0.008078908547759,-2736.257568359375,300.6131286621094,0.5900686979293823,0.050000000745058,0.2276809364557266,290.7271728515625,291.1499938964844,270.4946594238281,269.7364807128906,282.9091491699219,292.1562805175781,290.7200927734375,1.0,0.1601181477308273,1.0,1.0,0.9958407878875732,1.0,-0.707991361618042,0.3024434149265289,0.405547946691513,0.1215730533003807,0.0,0.0,0.2674823999404907,19.339174270629883,25.0,-55.29859161376953,-5537.14453125,43.44228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2242126464844,304.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.658203125,18000.0,0.0,0.0,0.0792693942785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176674485206604,0.176678791642189,-4.311417342250934e-06,0.0,8.044835703913122e-05,0.0,0.0,7.104936599731445,0.0,0.0,0.0,0.2819198966026306,4.0,0.0,1.0
802260,291.8258056640625,297.1499938964844,293.1499938964844,0.0627310872077941,-1619.1536865234375,304.0901184082031,0.7895271182060242,0.1153367012739181,0.1001854091882705,291.83575439453125,297.1499938964844,293.1499938964844,0.0139377657324075,-768.7091674804688,303.9236145019531,0.6071918606758118,0.050000000745058,0.0479149669408798,291.7549743652344,297.1499938964844,293.1499938964844,0.0675879493355751,-1326.6339111328125,304.0830383300781,0.8038990497589111,0.1221876963973045,0.0821299031376838,291.7721862792969,297.1499938964844,293.1499938964844,0.1280044913291931,-2962.3994140625,304.0666809082031,0.9543912410736084,0.1986091136932373,0.1836156100034713,292.1952819824219,297.1499938964844,293.1499938964844,0.0083695808425545,-2798.526123046875,300.8670959472656,0.6071918606758118,0.050000000745058,0.2272879779338836,290.7308959960937,291.1499938964844,270.4642944335937,269.71490478515625,282.8818359375,292.1916198730469,290.73895263671875,1.0,0.1636577397584915,1.0,1.0,0.9962729215621948,1.0,-0.7693865895271301,0.329862505197525,0.4395241141319275,0.1326984465122223,0.0,0.0,0.3241990506649017,17.7825927734375,25.0,30.49257469177246,-6184.68701171875,49.13078689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36895751953125,304.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.48046875,18000.0,0.0,0.0,0.0932312160730362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216317653656005,0.2216361761093139,-4.399276349431602e-06,0.0,9.461783338338137e-05,0.0,0.0,9.233458518981934,0.0,0.0,0.0,0.2903866469860077,4.0,0.0,1.0
802320,291.8258056640625,297.1499938964844,293.1499938964844,0.0627310872077941,-1619.1536865234375,304.0901184082031,0.7895271182060242,0.1153367012739181,0.1001854091882705,291.83575439453125,297.1499938964844,293.1499938964844,0.0139377657324075,-768.7091674804688,303.9236145019531,0.6071918606758118,0.050000000745058,0.0479149669408798,291.7549743652344,297.1499938964844,293.1499938964844,0.0675879493355751,-1326.6339111328125,304.0830383300781,0.8038990497589111,0.1221876963973045,0.0821299031376838,291.7721862792969,297.1499938964844,293.1499938964844,0.1280044913291931,-2962.3994140625,304.0666809082031,0.9543912410736084,0.1986091136932373,0.1836156100034713,292.1952819824219,297.1499938964844,293.1499938964844,0.0083695808425545,-2798.526123046875,300.8670959472656,0.6071918606758118,0.050000000745058,0.2272879779338836,290.7308959960937,291.1499938964844,270.4642944335937,269.71490478515625,282.8818359375,292.1916198730469,290.73895263671875,1.0,0.1636577397584915,1.0,1.0,0.9962729215621948,1.0,-0.7693865895271301,0.329862505197525,0.4395241141319275,0.1326984465122223,0.0,0.0,0.3241990506649017,17.7825927734375,25.0,30.49257469177246,-6184.68701171875,49.13078689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36895751953125,304.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.48046875,18000.0,0.0,0.0,0.0932312160730362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216317653656005,0.2216361761093139,-4.399276349431602e-06,0.0,9.461783338338137e-05,0.0,0.0,9.233458518981934,0.0,0.0,0.0,0.2903866469860077,4.0,0.0,1.0
802380,291.9111022949219,297.1499938964844,293.1499938964844,0.0757727026939392,-1852.4720458984373,304.0884704589844,0.8409406542778015,0.1315892189741134,0.1151153445243835,291.8603515625,297.1499938964844,293.1499938964844,0.0176368169486522,-867.5161743164062,304.1401672363281,0.6415448784828186,0.0626276209950447,0.0537145808339118,291.8335266113281,297.1499938964844,293.1499938964844,0.0828502252697944,-1543.284423828125,304.0800476074219,0.8599518537521362,0.1416038572788238,0.0959630459547042,291.8484802246094,297.1499938964844,293.1499938964844,0.1339083015918731,-3066.230712890625,304.08709716796875,0.9834725856781006,0.2180129438638687,0.1905312538146972,292.2340087890625,297.1499938964844,293.1499938964844,0.0086239157244563,-2846.137939453125,301.1107788085937,0.6185821294784546,0.050000000745058,0.2270454317331314,290.7866516113281,291.1499938964844,270.43463134765625,269.69195556640625,282.8666076660156,292.2303771972656,290.794677734375,1.0,0.1676724106073379,1.0,1.0,0.9967051148414612,1.0,-0.8188619017601013,0.3519329726696014,0.4669289588928222,0.1421995759010315,0.0,0.0,0.3689748346805572,16.951303482055664,25.0,69.81912994384766,-6681.7685546875,54.782840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5554504394531,304.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17770.986328125,18000.0,0.0,0.0,0.1101512089371681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652419507503509,0.2652464509010315,-4.510247435973724e-06,0.0,0.0001117894717026,0.0,0.0,11.521682739257812,0.0,0.0,0.0,0.2998108565807342,4.0,0.0,1.0
802440,291.9111022949219,297.1499938964844,293.1499938964844,0.0757727026939392,-1852.4720458984373,304.0884704589844,0.8409406542778015,0.1315892189741134,0.1151153445243835,291.8603515625,297.1499938964844,293.1499938964844,0.0176368169486522,-867.5161743164062,304.1401672363281,0.6415448784828186,0.0626276209950447,0.0537145808339118,291.8335266113281,297.1499938964844,293.1499938964844,0.0828502252697944,-1543.284423828125,304.0800476074219,0.8599518537521362,0.1416038572788238,0.0959630459547042,291.8484802246094,297.1499938964844,293.1499938964844,0.1339083015918731,-3066.230712890625,304.08709716796875,0.9834725856781006,0.2180129438638687,0.1905312538146972,292.2340087890625,297.1499938964844,293.1499938964844,0.0086239157244563,-2846.137939453125,301.1107788085937,0.6185821294784546,0.050000000745058,0.2270454317331314,290.7866516113281,291.1499938964844,270.43463134765625,269.69195556640625,282.8666076660156,292.2303771972656,290.794677734375,1.0,0.1676724106073379,1.0,1.0,0.9967051148414612,1.0,-0.8188619017601013,0.3519329726696014,0.4669289588928222,0.1421995759010315,0.0,0.0,0.3689748346805572,16.951303482055664,25.0,69.81912994384766,-6681.7685546875,54.782840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5554504394531,304.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17770.986328125,18000.0,0.0,0.0,0.1101512089371681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652419507503509,0.2652464509010315,-4.510247435973724e-06,0.0,0.0001117894717026,0.0,0.0,11.521682739257812,0.0,0.0,0.0,0.2998108565807342,4.0,0.0,1.0
802500,291.9525451660156,297.1499938964844,293.1499938964844,0.0815840885043144,-1959.15087890625,304.089111328125,0.8616642355918884,0.1391446590423584,0.1220624893903732,291.8839111328125,297.1499938964844,293.1499938964844,0.0260629914700984,-1051.4051513671875,304.12664794921875,0.6902808547019958,0.0743503868579864,0.0653475075960159,291.8719482421875,297.1499938964844,293.1499938964844,0.0897725895047187,-1643.4935302734375,304.0802001953125,0.884093165397644,0.1507333666086197,0.1024650186300277,291.8651733398437,297.1499938964844,293.1499938964844,0.1264129728078842,-2906.1943359375,304.1115417480469,0.9705756306648254,0.2312102019786834,0.1794407665729522,292.2538452148437,297.1499938964844,293.1499938964844,0.008745121769607,-2867.24267578125,301.2265930175781,0.6218565106391907,0.050000000745058,0.2269769608974456,290.820068359375,291.1499938964844,270.4200744628906,269.6799011230469,282.8633117675781,292.250244140625,290.832763671875,1.0,0.169675126671791,1.0,1.0,0.996921181678772,1.0,-0.838463306427002,0.3607342839241028,0.4777289927005768,0.1459435224533081,0.0,0.0,0.3877217769622803,16.773080825805664,25.0,96.03638458251952,-6886.93994140625,57.18706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2017822265625,304.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17763.603515625,18000.0,0.0,0.0,0.1192393153905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863577008247375,0.2863622605800628,-4.571943463815842e-06,0.0,0.0001210127447848,0.0,0.0,12.720215797424316,0.0,0.0,0.0,0.3047838807106018,4.0,0.0,1.0
802560,291.9930114746094,297.1499938964844,293.1499938964844,0.0870031267404556,-2059.44384765625,304.09033203125,0.881685197353363,0.146363690495491,0.1286836564540863,291.9162292480469,297.1499938964844,293.1499938964844,0.0347408577799797,-1209.397705078125,304.1151428222656,0.7282516956329346,0.0840501114726066,0.0754338353872299,291.9096374511719,297.1499938964844,293.1499938964844,0.0963413268327713,-1738.5682373046875,304.0809631347656,0.9071532487869264,0.1595231592655182,0.1087113618850708,291.873046875,297.1499938964844,293.1499938964844,0.1204297617077827,-2808.189697265625,304.129150390625,0.9674291014671326,0.2459329515695572,0.1749414503574371,292.273681640625,297.1499938964844,293.1499938964844,0.0088604744523763,-2886.247802734375,301.3398742675781,0.624850332736969,0.050000000745058,0.2269155979156494,290.86065673828125,291.1499938964844,270.4057006835937,269.6674194335937,282.86053466796875,292.2701721191406,290.8708801269531,1.0,0.1717239022254943,1.0,1.0,0.997202217578888,1.0,-0.8576645255088806,0.3692684471607208,0.4883961081504822,0.1498886346817016,0.0,0.0,0.4029116630554199,16.63738250732422,28.0,97.4645767211914,-7062.767578125,60.08414077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89404296875,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.767578125,18000.0,0.0,0.0,0.1285293251276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050591945648193,0.3050638139247894,-4.63470178146963e-06,0.0,0.0001304409233853,0.0,0.0,13.847051620483398,0.0,0.0,0.0,0.3094761967658996,4.0,0.0,1.0
802620,292.07098388671875,297.1499938964844,293.1499938964844,0.0972261577844619,-2249.436279296875,304.0932006835937,0.9158905148506165,0.1598647236824035,0.1410735994577407,291.9931030273437,297.1499938964844,293.1499938964844,0.0490945763885974,-1457.23193359375,304.1031799316406,0.7787253856658936,0.0997437983751297,0.0913260802626609,291.9825439453125,297.1499938964844,293.1499938964844,0.1090769693255424,-1920.435302734375,304.082763671875,0.9495596289634703,0.1761626154184341,0.1205363497138023,291.8807373046875,297.1499938964844,293.1499938964844,0.1161275431513786,-2724.517578125,304.14276123046875,0.9639020562171936,0.2767215073108673,0.1702266633510589,292.3133544921875,297.1499938964844,293.1499938964844,0.0090991398319602,-2927.591064453125,301.5486145019531,0.6280235648155212,0.050000000745058,0.226851999759674,290.914306640625,291.1499938964844,270.3774719238281,269.6412048339844,282.8559265136719,292.3100280761719,290.919921875,1.0,0.1772437244653701,1.0,1.0,0.9977642297744752,1.0,-0.9000638723373413,0.3881368339061737,0.51192706823349,0.1587959378957748,0.0,0.0,0.4304049015045166,16.73465347290039,46.0,71.7603759765625,-7411.23828125,67.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4311828613281,304.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17778.998046875,18000.0,0.0,0.0,0.1471760272979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391724526882171,0.3391772210597992,-4.757246188091813e-06,0.0,0.000149364961544,0.0,0.0,16.04302406311035,0.0,0.0,0.0,0.3186078667640686,4.0,0.0,1.0
802680,292.07098388671875,297.1499938964844,293.1499938964844,0.0972261577844619,-2249.436279296875,304.0932006835937,0.9158905148506165,0.1598647236824035,0.1410735994577407,291.9931030273437,297.1499938964844,293.1499938964844,0.0490945763885974,-1457.23193359375,304.1031799316406,0.7787253856658936,0.0997437983751297,0.0913260802626609,291.9825439453125,297.1499938964844,293.1499938964844,0.1090769693255424,-1920.435302734375,304.082763671875,0.9495596289634703,0.1761626154184341,0.1205363497138023,291.8807373046875,297.1499938964844,293.1499938964844,0.1161275431513786,-2724.517578125,304.14276123046875,0.9639020562171936,0.2767215073108673,0.1702266633510589,292.3133544921875,297.1499938964844,293.1499938964844,0.0090991398319602,-2927.591064453125,301.5486145019531,0.6280235648155212,0.050000000745058,0.226851999759674,290.914306640625,291.1499938964844,270.3774719238281,269.6412048339844,282.8559265136719,292.3100280761719,290.919921875,1.0,0.1772437244653701,1.0,1.0,0.9977642297744752,1.0,-0.9000638723373413,0.3881368339061737,0.51192706823349,0.1587959378957748,0.0,0.0,0.4304049015045166,16.73465347290039,46.0,71.7603759765625,-7411.23828125,67.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4311828613281,304.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17778.998046875,18000.0,0.0,0.0,0.1471760272979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391724526882171,0.3391772210597992,-4.757246188091813e-06,0.0,0.000149364961544,0.0,0.0,16.04302406311035,0.0,0.0,0.0,0.3186078667640686,4.0,0.0,1.0
802740,292.145263671875,297.1499938964844,293.1499938964844,0.1069153845310211,-2427.5234375,304.095947265625,0.9183433651924132,0.1721382141113281,0.1524275690317154,292.0723571777344,297.1499938964844,293.1499938964844,0.06063162535429,-1662.9356689453125,304.0997009277344,0.7957783937454224,0.1129860803484916,0.1043901219964027,292.05242919921875,297.1499938964844,293.1499938964844,0.1214577853679657,-2093.20654296875,304.08453369140625,0.9554566144943236,0.1915654838085174,0.1315502077341079,291.9085998535156,297.1499938964844,293.1499938964844,0.1330603808164596,-3043.645263671875,304.11590576171875,0.9776611924171448,0.3033256232738495,0.1908523738384246,292.3539428710937,297.1499938964844,293.1499938964844,0.0093584842979907,-2975.43896484375,301.7333984375,0.6142362952232361,0.050000000745058,0.227133959531784,290.9361267089844,291.1499938964844,270.3500061035156,269.6131286621094,282.8478698730469,292.3506774902344,290.9350280761719,1.0,0.1905266195535659,1.0,1.0,0.998326301574707,1.0,-0.9676693081855774,0.4181515872478485,0.5495177507400513,0.1739415526390075,0.0,0.0,0.4568821787834167,18.984350204467773,66.0,19.616300582885746,-7884.49951171875,82.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1510314941406,304.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.9453125,18000.0,0.0,0.0,0.1654629111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732270002365112,0.3732318878173828,-4.888658622803632e-06,0.0,0.0001679238193901,0.0,0.0,18.427324295043945,0.0,0.0,0.0,0.3283738791942596,4.0,0.0,1.0
802800,292.145263671875,297.1499938964844,293.1499938964844,0.1069153845310211,-2427.5234375,304.095947265625,0.9183433651924132,0.1721382141113281,0.1524275690317154,292.0723571777344,297.1499938964844,293.1499938964844,0.06063162535429,-1662.9356689453125,304.0997009277344,0.7957783937454224,0.1129860803484916,0.1043901219964027,292.05242919921875,297.1499938964844,293.1499938964844,0.1214577853679657,-2093.20654296875,304.08453369140625,0.9554566144943236,0.1915654838085174,0.1315502077341079,291.9085998535156,297.1499938964844,293.1499938964844,0.1330603808164596,-3043.645263671875,304.11590576171875,0.9776611924171448,0.3033256232738495,0.1908523738384246,292.3539428710937,297.1499938964844,293.1499938964844,0.0093584842979907,-2975.43896484375,301.7333984375,0.6142362952232361,0.050000000745058,0.227133959531784,290.9361267089844,291.1499938964844,270.3500061035156,269.6131286621094,282.8478698730469,292.3506774902344,290.9350280761719,1.0,0.1905266195535659,1.0,1.0,0.998326301574707,1.0,-0.9676693081855774,0.4181515872478485,0.5495177507400513,0.1739415526390075,0.0,0.0,0.4568821787834167,18.984350204467773,66.0,19.616300582885746,-7884.49951171875,82.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1510314941406,304.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.9453125,18000.0,0.0,0.0,0.1654629111289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732270002365112,0.3732318878173828,-4.888658622803632e-06,0.0,0.0001679238193901,0.0,0.0,18.427324295043945,0.0,0.0,0.0,0.3283738791942596,4.0,0.0,1.0
802860,292.21636962890625,297.1499938964844,293.1499938964844,0.1163756772875785,-2598.857421875,304.09820556640625,0.8923070430755615,0.1831712573766708,0.1627581417560577,292.1492919921875,297.1499938964844,293.1499938964844,0.0707553178071975,-1851.8924560546875,304.09967041015625,0.7847263813018799,0.1246880143880844,0.1159655451774597,292.11993408203125,297.1499938964844,293.1499938964844,0.133718654513359,-2261.188232421875,304.0859069824219,0.9300881624221802,0.2056831121444702,0.1417434364557266,291.98974609375,297.1499938964844,293.1499938964844,0.1719869077205658,-3749.301025390625,304.0619812011719,0.9951974749565125,0.3184472322463989,0.2354895621538162,292.3981018066406,297.1499938964844,293.1499938964844,0.0096495579928159,-3034.0400390625,301.88427734375,0.5824730396270752,0.050000000745058,0.2278628051280975,290.9056091308594,291.1499938964844,270.323486328125,269.5845031738281,282.8397521972656,292.39483642578125,290.9009704589844,1.0,0.2111397385597229,0.9999791979789734,0.9999791979789734,0.9989957809448242,1.0,-1.0606390237808228,0.459372729063034,0.6012663245201111,0.1964626312255859,0.0,0.0,0.4911311864852905,24.00248908996582,84.0,-35.270057678222656,-8555.1572265625,111.02014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9774169921875,304.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.314453125,18000.0,0.0,0.0,0.1835626065731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179977774620056,0.4180028438568115,-5.068202881375328e-06,0.0,0.0001862927165348,0.0,0.0,21.8559627532959,0.0,0.0,0.0,0.3418208658695221,4.0,0.0,1.0
