time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.21636962890625,297.1499938964844,293.1499938964844,0.1163756772875785,-2598.857421875,304.09820556640625,0.8923070430755615,0.1831712573766708,0.1627581417560577,292.1492919921875,297.1499938964844,293.1499938964844,0.0707553178071975,-1851.8924560546875,304.09967041015625,0.7847263813018799,0.1246880143880844,0.1159655451774597,292.11993408203125,297.1499938964844,293.1499938964844,0.133718654513359,-2261.188232421875,304.0859069824219,0.9300881624221802,0.2056831121444702,0.1417434364557266,291.98974609375,297.1499938964844,293.1499938964844,0.1719869077205658,-3749.301025390625,304.0619812011719,0.9951974749565125,0.3184472322463989,0.2354895621538162,292.3981018066406,297.1499938964844,293.1499938964844,0.0096495579928159,-3034.0400390625,301.88427734375,0.5824730396270752,0.050000000745058,0.2278628051280975,290.9056091308594,291.1499938964844,270.323486328125,269.5845031738281,282.8397521972656,292.39483642578125,290.9009704589844,1.0,0.2111397385597229,0.9999791979789734,0.9999791979789734,0.9989957809448242,1.0,-1.0606390237808228,0.459372729063034,0.6012663245201111,0.1964626312255859,0.0,0.0,0.4911311864852905,24.00248908996582,84.0,-35.270057678222656,-8555.1572265625,111.02014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9774169921875,304.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.314453125,18000.0,0.0,0.0,0.1835626065731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179977774620056,0.4180028438568115,-5.068202881375328e-06,0.0,0.0001862927165348,0.0,0.0,21.8559627532959,0.0,0.0,0.0,0.3418208658695221,4.0,0.0,1.0
802980,292.2846374511719,297.1499938964844,293.1499938964844,0.1252110004425048,-2756.1611328125,304.10076904296875,0.8540788292884827,0.1929822564125061,0.1720945388078689,292.2236328125,297.1499938964844,293.1499938964844,0.0796240121126174,-2022.782470703125,304.1017150878906,0.7585918307304382,0.1349642723798751,0.1262929141521453,292.1854858398437,297.1499938964844,293.1499938964844,0.1453721821308136,-2417.714111328125,304.087890625,0.8895584940910339,0.218493103981018,0.1511093229055404,292.1205749511719,297.1499938964844,293.1499938964844,0.2215353548526764,-4601.4794921875,304.0090637207031,0.9990000128746032,0.3214040398597717,0.2893655896186828,292.4466552734375,297.1499938964844,293.1499938964844,0.0099493265151977,-3094.388427734375,302.0066223144531,0.540938138961792,0.050000000745058,0.2291619330644607,290.8677978515625,291.1499938964844,270.2982177734375,269.5567932128906,282.8286437988281,292.44342041015625,290.865478515625,1.0,0.2365112900733947,0.9999583959579468,0.9999583959579468,0.9996652603149414,1.0,-1.161670804023743,0.5045912265777588,0.6570795178413391,0.2218565642833709,0.0,0.0,0.5314776301383972,32.28410720825195,87.0,-41.729251861572266,-9365.16796875,152.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8316345214844,304.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17515.931640625,18000.0,0.0,0.0,0.2020036429166793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478694885969162,0.4787002205848694,-5.356903329811757e-06,0.0,0.0002050080220215,0.0,0.0,27.22881126403809,0.0,0.0,0.0,0.3610434532165527,4.0,0.0,1.0
803040,292.2846374511719,297.1499938964844,293.1499938964844,0.1252110004425048,-2756.1611328125,304.10076904296875,0.8540788292884827,0.1929822564125061,0.1720945388078689,292.2236328125,297.1499938964844,293.1499938964844,0.0796240121126174,-2022.782470703125,304.1017150878906,0.7585918307304382,0.1349642723798751,0.1262929141521453,292.1854858398437,297.1499938964844,293.1499938964844,0.1453721821308136,-2417.714111328125,304.087890625,0.8895584940910339,0.218493103981018,0.1511093229055404,292.1205749511719,297.1499938964844,293.1499938964844,0.2215353548526764,-4601.4794921875,304.0090637207031,0.9990000128746032,0.3214040398597717,0.2893655896186828,292.4466552734375,297.1499938964844,293.1499938964844,0.0099493265151977,-3094.388427734375,302.0066223144531,0.540938138961792,0.050000000745058,0.2291619330644607,290.8677978515625,291.1499938964844,270.2982177734375,269.5567932128906,282.8286437988281,292.44342041015625,290.865478515625,1.0,0.2365112900733947,0.9999583959579468,0.9999583959579468,0.9996652603149414,1.0,-1.161670804023743,0.5045912265777588,0.6570795178413391,0.2218565642833709,0.0,0.0,0.5314776301383972,32.28410720825195,87.0,-41.729251861572266,-9365.16796875,152.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8316345214844,304.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17515.931640625,18000.0,0.0,0.0,0.2020036429166793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478694885969162,0.4787002205848694,-5.356903329811757e-06,0.0,0.0002050080220215,0.0,0.0,27.22881126403809,0.0,0.0,0.0,0.3610434532165527,4.0,0.0,1.0
803100,292.3175354003906,297.1499938964844,293.1499938964844,0.1292581409215927,-2827.156494140625,304.10235595703125,0.8348096013069153,0.197483479976654,0.1764181554317474,292.2592163085937,297.1499938964844,293.1499938964844,0.0836090669035911,-2100.52294921875,304.1032409667969,0.7442339062690735,0.13971047103405,0.1310660541057586,292.21734619140625,297.1499938964844,293.1499938964844,0.1507992148399353,-2489.435791015625,304.0893249511719,0.8692720532417297,0.2244544625282287,0.1554974317550659,292.1940002441406,297.1499938964844,293.1499938964844,0.2358771860599517,-4837.13134765625,304.0096740722656,0.9882411360740662,0.3200159966945648,0.3040978014469147,292.4719543457031,297.1499938964844,293.1499938964844,0.0100978566333651,-3123.010009765625,302.0604248046875,0.5210002660751343,0.050000000745058,0.2300530523061752,290.85986328125,291.1499938964844,270.2860717773437,269.54327392578125,282.8275756835937,292.4688415527344,290.86053466796875,1.0,0.2478040009737014,0.9999479651451112,0.9999479651451112,1.0,1.0,-1.196298599243164,0.5201138854026794,0.6761847734451294,0.2309661656618118,0.0,0.0,0.5516850352287292,37.53974533081055,87.0,-20.978565216064453,-9721.470703125,173.60540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7601013183594,304.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17457.560546875,18000.0,0.0,0.0,0.2114283293485641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130487084388733,0.5130542516708374,-5.5477062232967e-06,0.0,0.0002145728794857,0.0,0.0,30.705224990844727,0.0,0.0,0.0,0.3725741505622864,4.0,0.0,1.0
803160,292.3495788574219,297.1499938964844,293.1499938964844,0.1327870935201645,-2887.95458984375,304.1046142578125,0.8162420988082886,0.2017366290092468,0.1805665045976638,292.29345703125,297.1499938964844,293.1499938964844,0.0872041955590248,-2170.437255859375,304.105224609375,0.7303591966629028,0.1442671567201614,0.1356978714466095,292.2485046386719,297.1499938964844,293.1499938964844,0.1556324064731598,-2552.224853515625,304.0915832519531,0.8499263525009155,0.2301495224237442,0.1597332060337066,292.25048828125,297.1499938964844,293.1499938964844,0.2364873588085174,-4837.0107421875,304.0340270996094,0.9591679573059082,0.3210192620754242,0.3040329217910766,292.49713134765625,297.1499938964844,293.1499938964844,0.0102309724316,-3145.1162109375,302.1151733398437,0.5034096837043762,0.050000000745058,0.2311197221279144,290.8841552734375,291.1499938964844,270.27423095703125,269.530029296875,282.8311767578125,292.4940795898437,290.8936767578125,1.0,0.2578680515289306,0.9992382526397704,0.9992382526397704,1.0,1.0,-1.2134928703308103,0.527903139591217,0.6855896711349487,0.2353103011846542,0.0,0.0,0.5672430992126465,43.48197937011719,75.0,44.30078887939453,-9993.537109375,191.16897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7093505859375,304.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17454.861328125,18000.0,0.0,0.0,0.2207712680101394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461727976799011,0.5461785793304443,-5.7590332289692014e-06,0.0,0.0002240547619294,0.0,0.0,34.430023193359375,0.0,0.0,0.0,0.3841318488121032,4.0,0.0,1.0
803220,292.410888671875,297.1499938964844,293.1499938964844,0.1386646628379821,-2987.4228515625,304.10992431640625,0.8048421740531921,0.2095789313316345,0.1880068778991699,292.3581237792969,297.1499938964844,293.1499938964844,0.093448095023632,-2291.348876953125,304.1097106933594,0.7253319621086121,0.1528493463993072,0.1442028582096099,292.3084716796875,297.1499938964844,293.1499938964844,0.1639919281005859,-2658.985107421875,304.0971069335937,0.8403199315071106,0.240822434425354,0.167501300573349,292.3287658691406,297.1499938964844,293.1499938964844,0.2410594820976257,-4899.99658203125,304.064453125,0.9361233115196228,0.3278746008872986,0.3094335794448852,292.54498291015625,297.1499938964844,293.1499938964844,0.0103950956836342,-3164.823974609375,302.22418212890625,0.4895095527172088,0.050000000745058,0.2322316467761993,290.9760437011719,291.1499938964844,270.2516174316406,269.5043029785156,282.8367004394531,292.54229736328125,290.983642578125,1.0,0.2698271572589874,0.9978188276290894,0.9978188276290894,1.0,1.0,-1.2497735023498535,0.5443502068519592,0.7054232954978943,0.2446326315402984,0.0,0.0,0.5840564370155334,49.95609664916992,63.0,96.52265167236328,-10412.63671875,216.9906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7095031738281,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.38671875,18000.0,0.0,0.0,0.2385821193456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883370637893677,0.5883431434631348,-6.094240234233439e-06,0.0,0.0002421305252937,0.0,0.0,39.89802932739258,0.0,0.0,0.0,0.4000068306922912,4.0,0.0,1.0
803280,292.410888671875,297.1499938964844,293.1499938964844,0.1386646628379821,-2987.4228515625,304.10992431640625,0.8048421740531921,0.2095789313316345,0.1880068778991699,292.3581237792969,297.1499938964844,293.1499938964844,0.093448095023632,-2291.348876953125,304.1097106933594,0.7253319621086121,0.1528493463993072,0.1442028582096099,292.3084716796875,297.1499938964844,293.1499938964844,0.1639919281005859,-2658.985107421875,304.0971069335937,0.8403199315071106,0.240822434425354,0.167501300573349,292.3287658691406,297.1499938964844,293.1499938964844,0.2410594820976257,-4899.99658203125,304.064453125,0.9361233115196228,0.3278746008872986,0.3094335794448852,292.54498291015625,297.1499938964844,293.1499938964844,0.0103950956836342,-3164.823974609375,302.22418212890625,0.4895095527172088,0.050000000745058,0.2322316467761993,290.9760437011719,291.1499938964844,270.2516174316406,269.5043029785156,282.8367004394531,292.54229736328125,290.983642578125,1.0,0.2698271572589874,0.9978188276290894,0.9978188276290894,1.0,1.0,-1.2497735023498535,0.5443502068519592,0.7054232954978943,0.2446326315402984,0.0,0.0,0.5840564370155334,49.95609664916992,63.0,96.52265167236328,-10412.63671875,216.9906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7095031738281,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17653.38671875,18000.0,0.0,0.0,0.2385821193456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883370637893677,0.5883431434631348,-6.094240234233439e-06,0.0,0.0002421305252937,0.0,0.0,39.89802932739258,0.0,0.0,0.0,0.4000068306922912,4.0,0.0,1.0
803340,292.467529296875,297.1499938964844,293.1499938964844,0.1440532952547073,-3078.05126953125,304.1142883300781,0.8111795783042908,0.2168158590793609,0.1946534216403961,292.41705322265625,297.1499938964844,293.1499938964844,0.0992462858557701,-2403.44091796875,304.11346435546875,0.7346491813659668,0.1609546989202499,0.1520008742809295,292.3641662597656,297.1499938964844,293.1499938964844,0.1718508303165435,-2758.49267578125,304.10162353515625,0.8484549522399902,0.250848114490509,0.1746143698692321,292.3877258300781,297.1499938964844,293.1499938964844,0.2481952458620071,-5008.14892578125,304.08087158203125,0.941348135471344,0.3367091119289398,0.3175192773342132,292.5877685546875,297.1499938964844,293.1499938964844,0.0105127412825822,-3176.51171875,302.3261413574219,0.4876527786254883,0.050000000745058,0.2323963791131973,291.044677734375,291.1499938964844,270.2304382324219,269.47967529296875,282.8396301269531,292.58544921875,291.0508117675781,1.0,0.2753256261348724,0.9963994026184082,0.9963994026184082,1.0,1.0,-1.2855544090270996,0.560630202293396,0.7249242663383484,0.2538946568965912,0.0,0.0,0.5933912396430969,51.38415145874024,51.0,93.20761108398438,-10776.759765625,232.9457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85791015625,304.6542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.66796875,18000.0,0.0,0.0,0.2546078562736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126683950424194,0.6126747131347656,-6.303189366008155e-06,0.0,0.0002583946043159,0.0,0.0,43.358848571777344,0.0,0.0,0.0,0.4095072150230407,4.0,0.0,1.0
803400,292.467529296875,297.1499938964844,293.1499938964844,0.1440532952547073,-3078.05126953125,304.1142883300781,0.8111795783042908,0.2168158590793609,0.1946534216403961,292.41705322265625,297.1499938964844,293.1499938964844,0.0992462858557701,-2403.44091796875,304.11346435546875,0.7346491813659668,0.1609546989202499,0.1520008742809295,292.3641662597656,297.1499938964844,293.1499938964844,0.1718508303165435,-2758.49267578125,304.10162353515625,0.8484549522399902,0.250848114490509,0.1746143698692321,292.3877258300781,297.1499938964844,293.1499938964844,0.2481952458620071,-5008.14892578125,304.08087158203125,0.941348135471344,0.3367091119289398,0.3175192773342132,292.5877685546875,297.1499938964844,293.1499938964844,0.0105127412825822,-3176.51171875,302.3261413574219,0.4876527786254883,0.050000000745058,0.2323963791131973,291.044677734375,291.1499938964844,270.2304382324219,269.47967529296875,282.8396301269531,292.58544921875,291.0508117675781,1.0,0.2753256261348724,0.9963994026184082,0.9963994026184082,1.0,1.0,-1.2855544090270996,0.560630202293396,0.7249242663383484,0.2538946568965912,0.0,0.0,0.5933912396430969,51.38415145874024,51.0,93.20761108398438,-10776.759765625,232.9457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85791015625,304.6542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.66796875,18000.0,0.0,0.0,0.2546078562736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126683950424194,0.6126747131347656,-6.303189366008155e-06,0.0,0.0002583946043159,0.0,0.0,43.358848571777344,0.0,0.0,0.0,0.4095072150230407,4.0,0.0,1.0
803460,292.5195617675781,297.1499938964844,293.1499938964844,0.1490069180727005,-3160.8056640625,304.117919921875,0.8283542394638062,0.2235485762357711,0.2006972134113311,292.4704895019531,297.1499938964844,293.1499938964844,0.1047210544347763,-2508.321044921875,304.1164855957031,0.7540726661682129,0.168684720993042,0.1592844724655151,292.41534423828125,297.1499938964844,293.1499938964844,0.1792844384908676,-2851.809814453125,304.1053161621094,0.8690905570983887,0.2603718042373657,0.1812528371810913,292.4384155273437,297.1499938964844,293.1499938964844,0.2556492686271667,-5122.458984375,304.09136962890625,0.96280699968338,0.3457338511943817,0.3259159922599792,292.62518310546875,297.1499938964844,293.1499938964844,0.0105937635526061,-3181.45263671875,302.4255676269531,0.4935432076454162,0.050000000745058,0.2318808585405349,291.1016540527344,291.1499938964844,270.2107238769531,269.45623779296875,282.8404541015625,292.62322998046875,291.1064453125,1.0,0.2761012315750122,0.995472252368927,0.995472252368927,1.0,1.0,-1.3189823627471924,0.5759027004241943,0.743079662322998,0.2626103162765503,0.0,0.0,0.5958999991416931,49.16061401367188,39.0,79.56605529785156,-11103.0556640625,240.5300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1341857910156,304.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.259765625,18000.0,0.0,0.0,0.2684972584247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623084306716919,0.6230907440185547,-6.409527941286797e-06,0.0,0.0002724905789364,0.0,0.0,44.98793029785156,0.0,0.0,0.0,0.413760632276535,4.0,0.0,1.0
803520,292.5195617675781,297.1499938964844,293.1499938964844,0.1490069180727005,-3160.8056640625,304.117919921875,0.8283542394638062,0.2235485762357711,0.2006972134113311,292.4704895019531,297.1499938964844,293.1499938964844,0.1047210544347763,-2508.321044921875,304.1164855957031,0.7540726661682129,0.168684720993042,0.1592844724655151,292.41534423828125,297.1499938964844,293.1499938964844,0.1792844384908676,-2851.809814453125,304.1053161621094,0.8690905570983887,0.2603718042373657,0.1812528371810913,292.4384155273437,297.1499938964844,293.1499938964844,0.2556492686271667,-5122.458984375,304.09136962890625,0.96280699968338,0.3457338511943817,0.3259159922599792,292.62518310546875,297.1499938964844,293.1499938964844,0.0105937635526061,-3181.45263671875,302.4255676269531,0.4935432076454162,0.050000000745058,0.2318808585405349,291.1016540527344,291.1499938964844,270.2107238769531,269.45623779296875,282.8404541015625,292.62322998046875,291.1064453125,1.0,0.2761012315750122,0.995472252368927,0.995472252368927,1.0,1.0,-1.3189823627471924,0.5759027004241943,0.743079662322998,0.2626103162765503,0.0,0.0,0.5958999991416931,49.16061401367188,39.0,79.56605529785156,-11103.0556640625,240.5300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1341857910156,304.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.259765625,18000.0,0.0,0.0,0.2684972584247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623084306716919,0.6230907440185547,-6.409527941286797e-06,0.0,0.0002724905789364,0.0,0.0,44.98793029785156,0.0,0.0,0.0,0.413760632276535,4.0,0.0,1.0
803580,292.5675354003906,297.1499938964844,293.1499938964844,0.1536140143871307,-3237.392578125,304.12091064453125,0.856499969959259,0.2297909259796142,0.2062024921178817,292.5190124511719,297.1499938964844,293.1499938964844,0.1099581643939018,-2607.7158203125,304.1189270019531,0.7850614190101624,0.1760514229536056,0.1661213040351867,292.4624328613281,297.1499938964844,293.1499938964844,0.1864162236452102,-2940.7138671875,304.1083068847656,0.902973771095276,0.2694341540336609,0.187488168478012,292.48419189453125,297.1499938964844,293.1499938964844,0.2629713118076324,-5235.041015625,304.0986328125,0.9930181503295898,0.354474127292633,0.334012895822525,292.65777587890625,297.1499938964844,293.1499938964844,0.01065194606781,-3182.69775390625,302.5230407714844,0.5068655014038086,0.050000000745058,0.230877548456192,291.145751953125,291.1499938964844,270.19256591796875,269.4340209960937,282.83984375,292.6560974121094,291.1492919921875,1.0,0.2734252512454986,0.9945451021194458,0.9945451021194458,1.0,1.0,-1.3497986793518066,0.5900260210037231,0.7597727179527283,0.2706867456436157,0.0,0.0,0.5933894515037537,44.305641174316406,27.0,62.63151931762695,-11393.7080078125,241.2988128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5123291015625,305.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.513671875,18000.0,0.0,0.0,0.2800488770008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622098982334137,0.6221054196357727,-6.42475015411037e-06,0.0,0.000284214009298,0.0,0.0,44.97489547729492,0.0,0.0,0.0,0.4136304855346679,4.0,0.0,1.0
803640,292.5675354003906,297.1499938964844,293.1499938964844,0.1536140143871307,-3237.392578125,304.12091064453125,0.856499969959259,0.2297909259796142,0.2062024921178817,292.5190124511719,297.1499938964844,293.1499938964844,0.1099581643939018,-2607.7158203125,304.1189270019531,0.7850614190101624,0.1760514229536056,0.1661213040351867,292.4624328613281,297.1499938964844,293.1499938964844,0.1864162236452102,-2940.7138671875,304.1083068847656,0.902973771095276,0.2694341540336609,0.187488168478012,292.48419189453125,297.1499938964844,293.1499938964844,0.2629713118076324,-5235.041015625,304.0986328125,0.9930181503295898,0.354474127292633,0.334012895822525,292.65777587890625,297.1499938964844,293.1499938964844,0.01065194606781,-3182.69775390625,302.5230407714844,0.5068655014038086,0.050000000745058,0.230877548456192,291.145751953125,291.1499938964844,270.19256591796875,269.4340209960937,282.83984375,292.6560974121094,291.1492919921875,1.0,0.2734252512454986,0.9945451021194458,0.9945451021194458,1.0,1.0,-1.3497986793518066,0.5900260210037231,0.7597727179527283,0.2706867456436157,0.0,0.0,0.5933894515037537,44.305641174316406,27.0,62.63151931762695,-11393.7080078125,241.2988128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5123291015625,305.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.513671875,18000.0,0.0,0.0,0.2800488770008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622098982334137,0.6221054196357727,-6.42475015411037e-06,0.0,0.000284214009298,0.0,0.0,44.97489547729492,0.0,0.0,0.0,0.4136304855346679,4.0,0.0,1.0
803700,292.5900573730469,297.1499938964844,293.1499938964844,0.1558051109313964,-3273.67236328125,304.1222229003906,0.8719393014907837,0.2327434122562408,0.2088000327348709,292.54156494140625,297.1499938964844,293.1499938964844,0.1125085800886154,-2655.78759765625,304.11993408203125,0.8016446828842163,0.1796136051416397,0.1694202274084091,292.4844665527344,297.1499938964844,293.1499938964844,0.1898888796567917,-2983.771728515625,304.1095886230469,0.9224099516868592,0.273814707994461,0.1904957890510559,292.50311279296875,297.1499938964844,293.1499938964844,0.2591830790042877,-5168.88818359375,304.1153869628906,0.9990000128746032,0.3591839373111725,0.3298190832138061,292.6723022460937,297.1499938964844,293.1499938964844,0.0106866480782628,-3184.542724609375,302.5716247558594,0.5144078731536865,0.050000000745058,0.2304086536169052,291.1645812988281,291.1499938964844,270.1841125488281,269.42340087890625,282.8429870605469,292.6707763671875,291.1687316894531,1.0,0.2708441019058227,0.9940814971923828,0.9940814971923828,1.0,1.0,-1.3549293279647827,0.5923287272453308,0.7626006603240967,0.2721633613109588,0.0,0.0,0.5905380249023438,41.89195251464844,27.0,61.97446441650391,-11484.4697265625,237.71109008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7322692871094,305.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.109375,18000.0,0.0,0.0,0.2849058806896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182713508605957,0.6182777285575867,-6.405100066331215e-06,0.0,0.0002891432377509,0.0,0.0,44.48141098022461,0.0,0.0,0.0,0.4122712314128876,4.0,0.0,1.0
803760,292.6117858886719,297.1499938964844,293.1499938964844,0.1577063351869583,-3304.658935546875,304.1238098144531,0.8869768977165222,0.2355661243200302,0.2113132625818252,292.5631408691406,297.1499938964844,293.1499938964844,0.114865094423294,-2699.66650390625,304.1211242675781,0.8169896006584167,0.1830849200487136,0.1726637035608291,292.505615234375,297.1499938964844,293.1499938964844,0.1930381804704666,-3022.342529296875,304.1112060546875,0.9418057203292848,0.2780866920948028,0.193449780344963,292.5085754394531,297.1499938964844,293.1499938964844,0.247359499335289,-4971.7998046875,304.1431579589844,0.9990000128746032,0.3662857115268707,0.3174111843109131,292.6856689453125,297.1499938964844,293.1499938964844,0.0107153737917542,-3183.78271484375,302.6224060058594,0.5217880010604858,0.050000000745058,0.2300068438053131,291.19757080078125,291.1499938964844,270.176025390625,269.4131164550781,282.84930419921875,292.68426513671875,291.2049560546875,1.0,0.2672861218452453,0.9936054944992064,0.9936054944992064,1.0,1.0,-1.349989652633667,0.5900141596794128,0.7599754929542542,0.2709429264068603,0.0,0.0,0.5841749310493469,39.66853713989258,25.0,83.83380126953125,-11516.52734375,230.71627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9795837402344,305.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.85546875,18000.0,0.0,0.0,0.2890250980854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610717236995697,0.6107235550880432,-6.364270575431874e-06,0.0,0.0002933237410616,0.0,0.0,43.50593948364258,0.0,0.0,0.0,0.4094917774200439,4.0,0.0,1.0
803820,292.65350341796875,297.1499938964844,293.1499938964844,0.1611487418413162,-3360.45166015625,304.12677001953125,0.9161612391471864,0.2407446652650833,0.2159621715545654,292.6039733886719,297.1499938964844,293.1499938964844,0.1193354949355125,-2782.329345703125,304.1232604980469,0.844310998916626,0.1896671503782272,0.1788574606180191,292.5458984375,297.1499938964844,293.1499938964844,0.1990234553813934,-3095.260986328125,304.1141052246094,0.9748849868774414,0.2862448692321777,0.1991157531738281,292.4911499023437,297.1499938964844,293.1499938964844,0.2265130281448364,-4624.8623046875,304.1795959472656,0.9990000128746032,0.3860177099704742,0.295989990234375,292.7087707519531,297.1499938964844,293.1499938964844,0.0107858218252658,-3184.73876953125,302.7264404296875,0.536095380783081,0.050000000745058,0.2293494939804077,291.2665100097656,291.1499938964844,270.16119384765625,269.3935852050781,282.8592224121094,292.7076416015625,291.270751953125,1.0,0.2619293332099914,0.992653489112854,0.992653489112854,1.0,1.0,-1.3433003425598145,0.5869011878967285,0.7563990950584412,0.2692022025585174,0.0,0.0,0.5635928511619568,36.05093002319336,43.0,80.89974212646484,-11496.5615234375,219.9306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5597229003906,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.04296875,18000.0,0.0,0.0,0.2947811782360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771362781524658,0.5771424174308777,-6.162792487884872e-06,0.0,0.0002991654037032,0.0,0.0,39.22338104248047,0.0,0.0,0.0,0.3975201547145843,4.0,0.0,1.0
803880,292.65350341796875,297.1499938964844,293.1499938964844,0.1611487418413162,-3360.45166015625,304.12677001953125,0.9161612391471864,0.2407446652650833,0.2159621715545654,292.6039733886719,297.1499938964844,293.1499938964844,0.1193354949355125,-2782.329345703125,304.1232604980469,0.844310998916626,0.1896671503782272,0.1788574606180191,292.5458984375,297.1499938964844,293.1499938964844,0.1990234553813934,-3095.260986328125,304.1141052246094,0.9748849868774414,0.2862448692321777,0.1991157531738281,292.4911499023437,297.1499938964844,293.1499938964844,0.2265130281448364,-4624.8623046875,304.1795959472656,0.9990000128746032,0.3860177099704742,0.295989990234375,292.7087707519531,297.1499938964844,293.1499938964844,0.0107858218252658,-3184.73876953125,302.7264404296875,0.536095380783081,0.050000000745058,0.2293494939804077,291.2665100097656,291.1499938964844,270.16119384765625,269.3935852050781,282.8592224121094,292.7076416015625,291.270751953125,1.0,0.2619293332099914,0.992653489112854,0.992653489112854,1.0,1.0,-1.3433003425598145,0.5869011878967285,0.7563990950584412,0.2692022025585174,0.0,0.0,0.5635928511619568,36.05093002319336,43.0,80.89974212646484,-11496.5615234375,219.9306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5597229003906,305.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.04296875,18000.0,0.0,0.0,0.2947811782360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771362781524658,0.5771424174308777,-6.162792487884872e-06,0.0,0.0002991654037032,0.0,0.0,39.22338104248047,0.0,0.0,0.0,0.3975201547145843,4.0,0.0,1.0
803940,292.6932678222656,297.1499938964844,293.1499938964844,0.1649421602487564,-3423.018310546875,304.1281433105469,0.9231457710266112,0.2452577501535415,0.2201665788888931,292.6423034667969,297.1499938964844,293.1499938964844,0.1241029128432273,-2870.9267578125,304.12420654296875,0.8531999588012695,0.1957301199436187,0.184713214635849,292.5836181640625,297.1499938964844,293.1499938964844,0.2056503146886825,-3176.668212890625,304.1149597167969,0.9828964471817015,0.2938975691795349,0.2045316845178604,292.4718322753906,297.1499938964844,293.1499938964844,0.2256977260112762,-4614.7587890625,304.169921875,0.9990000128746032,0.406672865152359,0.2958735227584839,292.7276916503906,297.1499938964844,293.1499938964844,0.0109563386067748,-3209.1259765625,302.82733154296875,0.5361781716346741,0.050000000745058,0.2293456047773361,291.2814025878906,291.1499938964844,270.1480712890625,269.37548828125,282.8575134277344,292.72674560546875,291.27935791015625,1.0,0.2653569281101227,0.9917015433311462,0.9917015433311462,1.0,1.0,-1.3617161512374878,0.5953864455223083,0.7663297057151794,0.2739100754261017,0.0,0.0,0.5442196726799011,36.32951736450195,61.0,16.968950271606445,-11549.4560546875,227.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2151794433594,306.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.646484375,18000.0,0.0,0.0,0.2972855269908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383830070495605,0.5383889079093933,-5.902318207517965e-06,0.0,0.000301707041217,0.0,0.0,34.47297668457031,0.0,0.0,0.0,0.383768618106842,4.0,0.0,1.0
804000,292.6932678222656,297.1499938964844,293.1499938964844,0.1649421602487564,-3423.018310546875,304.1281433105469,0.9231457710266112,0.2452577501535415,0.2201665788888931,292.6423034667969,297.1499938964844,293.1499938964844,0.1241029128432273,-2870.9267578125,304.12420654296875,0.8531999588012695,0.1957301199436187,0.184713214635849,292.5836181640625,297.1499938964844,293.1499938964844,0.2056503146886825,-3176.668212890625,304.1149597167969,0.9828964471817015,0.2938975691795349,0.2045316845178604,292.4718322753906,297.1499938964844,293.1499938964844,0.2256977260112762,-4614.7587890625,304.169921875,0.9990000128746032,0.406672865152359,0.2958735227584839,292.7276916503906,297.1499938964844,293.1499938964844,0.0109563386067748,-3209.1259765625,302.82733154296875,0.5361781716346741,0.050000000745058,0.2293456047773361,291.2814025878906,291.1499938964844,270.1480712890625,269.37548828125,282.8575134277344,292.72674560546875,291.27935791015625,1.0,0.2653569281101227,0.9917015433311462,0.9917015433311462,1.0,1.0,-1.3617161512374878,0.5953864455223083,0.7663297057151794,0.2739100754261017,0.0,0.0,0.5442196726799011,36.32951736450195,61.0,16.968950271606445,-11549.4560546875,227.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2151794433594,306.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.646484375,18000.0,0.0,0.0,0.2972855269908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383830070495605,0.5383889079093933,-5.902318207517965e-06,0.0,0.000301707041217,0.0,0.0,34.47297668457031,0.0,0.0,0.0,0.383768618106842,4.0,0.0,1.0
804060,292.73162841796875,297.1499938964844,293.1499938964844,0.1690843105316162,-3492.127197265625,304.1285095214844,0.907223343849182,0.2490502595901489,0.2238394618034362,292.6784973144531,297.1499938964844,293.1499938964844,0.1292084008455276,-2966.078369140625,304.124267578125,0.8441207408905029,0.2012534588575363,0.1901832818984985,292.6191101074219,297.1499938964844,293.1499938964844,0.2130399495363235,-3267.79052734375,304.11431884765625,0.971694827079773,0.3010484576225281,0.2096913903951645,292.48663330078125,297.1499938964844,293.1499938964844,0.2435763329267501,-4914.9267578125,304.1330261230469,0.9990000128746032,0.420941025018692,0.3149561882019043,292.74444580078125,297.1499938964844,293.1499938964844,0.0112230954691767,-3255.540771484375,302.9219665527344,0.523323655128479,0.050000000745058,0.2299276143312454,291.2388000488281,291.1499938964844,270.1367492675781,269.35888671875,282.8462829589844,292.7435913085937,291.2340087890625,1.0,0.2756734490394592,0.9910522103309632,0.9910522103309632,1.0,1.0,-1.4024817943572998,0.6142049431800842,0.7882769107818604,0.2845753729343414,0.0,0.0,0.5348677635192871,40.12189865112305,79.0,-46.03582000732422,-11772.1005859375,252.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8432006835937,306.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.974609375,18000.0,0.0,0.0,0.2974604070186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147460103034973,0.5147517323493958,-5.721354227716802e-06,0.0,0.0003018844872713,0.0,0.0,31.64964485168457,0.0,0.0,0.0,0.3752062618732452,4.0,0.0,1.0
804120,292.73162841796875,297.1499938964844,293.1499938964844,0.1690843105316162,-3492.127197265625,304.1285095214844,0.907223343849182,0.2490502595901489,0.2238394618034362,292.6784973144531,297.1499938964844,293.1499938964844,0.1292084008455276,-2966.078369140625,304.124267578125,0.8441207408905029,0.2012534588575363,0.1901832818984985,292.6191101074219,297.1499938964844,293.1499938964844,0.2130399495363235,-3267.79052734375,304.11431884765625,0.971694827079773,0.3010484576225281,0.2096913903951645,292.48663330078125,297.1499938964844,293.1499938964844,0.2435763329267501,-4914.9267578125,304.1330261230469,0.9990000128746032,0.420941025018692,0.3149561882019043,292.74444580078125,297.1499938964844,293.1499938964844,0.0112230954691767,-3255.540771484375,302.9219665527344,0.523323655128479,0.050000000745058,0.2299276143312454,291.2388000488281,291.1499938964844,270.1367492675781,269.35888671875,282.8462829589844,292.7435913085937,291.2340087890625,1.0,0.2756734490394592,0.9910522103309632,0.9910522103309632,1.0,1.0,-1.4024817943572998,0.6142049431800842,0.7882769107818604,0.2845753729343414,0.0,0.0,0.5348677635192871,40.12189865112305,79.0,-46.03582000732422,-11772.1005859375,252.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8432006835937,306.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.974609375,18000.0,0.0,0.0,0.2974604070186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147460103034973,0.5147517323493958,-5.721354227716802e-06,0.0,0.0003018844872713,0.0,0.0,31.64964485168457,0.0,0.0,0.0,0.3752062618732452,4.0,0.0,1.0
804180,292.768310546875,297.1499938964844,293.1499938964844,0.173123612999916,-3559.47998046875,304.12896728515625,0.8806383609771729,0.2522139251232147,0.227031871676445,292.7130126953125,297.1499938964844,293.1499938964844,0.1342591792345047,-3059.743408203125,304.1244506835937,0.8247166872024536,0.2061972469091415,0.1952255666255951,292.6531677246094,297.1499938964844,293.1499938964844,0.2205163538455963,-3359.481689453125,304.11376953125,0.9456118941307068,0.3075916469097137,0.2145274728536605,292.5419311523437,297.1499938964844,293.1499938964844,0.2758034765720367,-5441.04443359375,304.0848083496094,0.9990000128746032,0.4266197383403778,0.3482601046562195,292.7612609863281,297.1499938964844,293.1499938964844,0.0115464385598897,-3312.95654296875,303.00946044921875,0.5045482516288757,0.050000000745058,0.2310310155153274,291.1757507324219,291.1499938964844,270.1273193359375,269.3438415527344,282.8288269042969,292.7604064941406,291.1703796386719,1.0,0.291400134563446,0.9904029369354248,0.9904029369354248,1.0,1.0,-1.459469437599182,0.6406427621841431,0.8188266754150391,0.299573004245758,0.0,0.0,0.5355325937271118,47.0095100402832,97.0,-78.4907455444336,-12154.23828125,293.14813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3437805175781,306.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.62109375,18000.0,0.0,0.0,0.2966252267360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093144774436951,0.5093201398849487,-5.654339020111365e-06,0.0,0.0003010368964169,0.0,0.0,30.90338706970215,0.0,0.0,0.0,0.372922271490097,4.0,0.0,1.0
804240,292.768310546875,297.1499938964844,293.1499938964844,0.173123612999916,-3559.47998046875,304.12896728515625,0.8806383609771729,0.2522139251232147,0.227031871676445,292.7130126953125,297.1499938964844,293.1499938964844,0.1342591792345047,-3059.743408203125,304.1244506835937,0.8247166872024536,0.2061972469091415,0.1952255666255951,292.6531677246094,297.1499938964844,293.1499938964844,0.2205163538455963,-3359.481689453125,304.11376953125,0.9456118941307068,0.3075916469097137,0.2145274728536605,292.5419311523437,297.1499938964844,293.1499938964844,0.2758034765720367,-5441.04443359375,304.0848083496094,0.9990000128746032,0.4266197383403778,0.3482601046562195,292.7612609863281,297.1499938964844,293.1499938964844,0.0115464385598897,-3312.95654296875,303.00946044921875,0.5045482516288757,0.050000000745058,0.2310310155153274,291.1757507324219,291.1499938964844,270.1273193359375,269.3438415527344,282.8288269042969,292.7604064941406,291.1703796386719,1.0,0.291400134563446,0.9904029369354248,0.9904029369354248,1.0,1.0,-1.459469437599182,0.6406427621841431,0.8188266754150391,0.299573004245758,0.0,0.0,0.5355325937271118,47.0095100402832,97.0,-78.4907455444336,-12154.23828125,293.14813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3437805175781,306.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.62109375,18000.0,0.0,0.0,0.2966252267360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093144774436951,0.5093201398849487,-5.654339020111365e-06,0.0,0.0003010368964169,0.0,0.0,30.90338706970215,0.0,0.0,0.0,0.372922271490097,4.0,0.0,1.0
804300,292.78594970703125,297.1499938964844,293.1499938964844,0.1750337183475494,-3591.224853515625,304.1293029785156,0.8655405640602112,0.2535820305347442,0.2284664660692215,292.7297668457031,297.1499938964844,293.1499938964844,0.1366873383522033,-3104.519287109375,304.1246643066406,0.8129321336746216,0.2084427326917648,0.1975737363100052,292.6698303222656,297.1499938964844,293.1499938964844,0.2241537421941757,-3403.81103515625,304.1137390136719,0.928666889667511,0.310612291097641,0.2168037593364715,292.583984375,297.1499938964844,293.1499938964844,0.2962334454059601,-5767.1484375,304.0595397949219,0.9990000128746032,0.4260715246200561,0.3689073920249939,292.7701721191406,297.1499938964844,293.1499938964844,0.0117225171998143,-3343.95849609375,303.0498962402344,0.4947867691516876,0.050000000745058,0.2317708730697631,291.1426086425781,291.1499938964844,270.1233215332031,269.3369445800781,282.818603515625,292.769287109375,291.137451171875,1.0,0.3008477687835693,0.9900782704353333,0.9900782704353333,1.0,1.0,-1.4924150705337524,0.6559938192367554,0.8364213109016418,0.3082756102085113,0.0,0.0,0.5393500328063965,51.55649185180664,97.0,-84.64865112304688,-12394.26953125,319.5557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5238647460937,306.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.310546875,18000.0,0.0,0.0,0.2962480783462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130365490913391,0.5130422115325928,-5.661328032147139e-06,0.0,0.0003006541228387,0.0,0.0,31.232650756835938,0.0,0.0,0.0,0.3740032315254211,4.0,0.0,1.0
804360,292.80303955078125,297.1499938964844,293.1499938964844,0.1768549531698227,-3621.400634765625,304.1297607421875,0.8504369854927063,0.2548394203186035,0.2298135757446289,292.7461853027344,297.1499938964844,293.1499938964844,0.1390222609043121,-3147.390625,304.1250305175781,0.7998314499855042,0.210539162158966,0.1998054087162017,292.68634033203125,297.1499938964844,293.1499938964844,0.227670669555664,-3446.46533203125,304.11395263671875,0.911122500896454,0.3134554028511047,0.2189784497022628,292.6347045898437,297.1499938964844,293.1499938964844,0.3189896643161773,-6124.474609375,304.0346069335937,0.9990000128746032,0.4232901036739349,0.3915496468544006,292.779541015625,297.1499938964844,293.1499938964844,0.011905618943274,-3375.817626953125,303.087890625,0.4849748313426971,0.050000000745058,0.2326312661170959,291.1105651855469,291.1499938964844,270.11981201171875,269.3304443359375,282.8079528808594,292.77862548828125,291.1058349609375,1.0,0.3111232817173004,0.989393413066864,0.989393413066864,1.0,1.0,-1.5275347232818604,0.6723998188972473,0.8551348447799683,0.3175634443759918,0.0,0.0,0.545191764831543,56.8033447265625,100.0,-85.9109115600586,-12659.0400390625,349.9162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6500244140625,306.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.91015625,18000.0,0.0,0.0,0.296103686094284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206414461135864,0.5206471681594849,-5.6936660257633775e-06,0.0,0.0003005075850524,0.0,0.0,31.99691390991211,0.0,0.0,0.0,0.3764517307281494,4.0,0.0,1.0
804420,292.8348999023437,297.1499938964844,293.1499938964844,0.1795430928468704,-3664.754150390625,304.13214111328125,0.8206800818443298,0.2571622431278229,0.2323954850435257,292.77752685546875,297.1499938964844,293.1499938964844,0.1428464651107788,-3216.2158203125,304.1270751953125,0.772013783454895,0.2144161611795425,0.2040311843156814,292.71734619140625,297.1499938964844,293.1499938964844,0.2334087789058685,-3514.65380859375,304.1165466308594,0.8783457279205322,0.3189100623130798,0.2231443673372268,292.7264709472656,297.1499938964844,293.1499938964844,0.3267992436885834,-6229.16455078125,304.0623474121094,0.9695510268211364,0.4176290035247803,0.3970406055450439,292.79840087890625,297.1499938964844,293.1499938964844,0.0122565478086471,-3430.8662109375,303.16326904296875,0.4600251317024231,0.050000000745058,0.2348003089427948,291.09942626953125,291.1499938964844,270.11431884765625,269.3187255859375,282.81182861328125,292.8047180175781,291.1033630371094,1.0,0.3263760805130005,0.9880236387252808,0.9880236387252808,1.0,1.0,-1.5501164197921753,0.6828396320343018,0.8672767877578735,0.3238696455955505,0.0,0.0,0.5542662143707275,68.82514953613281,103.0,-6.070208549499512,-12987.5283203125,392.8716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.384765625,18000.0,0.0,0.0,0.2966859638690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407403111457825,0.5407460927963257,-5.814304586237995e-06,0.0,0.0003010985383298,0.0,0.0,34.24248504638672,0.0,0.0,0.0,0.3832235634326935,4.0,0.0,1.0
804480,292.8348999023437,297.1499938964844,293.1499938964844,0.1795430928468704,-3664.754150390625,304.13214111328125,0.8206800818443298,0.2571622431278229,0.2323954850435257,292.77752685546875,297.1499938964844,293.1499938964844,0.1428464651107788,-3216.2158203125,304.1270751953125,0.772013783454895,0.2144161611795425,0.2040311843156814,292.71734619140625,297.1499938964844,293.1499938964844,0.2334087789058685,-3514.65380859375,304.1165466308594,0.8783457279205322,0.3189100623130798,0.2231443673372268,292.7264709472656,297.1499938964844,293.1499938964844,0.3267992436885834,-6229.16455078125,304.0623474121094,0.9695510268211364,0.4176290035247803,0.3970406055450439,292.79840087890625,297.1499938964844,293.1499938964844,0.0122565478086471,-3430.8662109375,303.16326904296875,0.4600251317024231,0.050000000745058,0.2348003089427948,291.09942626953125,291.1499938964844,270.11431884765625,269.3187255859375,282.81182861328125,292.8047180175781,291.1033630371094,1.0,0.3263760805130005,0.9880236387252808,0.9880236387252808,1.0,1.0,-1.5501164197921753,0.6828396320343018,0.8672767877578735,0.3238696455955505,0.0,0.0,0.5542662143707275,68.82514953613281,103.0,-6.070208549499512,-12987.5283203125,392.8716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,307.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.384765625,18000.0,0.0,0.0,0.2966859638690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407403111457825,0.5407460927963257,-5.814304586237995e-06,0.0,0.0003010985383298,0.0,0.0,34.24248504638672,0.0,0.0,0.0,0.3832235634326935,4.0,0.0,1.0
804540,292.8648376464844,297.1499938964844,293.1499938964844,0.1814063042402267,-3694.07275390625,304.1349182128906,0.8006384968757629,0.2590714991092682,0.2345558255910873,292.8077087402344,297.1499938964844,293.1499938964844,0.1458508670330047,-3269.39013671875,304.1296691894531,0.7550967931747437,0.2177328020334243,0.2076742053031921,292.7467346191406,297.1499938964844,293.1499938964844,0.2382525950670242,-3571.41796875,304.1195678710937,0.858799159526825,0.3239157795906067,0.2270359247922897,292.7767333984375,297.1499938964844,293.1499938964844,0.327400267124176,-6227.7216796875,304.0899353027344,0.9405072331428528,0.4181172251701355,0.3967927396297455,292.8162841796875,297.1499938964844,293.1499938964844,0.0125505710020661,-3472.69384765625,303.2372741699219,0.4405962824821472,0.050000000745058,0.2366133332252502,291.1205139160156,291.1499938964844,270.1108703613281,269.30877685546875,282.81671142578125,292.8248291015625,291.1207580566406,1.0,0.3380897343158722,0.9866539239883424,0.9866539239883424,1.0,1.0,-1.5634536743164062,0.6890434622764587,0.8744102716445923,0.3274374008178711,0.0,0.0,0.5561837553977966,78.76287078857422,106.0,8.610852241516113,-13102.294921875,426.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,307.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.103515625,18000.0,0.0,0.0,0.2976988554000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455684661865234,0.5455743670463562,-5.866809260623995e-06,0.0,0.0003021264856215,0.0,0.0,34.91183090209961,0.0,0.0,0.0,0.3852879703044891,4.0,0.0,1.0
804600,292.8648376464844,297.1499938964844,293.1499938964844,0.1814063042402267,-3694.07275390625,304.1349182128906,0.8006384968757629,0.2590714991092682,0.2345558255910873,292.8077087402344,297.1499938964844,293.1499938964844,0.1458508670330047,-3269.39013671875,304.1296691894531,0.7550967931747437,0.2177328020334243,0.2076742053031921,292.7467346191406,297.1499938964844,293.1499938964844,0.2382525950670242,-3571.41796875,304.1195678710937,0.858799159526825,0.3239157795906067,0.2270359247922897,292.7767333984375,297.1499938964844,293.1499938964844,0.327400267124176,-6227.7216796875,304.0899353027344,0.9405072331428528,0.4181172251701355,0.3967927396297455,292.8162841796875,297.1499938964844,293.1499938964844,0.0125505710020661,-3472.69384765625,303.2372741699219,0.4405962824821472,0.050000000745058,0.2366133332252502,291.1205139160156,291.1499938964844,270.1108703613281,269.30877685546875,282.81671142578125,292.8248291015625,291.1207580566406,1.0,0.3380897343158722,0.9866539239883424,0.9866539239883424,1.0,1.0,-1.5634536743164062,0.6890434622764587,0.8744102716445923,0.3274374008178711,0.0,0.0,0.5561837553977966,78.76287078857422,106.0,8.610852241516113,-13102.294921875,426.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,307.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.103515625,18000.0,0.0,0.0,0.2976988554000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455684661865234,0.5455743670463562,-5.866809260623995e-06,0.0,0.0003021264856215,0.0,0.0,34.91183090209961,0.0,0.0,0.0,0.3852879703044891,4.0,0.0,1.0
