time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.8923645019531,297.1499938964844,293.1499938964844,0.1831467896699905,-3721.711669921875,304.1370544433594,0.7871169447898865,0.2607126832008362,0.2363624423742294,292.8362121582031,297.1499938964844,293.1499938964844,0.1485862135887146,-3317.814697265625,304.13189697265625,0.7449116110801697,0.2206239998340606,0.2107946127653122,292.7757263183594,297.1499938964844,293.1499938964844,0.2426783144474029,-3623.17919921875,304.1223449707031,0.8469748497009277,0.3282490968704223,0.2303650677204132,292.8111877441406,297.1499938964844,293.1499938964844,0.330532431602478,-6268.49609375,304.1045227050781,0.9219062924385072,0.4205751121044159,0.399098664522171,292.83233642578125,297.1499938964844,293.1499938964844,0.0128334145992994,-3512.59814453125,303.308837890625,0.4289737045764923,0.050000000745058,0.2380286306142807,291.1253356933594,291.1499938964844,270.10955810546875,269.3006896972656,282.8231201171875,292.8468322753906,291.1257019042969,1.0,0.3474820554256439,0.9854086637496948,0.9854086637496948,1.0,1.0,-1.5778332948684692,0.6957454681396484,0.8820878863334656,0.3312933444976806,0.0,0.0,0.5591737031936646,86.60074615478516,94.0,7.74927282333374,-13217.9521484375,455.4504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82275390625,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.439453125,18000.0,0.0,0.0,0.2988792955875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514240264892578,0.5514299273490906,-5.906265414523659e-06,0.0,0.0003033244865946,0.0,0.0,35.6124267578125,0.0,0.0,0.0,0.3873856365680694,4.0,0.0,1.0
804720,292.8923645019531,297.1499938964844,293.1499938964844,0.1831467896699905,-3721.711669921875,304.1370544433594,0.7871169447898865,0.2607126832008362,0.2363624423742294,292.8362121582031,297.1499938964844,293.1499938964844,0.1485862135887146,-3317.814697265625,304.13189697265625,0.7449116110801697,0.2206239998340606,0.2107946127653122,292.7757263183594,297.1499938964844,293.1499938964844,0.2426783144474029,-3623.17919921875,304.1223449707031,0.8469748497009277,0.3282490968704223,0.2303650677204132,292.8111877441406,297.1499938964844,293.1499938964844,0.330532431602478,-6268.49609375,304.1045227050781,0.9219062924385072,0.4205751121044159,0.399098664522171,292.83233642578125,297.1499938964844,293.1499938964844,0.0128334145992994,-3512.59814453125,303.308837890625,0.4289737045764923,0.050000000745058,0.2380286306142807,291.1253356933594,291.1499938964844,270.10955810546875,269.3006896972656,282.8231201171875,292.8468322753906,291.1257019042969,1.0,0.3474820554256439,0.9854086637496948,0.9854086637496948,1.0,1.0,-1.5778332948684692,0.6957454681396484,0.8820878863334656,0.3312933444976806,0.0,0.0,0.5591737031936646,86.60074615478516,94.0,7.74927282333374,-13217.9521484375,455.4504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82275390625,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.439453125,18000.0,0.0,0.0,0.2988792955875397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514240264892578,0.5514299273490906,-5.906265414523659e-06,0.0,0.0003033244865946,0.0,0.0,35.6124267578125,0.0,0.0,0.0,0.3873856365680694,4.0,0.0,1.0
804780,292.91729736328125,297.1499938964844,293.1499938964844,0.18452188372612,-3743.42529296875,304.1390686035156,0.785805344581604,0.2621824741363525,0.2377673983573913,292.86260986328125,297.1499938964844,293.1499938964844,0.1508644074201584,-3357.9140625,304.1341247558594,0.7452203035354614,0.2232158631086349,0.2133620083332061,292.80291748046875,297.1499938964844,293.1499938964844,0.246530681848526,-3667.96044921875,304.1251220703125,0.8473919630050659,0.3322158753871918,0.2332238405942917,292.83905029296875,297.1499938964844,293.1499938964844,0.3338836431503296,-6314.47412109375,304.114013671875,0.920497179031372,0.4234969317913055,0.4018411636352539,292.846435546875,297.1499938964844,293.1499938964844,0.0130239017307758,-3536.453369140625,303.3803405761719,0.4269326031208038,0.050000000745058,0.2383134365081787,291.1286926269531,291.1499938964844,270.11041259765625,269.2944641113281,282.8321838378906,292.8699951171875,291.1290588378906,1.0,0.3499968647956848,0.9841634035110474,0.9841634035110474,1.0,1.0,-1.589671015739441,0.7012537121772766,0.8884172439575195,0.3344888389110565,0.0,0.0,0.5617958307266235,88.35710906982422,82.0,5.955234527587891,-13306.68359375,467.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,307.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2265625,18000.0,0.0,0.0,0.3002444803714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565410256385803,0.5565469861030579,-5.941729341429891e-06,0.0,0.0003047099744435,0.0,0.0,36.23643112182617,0.0,0.0,0.0,0.3892399370670318,4.0,0.0,1.0
804840,292.91729736328125,297.1499938964844,293.1499938964844,0.18452188372612,-3743.42529296875,304.1390686035156,0.785805344581604,0.2621824741363525,0.2377673983573913,292.86260986328125,297.1499938964844,293.1499938964844,0.1508644074201584,-3357.9140625,304.1341247558594,0.7452203035354614,0.2232158631086349,0.2133620083332061,292.80291748046875,297.1499938964844,293.1499938964844,0.246530681848526,-3667.96044921875,304.1251220703125,0.8473919630050659,0.3322158753871918,0.2332238405942917,292.83905029296875,297.1499938964844,293.1499938964844,0.3338836431503296,-6314.47412109375,304.114013671875,0.920497179031372,0.4234969317913055,0.4018411636352539,292.846435546875,297.1499938964844,293.1499938964844,0.0130239017307758,-3536.453369140625,303.3803405761719,0.4269326031208038,0.050000000745058,0.2383134365081787,291.1286926269531,291.1499938964844,270.11041259765625,269.2944641113281,282.8321838378906,292.8699951171875,291.1290588378906,1.0,0.3499968647956848,0.9841634035110474,0.9841634035110474,1.0,1.0,-1.589671015739441,0.7012537121772766,0.8884172439575195,0.3344888389110565,0.0,0.0,0.5617958307266235,88.35710906982422,82.0,5.955234527587891,-13306.68359375,467.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,307.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2265625,18000.0,0.0,0.0,0.3002444803714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565410256385803,0.5565469861030579,-5.941729341429891e-06,0.0,0.0003047099744435,0.0,0.0,36.23643112182617,0.0,0.0,0.0,0.3892399370670318,4.0,0.0,1.0
804900,292.9288024902344,297.1499938964844,293.1499938964844,0.1850959211587906,-3752.44775390625,304.1400146484375,0.7884451150894165,0.2628703415393829,0.2383589297533035,292.8749389648437,297.1499938964844,293.1499938964844,0.1518681645393371,-3375.51416015625,304.1351928710937,0.7482059597969055,0.2244357019662857,0.2144950330257415,292.8157958984375,297.1499938964844,293.1499938964844,0.2482769936323166,-3688.179931640625,304.12646484375,0.8508985042572021,0.3340831696987152,0.2345203757286071,292.8515625,297.1499938964844,293.1499938964844,0.3354703187942505,-6336.52783203125,304.1176452636719,0.9243149757385254,0.4249771237373352,0.4031924605369568,292.85272216796875,297.1499938964844,293.1499938964844,0.013090044260025,-3543.415283203125,303.4163513183594,0.4283076822757721,0.050000000745058,0.2381195574998855,291.130615234375,291.1499938964844,270.1116943359375,269.29205322265625,282.8372497558594,292.8812255859375,291.13092041015625,1.0,0.349498987197876,0.9835407733917236,0.9835407733917236,1.0,1.0,-1.5946881771087646,0.7035862803459167,0.8911018371582031,0.3358426094055176,0.0,0.0,0.5628955960273743,87.42288208007812,82.0,5.636893272399902,-13342.826171875,467.3905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,307.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.96875,18000.0,0.0,0.0,0.3009737730026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587927103042603,0.5587986707687378,-5.95781102674664e-06,0.0,0.0003054501139558,0.0,0.0,36.515472412109375,0.0,0.0,0.0,0.3900609910488128,4.0,0.0,1.0
804960,292.9397277832031,297.1499938964844,293.1499938964844,0.1856085956096649,-3760.48779296875,304.1408996582031,0.792777955532074,0.2635236084461212,0.238888144493103,292.8866882324219,297.1499938964844,293.1499938964844,0.1528031677007675,-3391.881103515625,304.1361694335937,0.7526968121528625,0.2256107926368713,0.2155499905347824,292.8282165527344,297.1499938964844,293.1499938964844,0.2499179989099502,-3707.13916015625,304.1277770996094,0.856144905090332,0.3358740210533142,0.2357368171215057,292.8634033203125,297.1499938964844,293.1499938964844,0.3369812667369842,-6357.64013671875,304.12078857421875,0.9304524660110474,0.4264337122440338,0.4044978618621826,292.8584899902344,297.1499938964844,293.1499938964844,0.0131420595571398,-3548.0068359375,303.4526062011719,0.4309562146663666,0.050000000745058,0.2377621531486511,291.1324462890625,291.1499938964844,270.1135559082031,269.2901916503906,282.8428649902344,292.89263916015625,291.1327819824219,1.0,0.3480919897556305,0.9830021262168884,0.9830021262168884,1.0,1.0,-1.599189281463623,0.7056792974472046,0.8935099244117737,0.3370601832866668,0.0,0.0,0.5638808608055115,85.60577392578125,70.0,5.469703197479248,-13374.326171875,465.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8054504394531,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.716796875,18000.0,0.0,0.0,0.3017204105854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608187317848206,0.5608246922492981,-5.972422059130622e-06,0.0,0.0003062078612856,0.0,0.0,36.76835632324219,0.0,0.0,0.0,0.3908033072948456,4.0,0.0,1.0
805020,292.9601135253906,297.1499938964844,293.1499938964844,0.186451107263565,-3773.62744140625,304.1425170898437,0.8059252500534058,0.2647148966789245,0.2397729456424713,292.9086303710937,297.1499938964844,293.1499938964844,0.1544833034276962,-3421.21142578125,304.1379699707031,0.7659292221069336,0.2278287708759308,0.2174564749002456,292.851806640625,297.1499938964844,293.1499938964844,0.2529062032699585,-3741.5537109375,304.13018798828125,0.8715311884880066,0.3392440974712372,0.2379604130983352,292.88543701171875,297.1499938964844,293.1499938964844,0.3397363424301147,-6396.28759765625,304.1258850097656,0.9485042095184326,0.4292266964912414,0.4069333672523498,292.86871337890625,297.1499938964844,293.1499938964844,0.0132126295939087,-3551.5791015625,303.5257873535156,0.4400031566619873,0.050000000745058,0.2366761863231659,291.1366577148437,291.1499938964844,270.1189880371094,269.2879333496094,282.85565185546875,292.9159240722656,291.1370544433594,1.0,0.3431447744369507,0.9819247722625732,0.9819247722625732,1.0,1.0,-1.6068313121795654,0.7092276215553284,0.8976036310195923,0.3391293883323669,0.0,0.0,0.565383791923523,79.96369934082031,58.0,5.945529937744141,-13425.0576171875,454.0968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,307.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.3032236695289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641078948974609,0.5641138553619385,-5.996873824187787e-06,0.0,0.0003077334840781,0.0,0.0,37.184852600097656,0.0,0.0,0.0,0.3920157849788666,4.0,0.0,1.0
805080,292.9601135253906,297.1499938964844,293.1499938964844,0.186451107263565,-3773.62744140625,304.1425170898437,0.8059252500534058,0.2647148966789245,0.2397729456424713,292.9086303710937,297.1499938964844,293.1499938964844,0.1544833034276962,-3421.21142578125,304.1379699707031,0.7659292221069336,0.2278287708759308,0.2174564749002456,292.851806640625,297.1499938964844,293.1499938964844,0.2529062032699585,-3741.5537109375,304.13018798828125,0.8715311884880066,0.3392440974712372,0.2379604130983352,292.88543701171875,297.1499938964844,293.1499938964844,0.3397363424301147,-6396.28759765625,304.1258850097656,0.9485042095184326,0.4292266964912414,0.4069333672523498,292.86871337890625,297.1499938964844,293.1499938964844,0.0132126295939087,-3551.5791015625,303.5257873535156,0.4400031566619873,0.050000000745058,0.2366761863231659,291.1366577148437,291.1499938964844,270.1189880371094,269.2879333496094,282.85565185546875,292.9159240722656,291.1370544433594,1.0,0.3431447744369507,0.9819247722625732,0.9819247722625732,1.0,1.0,-1.6068313121795654,0.7092276215553284,0.8976036310195923,0.3391293883323669,0.0,0.0,0.565383791923523,79.96369934082031,58.0,5.945529937744141,-13425.0576171875,454.0968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,307.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.3032236695289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641078948974609,0.5641138553619385,-5.996873824187787e-06,0.0,0.0003077334840781,0.0,0.0,37.184852600097656,0.0,0.0,0.0,0.3920157849788666,4.0,0.0,1.0
805140,292.9787902832031,297.1499938964844,293.1499938964844,0.1870783120393753,-3783.326904296875,304.1439514160156,0.8237704038619995,0.2657356560230255,0.2404398471117019,292.9287414550781,297.1499938964844,293.1499938964844,0.1559461802244186,-3446.6767578125,304.1395263671875,0.7850825786590576,0.2298642843961715,0.2191192358732223,292.873779296875,297.1499938964844,293.1499938964844,0.2555652260780334,-3772.080322265625,304.1323547363281,0.8936675190925598,0.3423433601856231,0.2399391531944275,292.9055480957031,297.1499938964844,293.1499938964844,0.3421781957149505,-6430.69873046875,304.1298217773437,0.9720637202262878,0.4318447411060333,0.4091307818889618,292.87750244140625,297.1499938964844,293.1499938964844,0.0132501972839236,-3549.798095703125,303.599365234375,0.4547319710254669,0.050000000745058,0.2352401167154312,291.14080810546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8671264648437,292.933837890625,291.14111328125,1.0,0.3360478281974792,0.980847418308258,0.980847418308258,1.0,1.0,-1.612918734550476,0.7120464444160461,0.9008722305297852,0.3407783806324005,0.0,0.0,0.5663221478462219,72.42200469970703,46.0,5.670505523681641,-13463.2646484375,436.9078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,307.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.3046742379665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662686824798584,0.5662747025489807,-6.0138031585665885e-06,0.0,0.0003092056431341,0.0,0.0,37.46442794799805,0.0,0.0,0.0,0.3928257822990417,4.0,0.0,1.0
805200,292.9787902832031,297.1499938964844,293.1499938964844,0.1870783120393753,-3783.326904296875,304.1439514160156,0.8237704038619995,0.2657356560230255,0.2404398471117019,292.9287414550781,297.1499938964844,293.1499938964844,0.1559461802244186,-3446.6767578125,304.1395263671875,0.7850825786590576,0.2298642843961715,0.2191192358732223,292.873779296875,297.1499938964844,293.1499938964844,0.2555652260780334,-3772.080322265625,304.1323547363281,0.8936675190925598,0.3423433601856231,0.2399391531944275,292.9055480957031,297.1499938964844,293.1499938964844,0.3421781957149505,-6430.69873046875,304.1298217773437,0.9720637202262878,0.4318447411060333,0.4091307818889618,292.87750244140625,297.1499938964844,293.1499938964844,0.0132501972839236,-3549.798095703125,303.599365234375,0.4547319710254669,0.050000000745058,0.2352401167154312,291.14080810546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8671264648437,292.933837890625,291.14111328125,1.0,0.3360478281974792,0.980847418308258,0.980847418308258,1.0,1.0,-1.612918734550476,0.7120464444160461,0.9008722305297852,0.3407783806324005,0.0,0.0,0.5663221478462219,72.42200469970703,46.0,5.670505523681641,-13463.2646484375,436.9078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,307.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.3046742379665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662686824798584,0.5662747025489807,-6.0138031585665885e-06,0.0,0.0003092056431341,0.0,0.0,37.46442794799805,0.0,0.0,0.0,0.3928257822990417,4.0,0.0,1.0
805260,292.99609375,297.1499938964844,293.1499938964844,0.1874895393848419,-3789.562255859375,304.1452941894531,0.8473148941993713,0.2665654420852661,0.2408950328826904,292.9472961425781,297.1499938964844,293.1499938964844,0.1571982204914093,-3468.39501953125,304.14093017578125,0.8107993006706238,0.2317034900188446,0.2205527424812317,292.894287109375,297.1499938964844,293.1499938964844,0.2579164206981659,-3798.980224609375,304.1343078613281,0.9252666234970092,0.3451776802539825,0.2416976541280746,292.9239807128906,297.1499938964844,293.1499938964844,0.3443361818790436,-6461.265625,304.1329345703125,0.99769389629364,0.4342988729476928,0.4111256599426269,292.8852233886719,297.1499938964844,293.1499938964844,0.0132640367373824,-3544.233154296875,303.6727294921875,0.4746342003345489,0.050000000745058,0.2335801124572754,291.1452331542969,291.1499938964844,270.1370849609375,269.28973388671875,282.8794860839844,292.9503479003906,291.1456298828125,1.0,0.3273956775665283,0.9798011183738708,0.9798011183738708,1.0,1.0,-1.617687463760376,0.714246928691864,0.9034405946731568,0.3420706391334533,0.0,0.0,0.5666672587394714,63.65859603881836,34.0,6.184732437133789,-13491.0478515625,415.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,307.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.3060015738010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674034357070923,0.5674094557762146,-6.023758032824844e-06,0.0,0.0003105527139268,0.0,0.0,37.61722183227539,0.0,0.0,0.0,0.3932602703571319,4.0,0.0,1.0
805320,292.99609375,297.1499938964844,293.1499938964844,0.1874895393848419,-3789.562255859375,304.1452941894531,0.8473148941993713,0.2665654420852661,0.2408950328826904,292.9472961425781,297.1499938964844,293.1499938964844,0.1571982204914093,-3468.39501953125,304.14093017578125,0.8107993006706238,0.2317034900188446,0.2205527424812317,292.894287109375,297.1499938964844,293.1499938964844,0.2579164206981659,-3798.980224609375,304.1343078613281,0.9252666234970092,0.3451776802539825,0.2416976541280746,292.9239807128906,297.1499938964844,293.1499938964844,0.3443361818790436,-6461.265625,304.1329345703125,0.99769389629364,0.4342988729476928,0.4111256599426269,292.8852233886719,297.1499938964844,293.1499938964844,0.0132640367373824,-3544.233154296875,303.6727294921875,0.4746342003345489,0.050000000745058,0.2335801124572754,291.1452331542969,291.1499938964844,270.1370849609375,269.28973388671875,282.8794860839844,292.9503479003906,291.1456298828125,1.0,0.3273956775665283,0.9798011183738708,0.9798011183738708,1.0,1.0,-1.617687463760376,0.714246928691864,0.9034405946731568,0.3420706391334533,0.0,0.0,0.5666672587394714,63.65859603881836,34.0,6.184732437133789,-13491.0478515625,415.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,307.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.3060015738010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674034357070923,0.5674094557762146,-6.023758032824844e-06,0.0,0.0003105527139268,0.0,0.0,37.61722183227539,0.0,0.0,0.0,0.3932602703571319,4.0,0.0,1.0
805380,293.01202392578125,297.1499938964844,293.1499938964844,0.1873307973146438,-3785.971435546875,304.14715576171875,0.8688578009605408,0.2672295570373535,0.2412948012351989,292.9642944335937,297.1499938964844,293.1499938964844,0.15796859562397,-3480.969970703125,304.1427001953125,0.8317784667015076,0.2333880960941314,0.2219320982694625,292.9132995605469,297.1499938964844,293.1499938964844,0.2594419121742248,-3815.62939453125,304.1370544433594,0.9544944763183594,0.347799003124237,0.2433746457099914,292.9180908203125,297.1499938964844,293.1499938964844,0.3188022971153259,-6060.2099609375,304.18170166015625,0.9990000128746032,0.441112607717514,0.3851859271526336,292.8917236328125,297.1499938964844,293.1499938964844,0.013285007327795,-3537.1611328125,303.7476501464844,0.4876877963542938,0.050000000745058,0.2323805540800094,291.1790771484375,291.1499938964844,270.1498413085937,269.2939147949219,282.9049377441406,292.96246337890625,291.1832275390625,1.0,0.3163235187530517,0.9787548184394836,0.9787548184394836,1.0,1.0,-1.5892887115478516,0.7007507681846619,0.8885379433631897,0.3347392082214355,0.0,0.0,0.5612453818321228,56.69730758666992,37.0,47.36876678466797,-13346.83984375,381.1335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,307.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.60546875,18000.0,0.0,0.0,0.3069000840187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629533529281616,0.5629593729972839,-6.009569460729836e-06,0.0,0.0003114645660389,0.0,0.0,37.14692306518555,0.0,0.0,0.0,0.3917189240455627,4.0,0.0,1.0
805440,293.01202392578125,297.1499938964844,293.1499938964844,0.1873307973146438,-3785.971435546875,304.14715576171875,0.8688578009605408,0.2672295570373535,0.2412948012351989,292.9642944335937,297.1499938964844,293.1499938964844,0.15796859562397,-3480.969970703125,304.1427001953125,0.8317784667015076,0.2333880960941314,0.2219320982694625,292.9132995605469,297.1499938964844,293.1499938964844,0.2594419121742248,-3815.62939453125,304.1370544433594,0.9544944763183594,0.347799003124237,0.2433746457099914,292.9180908203125,297.1499938964844,293.1499938964844,0.3188022971153259,-6060.2099609375,304.18170166015625,0.9990000128746032,0.441112607717514,0.3851859271526336,292.8917236328125,297.1499938964844,293.1499938964844,0.013285007327795,-3537.1611328125,303.7476501464844,0.4876877963542938,0.050000000745058,0.2323805540800094,291.1790771484375,291.1499938964844,270.1498413085937,269.2939147949219,282.9049377441406,292.96246337890625,291.1832275390625,1.0,0.3163235187530517,0.9787548184394836,0.9787548184394836,1.0,1.0,-1.5892887115478516,0.7007507681846619,0.8885379433631897,0.3347392082214355,0.0,0.0,0.5612453818321228,56.69730758666992,37.0,47.36876678466797,-13346.83984375,381.1335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,307.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.60546875,18000.0,0.0,0.0,0.3069000840187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629533529281616,0.5629593729972839,-6.009569460729836e-06,0.0,0.0003114645660389,0.0,0.0,37.14692306518555,0.0,0.0,0.0,0.3917189240455627,4.0,0.0,1.0
805500,293.0198669433594,297.1499938964844,293.1499938964844,0.1871214658021927,-3782.041259765625,304.1480407714844,0.877932071685791,0.2674363255500793,0.2414353340864181,292.9726257324219,297.1499938964844,293.1499938964844,0.1582414656877517,-3485.22802734375,304.1435241699219,0.8404290676116943,0.2341089844703674,0.2225652635097503,292.9224853515625,297.1499938964844,293.1499938964844,0.2600312232971191,-3821.915283203125,304.1383361816406,0.965689182281494,0.3489898145198822,0.2441641837358474,292.8996276855469,297.1499938964844,293.1499938964844,0.3070111572742462,-5876.716796875,304.1972045898437,0.9990000128746032,0.4476660788059234,0.373722493648529,292.894775390625,297.1499938964844,293.1499938964844,0.0133043266832828,-3534.7529296875,303.7848205566406,0.4926479458808899,0.050000000745058,0.2319457530975341,291.2017822265625,291.1499938964844,270.1571960449219,269.2968444824219,282.9169311523437,292.9681396484375,291.2039489746094,1.0,0.3122971951961517,0.97823166847229,0.97823166847229,1.0,1.0,-1.576872944831848,0.6949063539505005,0.8819666504859924,0.3313758075237274,0.0,0.0,0.5554510951042175,54.12973785400391,37.0,48.0533332824707,-13232.552734375,367.7465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,307.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18130.970703125,18000.0,0.0,0.0,0.306919127702713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540090799331665,0.554015040397644,-5.964193405816332e-06,0.0,0.0003114838909823,0.0,0.0,36.12779235839844,0.0,0.0,0.0,0.388702780008316,4.0,0.0,1.0
805560,293.027587890625,297.1499938964844,293.1499938964844,0.1870585680007934,-3780.7685546875,304.1485290527344,0.8854005932807922,0.2675682306289673,0.2415202558040619,292.98077392578125,297.1499938964844,293.1499938964844,0.1586292684078216,-3491.790771484375,304.1439819335937,0.8476906418800354,0.2347504049539566,0.2231378704309463,292.9314270019531,297.1499938964844,293.1499938964844,0.2608475387096405,-3831.138916015625,304.1389465332031,0.9743844270706176,0.3501200973987579,0.2449189722537994,292.8775329589844,297.1499938964844,293.1499938964844,0.2977813184261322,-5733.81298828125,304.205322265625,0.9990000128746032,0.4551756083965301,0.364675760269165,292.897705078125,297.1499938964844,293.1499938964844,0.0133487628772854,-3537.220947265625,303.8212585449219,0.4966980516910553,0.050000000745058,0.2316118478775024,291.2117004394531,291.1499938964844,270.1651916503906,269.3003845214844,282.9297790527344,292.9769897460937,291.2126770019531,1.0,0.3090334236621856,0.9778478741645812,0.9778478741645812,1.0,1.0,-1.5673041343688965,0.6903958916664124,0.8769082427024841,0.3288198709487915,0.0,0.0,0.5503048896789551,52.16015625,55.0,36.171634674072266,-13129.0390625,357.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.36328125,18000.0,0.0,0.0,0.3065908253192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442260503768921,0.5442319512367249,-5.904366389586357e-06,0.0,0.0003111507103312,0.0,0.0,34.982276916503906,0.0,0.0,0.0,0.3853367269039154,4.0,0.0,1.0
805620,293.0428161621094,297.1499938964844,293.1499938964844,0.1872626096010208,-3784.136962890625,304.14862060546875,0.8848356604576111,0.2675851285457611,0.2416162192821502,292.9969177246094,297.1499938964844,293.1499938964844,0.1596630215644836,-3510.01953125,304.1442565917969,0.8483538031578064,0.2357695251703262,0.2241898328065872,292.9485168457031,297.1499938964844,293.1499938964844,0.2630042433738708,-3856.257568359375,304.13897705078125,0.975535213947296,0.3521864712238312,0.2464048564434051,292.8431701660156,297.1499938964844,293.1499938964844,0.2977123260498047,-5740.615234375,304.1860046386719,0.9990000128746032,0.4691018462181091,0.3655024170875549,292.90338134765625,297.1499938964844,293.1499938964844,0.0135370511561632,-3559.2607421875,303.8923645019531,0.4963211417198181,0.050000000745058,0.2316421121358871,291.20684814453125,291.1499938964844,270.1831970214844,269.3091735839844,282.94921875,293.0004272460937,291.2047424316406,1.0,0.3104987144470215,0.977080225944519,0.977080225944519,1.0,1.0,-1.5714768171310425,0.6923754215240479,0.8791013360023499,0.3297671675682068,0.0,0.0,0.5425275564193726,52.3974723815918,73.0,-5.130006313323975,-13049.0869140625,360.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,307.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.98046875,18000.0,0.0,0.0,0.3051078617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274160504341125,0.5274218320846558,-5.789896931673866e-06,0.0,0.0003096456930506,0.0,0.0,33.00934982299805,0.0,0.0,0.0,0.37941575050354,4.0,0.0,1.0
805680,293.0428161621094,297.1499938964844,293.1499938964844,0.1872626096010208,-3784.136962890625,304.14862060546875,0.8848356604576111,0.2675851285457611,0.2416162192821502,292.9969177246094,297.1499938964844,293.1499938964844,0.1596630215644836,-3510.01953125,304.1442565917969,0.8483538031578064,0.2357695251703262,0.2241898328065872,292.9485168457031,297.1499938964844,293.1499938964844,0.2630042433738708,-3856.257568359375,304.13897705078125,0.975535213947296,0.3521864712238312,0.2464048564434051,292.8431701660156,297.1499938964844,293.1499938964844,0.2977123260498047,-5740.615234375,304.1860046386719,0.9990000128746032,0.4691018462181091,0.3655024170875549,292.90338134765625,297.1499938964844,293.1499938964844,0.0135370511561632,-3559.2607421875,303.8923645019531,0.4963211417198181,0.050000000745058,0.2316421121358871,291.20684814453125,291.1499938964844,270.1831970214844,269.3091735839844,282.94921875,293.0004272460937,291.2047424316406,1.0,0.3104987144470215,0.977080225944519,0.977080225944519,1.0,1.0,-1.5714768171310425,0.6923754215240479,0.8791013360023499,0.3297671675682068,0.0,0.0,0.5425275564193726,52.3974723815918,73.0,-5.130006313323975,-13049.0869140625,360.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,307.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.98046875,18000.0,0.0,0.0,0.3051078617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274160504341125,0.5274218320846558,-5.789896931673866e-06,0.0,0.0003096456930506,0.0,0.0,33.00934982299805,0.0,0.0,0.0,0.37941575050354,4.0,0.0,1.0
805740,293.0576171875,297.1499938964844,293.1499938964844,0.1878365725278854,-3794.100830078125,304.14813232421875,0.870102047920227,0.2673008739948272,0.2415691614151001,293.0125732421875,297.1499938964844,293.1499938964844,0.1609836369752884,-3533.890625,304.1439514160156,0.836249828338623,0.2364727705717086,0.225073903799057,292.9645690917969,297.1499938964844,293.1499938964844,0.2658125162124634,-3889.49609375,304.1379699707031,0.9616993069648744,0.3540403544902801,0.2478371411561966,292.8465270996094,297.1499938964844,293.1499938964844,0.3155962526798248,-6028.39306640625,304.1438293457031,0.9990000128746032,0.4762856960296631,0.3839820921421051,292.9093322753906,297.1499938964844,293.1499938964844,0.0138310119509696,-3599.199951171875,303.9602355957031,0.4882028102874756,0.050000000745058,0.2323343753814697,291.1703491210937,291.1499938964844,270.203857421875,269.3203430175781,282.9549865722656,293.01397705078125,291.16705322265625,1.0,0.318647176027298,0.9763125777244568,0.9763125777244568,1.0,1.0,-1.5972082614898682,0.7044860124588013,0.8927222490310669,0.3364969491958618,0.0,0.0,0.5420669913291931,56.596473693847656,91.0,-41.52324676513672,-13150.595703125,385.0569458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,307.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.599609375,18000.0,0.0,0.0,0.303234338760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218644142150879,0.5218701958656311,-5.733171292376937e-06,0.0,0.0003077442815992,0.0,0.0,32.28312301635742,0.0,0.0,0.0,0.3772419095039367,4.0,0.0,1.0
805800,293.0576171875,297.1499938964844,293.1499938964844,0.1878365725278854,-3794.100830078125,304.14813232421875,0.870102047920227,0.2673008739948272,0.2415691614151001,293.0125732421875,297.1499938964844,293.1499938964844,0.1609836369752884,-3533.890625,304.1439514160156,0.836249828338623,0.2364727705717086,0.225073903799057,292.9645690917969,297.1499938964844,293.1499938964844,0.2658125162124634,-3889.49609375,304.1379699707031,0.9616993069648744,0.3540403544902801,0.2478371411561966,292.8465270996094,297.1499938964844,293.1499938964844,0.3155962526798248,-6028.39306640625,304.1438293457031,0.9990000128746032,0.4762856960296631,0.3839820921421051,292.9093322753906,297.1499938964844,293.1499938964844,0.0138310119509696,-3599.199951171875,303.9602355957031,0.4882028102874756,0.050000000745058,0.2323343753814697,291.1703491210937,291.1499938964844,270.203857421875,269.3203430175781,282.9549865722656,293.01397705078125,291.16705322265625,1.0,0.318647176027298,0.9763125777244568,0.9763125777244568,1.0,1.0,-1.5972082614898682,0.7044860124588013,0.8927222490310669,0.3364969491958618,0.0,0.0,0.5420669913291931,56.596473693847656,91.0,-41.52324676513672,-13150.595703125,385.0569458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,307.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.599609375,18000.0,0.0,0.0,0.303234338760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218644142150879,0.5218701958656311,-5.733171292376937e-06,0.0,0.0003077442815992,0.0,0.0,32.28312301635742,0.0,0.0,0.0,0.3772419095039367,4.0,0.0,1.0
805860,293.0722045898437,297.1499938964844,293.1499938964844,0.1884323209524154,-3804.55517578125,304.14776611328125,0.8477726578712463,0.2666829526424408,0.2413444072008133,293.02789306640625,297.1499938964844,293.1499938964844,0.1623100191354751,-3557.991455078125,304.1437683105469,0.81687331199646,0.2368502616882324,0.2257727831602096,292.97967529296875,297.1499938964844,293.1499938964844,0.2688304781913757,-3925.2060546875,304.136962890625,0.9362696409225464,0.3556717932224273,0.2492050677537918,292.893798828125,297.1499938964844,293.1499938964844,0.3469594717025757,-6517.9375,304.0935363769531,0.9990000128746032,0.4744832217693329,0.4152292311191559,292.91668701171875,297.1499938964844,293.1499938964844,0.0141931464895606,-3649.407958984375,304.0223693847656,0.474599540233612,0.050000000745058,0.2335826009511947,291.122314453125,291.1499938964844,270.227294921875,269.333984375,282.94952392578125,293.016845703125,291.1188049316406,1.0,0.3319002687931061,0.9753071069717408,0.9753071069717408,1.0,1.0,-1.6384254693984983,0.7239260673522949,0.9144994020462036,0.3473490178585052,0.0,0.0,0.5489066243171692,64.0887222290039,94.0,-60.51493835449219,-13403.5458984375,428.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.548828125,18000.0,0.0,0.0,0.3019365072250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52923983335495,0.5292455554008484,-5.755529855377972e-06,0.0,0.0003064271877519,0.0,0.0,32.99567794799805,0.0,0.0,0.0,0.3795330226421356,4.0,0.0,1.0
805920,293.0722045898437,297.1499938964844,293.1499938964844,0.1884323209524154,-3804.55517578125,304.14776611328125,0.8477726578712463,0.2666829526424408,0.2413444072008133,293.02789306640625,297.1499938964844,293.1499938964844,0.1623100191354751,-3557.991455078125,304.1437683105469,0.81687331199646,0.2368502616882324,0.2257727831602096,292.97967529296875,297.1499938964844,293.1499938964844,0.2688304781913757,-3925.2060546875,304.136962890625,0.9362696409225464,0.3556717932224273,0.2492050677537918,292.893798828125,297.1499938964844,293.1499938964844,0.3469594717025757,-6517.9375,304.0935363769531,0.9990000128746032,0.4744832217693329,0.4152292311191559,292.91668701171875,297.1499938964844,293.1499938964844,0.0141931464895606,-3649.407958984375,304.0223693847656,0.474599540233612,0.050000000745058,0.2335826009511947,291.122314453125,291.1499938964844,270.227294921875,269.333984375,282.94952392578125,293.016845703125,291.1188049316406,1.0,0.3319002687931061,0.9753071069717408,0.9753071069717408,1.0,1.0,-1.6384254693984983,0.7239260673522949,0.9144994020462036,0.3473490178585052,0.0,0.0,0.5489066243171692,64.0887222290039,94.0,-60.51493835449219,-13403.5458984375,428.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.548828125,18000.0,0.0,0.0,0.3019365072250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52923983335495,0.5292455554008484,-5.755529855377972e-06,0.0,0.0003064271877519,0.0,0.0,32.99567794799805,0.0,0.0,0.0,0.3795330226421356,4.0,0.0,1.0
805980,293.08648681640625,297.1499938964844,293.1499938964844,0.1884772479534149,-3805.6142578125,304.14849853515625,0.8302567005157471,0.2657600343227386,0.2408182322978973,293.042724609375,297.1499938964844,293.1499938964844,0.1631470769643783,-3573.00390625,304.1445007324219,0.8001251220703125,0.2369366437196731,0.2261678427457809,292.9938659667969,297.1499938964844,293.1499938964844,0.2712949812412262,-3953.90625,304.13726806640625,0.9150063991546632,0.3571076095104217,0.2504176497459411,292.9718017578125,297.1499938964844,293.1499938964844,0.3752489984035492,-6944.91650390625,304.0659484863281,0.9990000128746032,0.465194970369339,0.4422558844089508,292.9253234863281,297.1499938964844,293.1499938964844,0.0145220914855599,-3692.65380859375,304.0791015625,0.4604303240776062,0.050000000745058,0.2347621470689773,291.08984375,291.1499938964844,270.2535705566406,269.35015869140625,282.9533386230469,293.0290222167969,291.0888366699219,1.0,0.343016654253006,0.97430157661438,0.97430157661438,1.0,1.0,-1.6736457347869873,0.7405354976654053,0.933110237121582,0.3567735552787781,0.0,0.0,0.5595533847808838,71.11940002441406,97.0,-41.20012283325195,-13682.021484375,468.6124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,307.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.576171875,18000.0,0.0,0.0,0.3019652664661407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470302104949951,0.5470360517501831,-5.854202754562721e-06,0.0,0.00030645634979,0.0,0.0,34.9745979309082,0.0,0.0,0.0,0.385575383901596,4.0,0.0,1.0
806040,293.08648681640625,297.1499938964844,293.1499938964844,0.1884772479534149,-3805.6142578125,304.14849853515625,0.8302567005157471,0.2657600343227386,0.2408182322978973,293.042724609375,297.1499938964844,293.1499938964844,0.1631470769643783,-3573.00390625,304.1445007324219,0.8001251220703125,0.2369366437196731,0.2261678427457809,292.9938659667969,297.1499938964844,293.1499938964844,0.2712949812412262,-3953.90625,304.13726806640625,0.9150063991546632,0.3571076095104217,0.2504176497459411,292.9718017578125,297.1499938964844,293.1499938964844,0.3752489984035492,-6944.91650390625,304.0659484863281,0.9990000128746032,0.465194970369339,0.4422558844089508,292.9253234863281,297.1499938964844,293.1499938964844,0.0145220914855599,-3692.65380859375,304.0791015625,0.4604303240776062,0.050000000745058,0.2347621470689773,291.08984375,291.1499938964844,270.2535705566406,269.35015869140625,282.9533386230469,293.0290222167969,291.0888366699219,1.0,0.343016654253006,0.97430157661438,0.97430157661438,1.0,1.0,-1.6736457347869873,0.7405354976654053,0.933110237121582,0.3567735552787781,0.0,0.0,0.5595533847808838,71.11940002441406,97.0,-41.20012283325195,-13682.021484375,468.6124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,307.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.576171875,18000.0,0.0,0.0,0.3019652664661407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470302104949951,0.5470360517501831,-5.854202754562721e-06,0.0,0.00030645634979,0.0,0.0,34.9745979309082,0.0,0.0,0.0,0.385575383901596,4.0,0.0,1.0
806100,293.09332275390625,297.1499938964844,293.1499938964844,0.1881575733423233,-3800.19091796875,304.1493530273437,0.818687915802002,0.2652227282524109,0.2405382543802261,293.0497741699219,297.1499938964844,293.1499938964844,0.1632726490497589,-3574.9443359375,304.145263671875,0.7883914709091187,0.2369109541177749,0.2263516932725906,293.00048828125,297.1499938964844,293.1499938964844,0.2720794677734375,-3962.6416015625,304.1381530761719,0.9013815522193908,0.3577849864959717,0.2510361075401306,293.005859375,297.1499938964844,293.1499938964844,0.3729263246059418,-6901.6640625,304.0855712890625,0.9867390990257264,0.4607473909854889,0.4389669597148895,292.9297790527344,297.1499938964844,293.1499938964844,0.01469237357378,-3713.212158203125,304.106201171875,0.4500101804733276,0.050000000745058,0.2356615364551544,291.09246826171875,291.1499938964844,270.2677917480469,269.35919189453125,282.9674987792969,293.04058837890625,291.0951538085937,1.0,0.347399353981018,0.9737988114356996,0.9737988114356996,1.0,1.0,-1.671391248703003,0.739398181438446,0.9319930672645568,0.3563328087329864,0.0,0.0,0.563271701335907,75.88082122802734,97.0,-6.809853553771973,-13725.45703125,480.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,307.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.61328125,18000.0,0.0,0.0,0.3024688065052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558227896690369,0.5558286905288696,-5.913677341595758e-06,0.0,0.000306967383949,0.0,0.0,36.03219604492188,0.0,0.0,0.0,0.388685405254364,4.0,0.0,1.0
806160,293.1002502441406,297.1499938964844,293.1499938964844,0.187490239739418,-3788.816162109375,304.1506652832031,0.8089696764945984,0.2645752429962158,0.2401660829782486,293.056884765625,297.1499938964844,293.1499938964844,0.1630935817956924,-3571.208740234375,304.1464538574219,0.7789782881736755,0.2367812097072601,0.2264457046985626,293.00714111328125,297.1499938964844,293.1499938964844,0.2724124491214752,-3965.838134765625,304.13970947265625,0.8911256194114685,0.3583735525608063,0.2515991926193237,293.0275573730469,297.1499938964844,293.1499938964844,0.3700748682022095,-6852.31884765625,304.1023864746094,0.9744542837142944,0.4583043456077575,0.435957133769989,292.9345092773437,297.1499938964844,293.1499938964844,0.0148240132257342,-3727.0615234375,304.1318359375,0.4420610964298248,0.050000000745058,0.2364508956670761,291.1127014160156,291.1499938964844,270.2827453613281,269.368896484375,282.98114013671875,293.0510559082031,291.1151123046875,1.0,0.3511960506439209,0.9731029868125916,0.9731029868125916,1.0,1.0,-1.669052004814148,0.7382735013961792,0.9307785034179688,0.355665773153305,0.0,0.0,0.5637249946594238,80.04484558105469,100.0,19.370445251464844,-13723.4111328125,491.2366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,307.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.89453125,18000.0,0.0,0.0,0.3031172752380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602542757987976,0.5602602362632751,-5.956862878520042e-06,0.0,0.0003076255088672,0.0,0.0,36.63945388793945,0.0,0.0,0.0,0.3903716802597046,4.0,0.0,1.0
806220,293.1141357421875,297.1499938964844,293.1499938964844,0.1862765550613403,-3768.672119140625,304.1524353027344,0.7948775887489319,0.2630261182785034,0.239081010222435,293.0711669921875,297.1499938964844,293.1499938964844,0.1627978831529617,-3565.472900390625,304.1481018066406,0.7665224671363831,0.2362439036369323,0.2262655645608902,293.02020263671875,297.1499938964844,293.1499938964844,0.2734134793281555,-3976.76806640625,304.14141845703125,0.8780085444450378,0.3593429625034332,0.2524963915348053,293.0523986816406,297.1499938964844,293.1499938964844,0.368282675743103,-6817.68603515625,304.1208190917969,0.9574917554855348,0.4563346207141876,0.4335539937019348,292.9447631835937,297.1499938964844,293.1499938964844,0.0156792718917131,-3841.01025390625,304.1475524902344,0.4381593763828277,0.0521591491997242,0.243771880865097,291.1261901855469,291.1499938964844,270.3148498535156,269.3902893066406,283.0026550292969,293.0677795410156,291.1258239746094,1.0,0.3577824831008911,0.9717113971710204,0.9717113971710204,1.0,1.0,-1.674504041671753,0.7408460974693298,0.9336578845977784,0.356946736574173,0.0,0.0,0.5656031966209412,86.20043182373047,103.0,10.581839561462402,-13715.3740234375,512.1248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,307.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.951171875,18000.0,0.0,0.0,0.3045368492603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635947585105896,0.5636007785797119,-5.99096574660507e-06,0.0,0.0003090661775786,0.0,0.0,37.1089973449707,0.0,0.0,0.0,0.3918153643608093,4.0,0.0,1.0
806280,293.1141357421875,297.1499938964844,293.1499938964844,0.1862765550613403,-3768.672119140625,304.1524353027344,0.7948775887489319,0.2630261182785034,0.239081010222435,293.0711669921875,297.1499938964844,293.1499938964844,0.1627978831529617,-3565.472900390625,304.1481018066406,0.7665224671363831,0.2362439036369323,0.2262655645608902,293.02020263671875,297.1499938964844,293.1499938964844,0.2734134793281555,-3976.76806640625,304.14141845703125,0.8780085444450378,0.3593429625034332,0.2524963915348053,293.0523986816406,297.1499938964844,293.1499938964844,0.368282675743103,-6817.68603515625,304.1208190917969,0.9574917554855348,0.4563346207141876,0.4335539937019348,292.9447631835937,297.1499938964844,293.1499938964844,0.0156792718917131,-3841.01025390625,304.1475524902344,0.4381593763828277,0.0521591491997242,0.243771880865097,291.1261901855469,291.1499938964844,270.3148498535156,269.3902893066406,283.0026550292969,293.0677795410156,291.1258239746094,1.0,0.3577824831008911,0.9717113971710204,0.9717113971710204,1.0,1.0,-1.674504041671753,0.7408460974693298,0.9336578845977784,0.356946736574173,0.0,0.0,0.5656031966209412,86.20043182373047,103.0,10.581839561462402,-13715.3740234375,512.1248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,307.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.951171875,18000.0,0.0,0.0,0.3045368492603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635947585105896,0.5636007785797119,-5.99096574660507e-06,0.0,0.0003090661775786,0.0,0.0,37.1089973449707,0.0,0.0,0.0,0.3918153643608093,4.0,0.0,1.0
806340,293.1278076171875,297.1499938964844,293.1499938964844,0.1850176900625229,-3748.1689453125,304.1537475585937,0.7846856713294983,0.2611597180366516,0.2376525253057479,293.0852966308594,297.1499938964844,293.1499938964844,0.1624107211828231,-3558.51611328125,304.1493835449219,0.7579221129417419,0.2353803217411041,0.2257028371095657,293.0326843261719,297.1499938964844,293.1499938964844,0.2745532095432281,-3989.671630859375,304.14239501953125,0.8694816827774048,0.360098659992218,0.2531856894493103,293.06756591796875,297.1499938964844,293.1499938964844,0.3684579133987427,-6816.04052734375,304.130126953125,0.9460133910179138,0.4557244479656219,0.4329517483711242,292.95849609375,297.1499938964844,293.1499938964844,0.0172576010227203,-4042.43603515625,304.1457824707031,0.4427030980587005,0.0545817539095878,0.2564714550971985,291.1203308105469,291.1499938964844,270.3500061035156,269.41436767578125,283.0209350585937,293.081787109375,291.12042236328125,1.0,0.3636887967586517,0.9703197479248048,0.9703197479248048,1.0,1.0,-1.6874678134918213,0.7469493746757507,0.9405184984207152,0.3603322505950928,0.0,0.0,0.5700541734695435,90.87510681152344,106.0,0.2273892611265182,-13781.5849609375,533.6959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,307.15625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6796875,18000.0,0.0,0.0,0.306242287158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709365010261536,0.5709425210952759,-6.035136721038725e-06,0.0,0.0003107970114797,0.0,0.0,37.99375534057617,0.0,0.0,0.0,0.3944217562675476,4.0,0.0,1.0
