time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1278076171875,297.1499938964844,293.1499938964844,0.1850176900625229,-3748.1689453125,304.1537475585937,0.7846856713294983,0.2611597180366516,0.2376525253057479,293.0852966308594,297.1499938964844,293.1499938964844,0.1624107211828231,-3558.51611328125,304.1493835449219,0.7579221129417419,0.2353803217411041,0.2257028371095657,293.0326843261719,297.1499938964844,293.1499938964844,0.2745532095432281,-3989.671630859375,304.14239501953125,0.8694816827774048,0.360098659992218,0.2531856894493103,293.06756591796875,297.1499938964844,293.1499938964844,0.3684579133987427,-6816.04052734375,304.130126953125,0.9460133910179138,0.4557244479656219,0.4329517483711242,292.95849609375,297.1499938964844,293.1499938964844,0.0172576010227203,-4042.43603515625,304.1457824707031,0.4427030980587005,0.0545817539095878,0.2564714550971985,291.1203308105469,291.1499938964844,270.3500061035156,269.41436767578125,283.0209350585937,293.081787109375,291.12042236328125,1.0,0.3636887967586517,0.9703197479248048,0.9703197479248048,1.0,1.0,-1.6874678134918213,0.7469493746757507,0.9405184984207152,0.3603322505950928,0.0,0.0,0.5700541734695435,90.87510681152344,106.0,0.2273892611265182,-13781.5849609375,533.6959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,307.15625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6796875,18000.0,0.0,0.0,0.306242287158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709365010261536,0.5709425210952759,-6.035136721038725e-06,0.0,0.0003107970114797,0.0,0.0,37.99375534057617,0.0,0.0,0.0,0.3944217562675476,4.0,0.0,1.0
806460,293.1426696777344,297.1499938964844,293.1499938964844,0.1831745952367782,-3717.8994140625,304.15557861328125,0.7746478915214539,0.258716344833374,0.2357839792966842,293.10040283203125,297.1499938964844,293.1499938964844,0.161487266421318,-3541.886474609375,304.1511535644531,0.7495399117469788,0.2339593172073364,0.2246978282928466,293.0455322265625,297.1499938964844,293.1499938964844,0.275156706571579,-3996.135986328125,304.1439514160156,0.8613986372947693,0.3604714870452881,0.2536564469337463,293.0804748535156,297.1499938964844,293.1499938964844,0.3684333264827728,-6812.58447265625,304.1367492675781,0.9350447058677672,0.4551975727081299,0.432668387889862,292.97442626953125,297.1499938964844,293.1499938964844,0.0184381809085607,-4182.96826171875,304.1452331542969,0.44383105635643,0.0562076456844806,0.2654903829097748,291.124755859375,291.1499938964844,270.3886108398437,269.4416809082031,283.0429382324219,293.0958557128906,291.1253662109375,1.0,0.3688280880451202,0.9691991209983826,0.9691991209983826,1.0,1.0,-1.6950746774673462,0.7505227327346802,0.944551944732666,0.3623047173023224,0.0,0.0,0.5731902718544006,95.46260833740234,109.0,5.987757682800293,-13824.599609375,551.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.798828125,18000.0,0.0,0.0,0.3082565665245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778444409370422,0.5778505206108093,-6.08538630331168e-06,0.0,0.0003128412354271,0.0,0.0,38.88323974609375,0.0,0.0,0.0,0.3969520628452301,4.0,0.0,1.0
806520,293.1426696777344,297.1499938964844,293.1499938964844,0.1831745952367782,-3717.8994140625,304.15557861328125,0.7746478915214539,0.258716344833374,0.2357839792966842,293.10040283203125,297.1499938964844,293.1499938964844,0.161487266421318,-3541.886474609375,304.1511535644531,0.7495399117469788,0.2339593172073364,0.2246978282928466,293.0455322265625,297.1499938964844,293.1499938964844,0.275156706571579,-3996.135986328125,304.1439514160156,0.8613986372947693,0.3604714870452881,0.2536564469337463,293.0804748535156,297.1499938964844,293.1499938964844,0.3684333264827728,-6812.58447265625,304.1367492675781,0.9350447058677672,0.4551975727081299,0.432668387889862,292.97442626953125,297.1499938964844,293.1499938964844,0.0184381809085607,-4182.96826171875,304.1452331542969,0.44383105635643,0.0562076456844806,0.2654903829097748,291.124755859375,291.1499938964844,270.3886108398437,269.4416809082031,283.0429382324219,293.0958557128906,291.1253662109375,1.0,0.3688280880451202,0.9691991209983826,0.9691991209983826,1.0,1.0,-1.6950746774673462,0.7505227327346802,0.944551944732666,0.3623047173023224,0.0,0.0,0.5731902718544006,95.46260833740234,109.0,5.987757682800293,-13824.599609375,551.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.798828125,18000.0,0.0,0.0,0.3082565665245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778444409370422,0.5778505206108093,-6.08538630331168e-06,0.0,0.0003128412354271,0.0,0.0,38.88323974609375,0.0,0.0,0.0,0.3969520628452301,4.0,0.0,1.0
806580,293.1581420898437,297.1499938964844,293.1499938964844,0.1807357221841812,-3677.72998046875,304.15777587890625,0.7646703124046326,0.2557609975337982,0.2333991229534149,293.116455078125,297.1499938964844,293.1499938964844,0.1599552631378173,-3514.3681640625,304.1533203125,0.7411614656448364,0.2319594174623489,0.2231080681085586,293.05865478515625,297.1499938964844,293.1499938964844,0.2752060294151306,-3996.059814453125,304.1458740234375,0.8536027073860168,0.3604547679424286,0.2538337707519531,293.09295654296875,297.1499938964844,293.1499938964844,0.3678614795207977,-6801.68701171875,304.14208984375,0.9243430495262146,0.4544247686862945,0.4321747422218323,292.9912414550781,297.1499938964844,293.1499938964844,0.0192491225898265,-4274.7861328125,304.1455078125,0.4424047172069549,0.0572430603206157,0.2715465128421783,291.1358642578125,291.1499938964844,270.43096923828125,269.47247314453125,283.0691833496094,293.1103515625,291.1368408203125,1.0,0.373221218585968,0.9680784940719604,0.9680784940719604,1.0,1.0,-1.6971967220306396,0.7514968514442444,0.94569993019104,0.3628084659576416,0.0,0.0,0.5743820667266846,99.9715576171875,112.0,13.818239212036133,-13826.890625,566.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.654296875,18000.0,0.0,0.0,0.3103275001049042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816553831100464,0.5816615223884583,-6.1185182858025655e-06,0.0,0.0003149429685436,0.0,0.0,39.40773010253906,0.0,0.0,0.0,0.398411214351654,4.0,0.0,1.0
806640,293.1581420898437,297.1499938964844,293.1499938964844,0.1807357221841812,-3677.72998046875,304.15777587890625,0.7646703124046326,0.2557609975337982,0.2333991229534149,293.116455078125,297.1499938964844,293.1499938964844,0.1599552631378173,-3514.3681640625,304.1533203125,0.7411614656448364,0.2319594174623489,0.2231080681085586,293.05865478515625,297.1499938964844,293.1499938964844,0.2752060294151306,-3996.059814453125,304.1458740234375,0.8536027073860168,0.3604547679424286,0.2538337707519531,293.09295654296875,297.1499938964844,293.1499938964844,0.3678614795207977,-6801.68701171875,304.14208984375,0.9243430495262146,0.4544247686862945,0.4321747422218323,292.9912414550781,297.1499938964844,293.1499938964844,0.0192491225898265,-4274.7861328125,304.1455078125,0.4424047172069549,0.0572430603206157,0.2715465128421783,291.1358642578125,291.1499938964844,270.43096923828125,269.47247314453125,283.0691833496094,293.1103515625,291.1368408203125,1.0,0.373221218585968,0.9680784940719604,0.9680784940719604,1.0,1.0,-1.6971967220306396,0.7514968514442444,0.94569993019104,0.3628084659576416,0.0,0.0,0.5743820667266846,99.9715576171875,112.0,13.818239212036133,-13826.890625,566.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.654296875,18000.0,0.0,0.0,0.3103275001049042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816553831100464,0.5816615223884583,-6.1185182858025655e-06,0.0,0.0003149429685436,0.0,0.0,39.40773010253906,0.0,0.0,0.0,0.398411214351654,4.0,0.0,1.0
806700,293.16571044921875,297.1499938964844,293.1499938964844,0.1793826669454574,-3655.4296875,304.1588134765625,0.7598856687545776,0.254172146320343,0.2320889830589294,293.1244812011719,297.1499938964844,293.1499938964844,0.1590304225683212,-3497.7822265625,304.1543884277344,0.7371034026145935,0.2308112233877182,0.2221551537513733,293.0650939941406,297.1499938964844,293.1499938964844,0.2750902771949768,-3994.399169921875,304.1468505859375,0.8499370217323303,0.3603482544422149,0.2538449466228485,293.0989990234375,297.1499938964844,293.1499938964844,0.3674168586730957,-6794.11279296875,304.1443176269531,0.919300615787506,0.4539618492126465,0.4318496584892273,292.99957275390625,297.1499938964844,293.1499938964844,0.0195566844195127,-4308.60693359375,304.145751953125,0.4412159323692322,0.0576172992587089,0.2738349735736847,291.1427917480469,291.1499938964844,270.4534606933594,269.4891052246094,283.0834045410156,293.11749267578125,291.143798828125,1.0,0.3751732110977173,0.9675182104110718,0.9675182104110718,1.0,1.0,-1.696851372718811,0.7513173818588257,0.9455339312553406,0.3626822531223297,0.0,0.0,0.574170708656311,102.14828491210938,112.0,16.50950050354004,-13814.5419921875,572.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7495422363281,307.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.3112947642803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820521712303162,0.582058310508728,-6.125243999122176e-06,0.0,0.000315924611641,0.0,0.0,39.479862213134766,0.0,0.0,0.0,0.3985985815525055,4.0,0.0,1.0
806760,293.1730651855469,297.1499938964844,293.1499938964844,0.1779686510562896,-3632.116943359375,304.1597900390625,0.7552674412727356,0.2525260746479034,0.2307208627462387,293.1323547363281,297.1499938964844,293.1499938964844,0.1580261588096618,-3479.78759765625,304.1554260253906,0.7331455945968628,0.2295828163623809,0.221118614077568,293.0713806152344,297.1499938964844,293.1499938964844,0.274906724691391,-3991.970947265625,304.1477355957031,0.8464405536651611,0.3601889610290527,0.2538150548934936,293.1048583984375,297.1499938964844,293.1499938964844,0.3668930232524872,-6785.505859375,304.14630126953125,0.9145264625549316,0.4534547626972198,0.431478887796402,293.0077514648437,297.1499938964844,293.1499938964844,0.0198136735707521,-4336.4306640625,304.14605712890625,0.4398474097251892,0.0579183921217918,0.275750994682312,291.1500244140625,291.1499938964844,270.476806640625,269.50653076171875,283.0982360839844,293.1244812011719,291.1510925292969,1.0,0.3769808411598205,0.9669601321220398,0.9669601321220398,1.0,1.0,-1.695784330368042,0.7507960200309753,0.9449883699417114,0.3623624444007873,0.0,0.0,0.5734333395957947,104.26408386230467,100.0,18.336952209472656,-13794.8046875,577.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427978515625,307.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.3121718168258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814293026924133,0.5814354419708252,-6.124837000243133e-06,0.0,0.0003168147231917,0.0,0.0,39.42016220092773,0.0,0.0,0.0,0.3984119892120361,4.0,0.0,1.0
806820,293.1868896484375,297.1499938964844,293.1499938964844,0.1748329252004623,-3580.316162109375,304.1617431640625,0.7531057596206665,0.2491354346275329,0.22768335044384,293.14752197265625,297.1499938964844,293.1499938964844,0.1556597352027893,-3437.36474609375,304.1575622558594,0.7316190004348755,0.2269563227891922,0.2186629474163055,293.0832214355469,297.1499938964844,293.1499938964844,0.2741855084896087,-3982.987060546875,304.1496887207031,0.8473252058029175,0.3597742021083832,0.2535258829593658,293.11590576171875,297.1499938964844,293.1499938964844,0.3654438555240631,-6762.568359375,304.1499328613281,0.9152237772941588,0.4523579776287079,0.4304439127445221,293.0232238769531,297.1499938964844,293.1499938964844,0.0200859941542148,-4364.86669921875,304.1469116210937,0.4427467584609985,0.0583837814629077,0.2778910100460052,291.1663513183594,291.1499938964844,270.5258178710937,269.5435485839844,283.1300048828125,293.1377258300781,291.1676025390625,1.0,0.3751112818717956,0.9658440351486206,0.9658440351486206,1.0,1.0,-1.6901711225509644,0.7480999827384949,0.9420711994171144,0.3608060777187347,0.0,0.0,0.5702008008956909,103.39879608154295,88.0,22.09206771850586,-13728.0361328125,571.4573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,307.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.591796875,18000.0,0.0,0.0,0.3135410249233246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577034592628479,0.5770406723022461,-6.102500719862292e-06,0.0,0.0003182042855769,0.0,0.0,38.89865112304688,0.0,0.0,0.0,0.3968852162361145,4.0,0.0,1.0
806880,293.1868896484375,297.1499938964844,293.1499938964844,0.1748329252004623,-3580.316162109375,304.1617431640625,0.7531057596206665,0.2491354346275329,0.22768335044384,293.14752197265625,297.1499938964844,293.1499938964844,0.1556597352027893,-3437.36474609375,304.1575622558594,0.7316190004348755,0.2269563227891922,0.2186629474163055,293.0832214355469,297.1499938964844,293.1499938964844,0.2741855084896087,-3982.987060546875,304.1496887207031,0.8473252058029175,0.3597742021083832,0.2535258829593658,293.11590576171875,297.1499938964844,293.1499938964844,0.3654438555240631,-6762.568359375,304.1499328613281,0.9152237772941588,0.4523579776287079,0.4304439127445221,293.0232238769531,297.1499938964844,293.1499938964844,0.0200859941542148,-4364.86669921875,304.1469116210937,0.4427467584609985,0.0583837814629077,0.2778910100460052,291.1663513183594,291.1499938964844,270.5258178710937,269.5435485839844,283.1300048828125,293.1377258300781,291.1676025390625,1.0,0.3751112818717956,0.9658440351486206,0.9658440351486206,1.0,1.0,-1.6901711225509644,0.7480999827384949,0.9420711994171144,0.3608060777187347,0.0,0.0,0.5702008008956909,103.39879608154295,88.0,22.09206771850586,-13728.0361328125,571.4573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658386230469,307.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.591796875,18000.0,0.0,0.0,0.3135410249233246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577034592628479,0.5770406723022461,-6.102500719862292e-06,0.0,0.0003182042855769,0.0,0.0,38.89865112304688,0.0,0.0,0.0,0.3968852162361145,4.0,0.0,1.0
806940,293.19940185546875,297.1499938964844,293.1499938964844,0.1714963167905807,-3525.10791015625,304.16339111328125,0.7562025189399719,0.2456663399934768,0.224427580833435,293.16162109375,297.1499938964844,293.1499938964844,0.1530152857303619,-3389.950439453125,304.159423828125,0.7348496913909912,0.2241595238447189,0.2158881276845932,293.0940246582031,297.1499938964844,293.1499938964844,0.2732194662094116,-3971.257080078125,304.1513977050781,0.854253351688385,0.3592784404754638,0.2530657649040222,293.1259155273437,297.1499938964844,293.1499938964844,0.3637101650238037,-6735.8232421875,304.15283203125,0.923782229423523,0.4511900842189789,0.4291884005069732,293.03729248046875,297.1499938964844,293.1499938964844,0.0201775934547185,-4373.4521484375,304.1477966308594,0.4502262473106384,0.0587405413389205,0.2787711322307586,291.18280029296875,291.1499938964844,270.5777893066406,269.583251953125,283.1635437011719,293.1498718261719,291.18389892578125,1.0,0.3697431087493896,0.9647278785705566,0.9647278785705566,1.0,1.0,-1.681928634643555,0.7441624402999878,0.9377661943435668,0.3585366308689117,0.0,0.0,0.5647091865539551,98.78465270996094,76.0,22.298364639282227,-13630.5107421875,552.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407592773437,307.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.24609375,18000.0,0.0,0.0,0.3141930699348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681329965591431,0.5681390166282654,-6.049120656825835e-06,0.0,0.00031886601937,0.0,0.0,37.81329727172852,0.0,0.0,0.0,0.3937333822250366,4.0,0.0,1.0
807000,293.19940185546875,297.1499938964844,293.1499938964844,0.1714963167905807,-3525.10791015625,304.16339111328125,0.7562025189399719,0.2456663399934768,0.224427580833435,293.16162109375,297.1499938964844,293.1499938964844,0.1530152857303619,-3389.950439453125,304.159423828125,0.7348496913909912,0.2241595238447189,0.2158881276845932,293.0940246582031,297.1499938964844,293.1499938964844,0.2732194662094116,-3971.257080078125,304.1513977050781,0.854253351688385,0.3592784404754638,0.2530657649040222,293.1259155273437,297.1499938964844,293.1499938964844,0.3637101650238037,-6735.8232421875,304.15283203125,0.923782229423523,0.4511900842189789,0.4291884005069732,293.03729248046875,297.1499938964844,293.1499938964844,0.0201775934547185,-4373.4521484375,304.1477966308594,0.4502262473106384,0.0587405413389205,0.2787711322307586,291.18280029296875,291.1499938964844,270.5777893066406,269.583251953125,283.1635437011719,293.1498718261719,291.18389892578125,1.0,0.3697431087493896,0.9647278785705566,0.9647278785705566,1.0,1.0,-1.681928634643555,0.7441624402999878,0.9377661943435668,0.3585366308689117,0.0,0.0,0.5647091865539551,98.78465270996094,76.0,22.298364639282227,-13630.5107421875,552.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407592773437,307.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.24609375,18000.0,0.0,0.0,0.3141930699348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681329965591431,0.5681390166282654,-6.049120656825835e-06,0.0,0.00031886601937,0.0,0.0,37.81329727172852,0.0,0.0,0.0,0.3937333822250366,4.0,0.0,1.0
807060,293.2106628417969,297.1499938964844,293.1499938964844,0.1680559366941452,-3468.080810546875,304.1646423339844,0.7633835673332214,0.2421247214078903,0.2210201621055603,293.1747131347656,297.1499938964844,293.1499938964844,0.1501950472593307,-3339.349365234375,304.1609802246094,0.741736650466919,0.221210241317749,0.2128760516643524,293.1037902832031,297.1499938964844,293.1499938964844,0.2721293270587921,-3958.21044921875,304.1527404785156,0.8660893440246582,0.3587106466293335,0.2524880766868591,293.1349792480469,297.1499938964844,293.1499938964844,0.3618410527706146,-6707.44384765625,304.15496826171875,0.9385203123092652,0.4499602615833282,0.427783191204071,293.04998779296875,297.1499938964844,293.1499938964844,0.020155819132924,-4369.87744140625,304.1485595703125,0.4617938697338104,0.059015966951847,0.2788360118865967,291.1972351074219,291.1499938964844,270.63238525390625,269.6254577636719,283.1983337402344,293.16094970703125,291.1981506347656,1.0,0.3619477152824402,0.9637397527694702,0.9637397527694702,1.0,1.0,-1.6719192266464231,0.7393959164619446,0.9325233101844788,0.3557978868484497,0.0,0.0,0.5574231147766113,91.83963012695312,64.0,20.19952392578125,-13510.8818359375,526.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,307.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.71484375,18000.0,0.0,0.0,0.313963383436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556464195251465,0.555652379989624,-5.970631718810182e-06,0.0,0.000318632897688,0.0,0.0,36.30366516113281,0.0,0.0,0.0,0.389299064874649,4.0,0.0,1.0
807120,293.2106628417969,297.1499938964844,293.1499938964844,0.1680559366941452,-3468.080810546875,304.1646423339844,0.7633835673332214,0.2421247214078903,0.2210201621055603,293.1747131347656,297.1499938964844,293.1499938964844,0.1501950472593307,-3339.349365234375,304.1609802246094,0.741736650466919,0.221210241317749,0.2128760516643524,293.1037902832031,297.1499938964844,293.1499938964844,0.2721293270587921,-3958.21044921875,304.1527404785156,0.8660893440246582,0.3587106466293335,0.2524880766868591,293.1349792480469,297.1499938964844,293.1499938964844,0.3618410527706146,-6707.44384765625,304.15496826171875,0.9385203123092652,0.4499602615833282,0.427783191204071,293.04998779296875,297.1499938964844,293.1499938964844,0.020155819132924,-4369.87744140625,304.1485595703125,0.4617938697338104,0.059015966951847,0.2788360118865967,291.1972351074219,291.1499938964844,270.63238525390625,269.6254577636719,283.1983337402344,293.16094970703125,291.1981506347656,1.0,0.3619477152824402,0.9637397527694702,0.9637397527694702,1.0,1.0,-1.6719192266464231,0.7393959164619446,0.9325233101844788,0.3557978868484497,0.0,0.0,0.5574231147766113,91.83963012695312,64.0,20.19952392578125,-13510.8818359375,526.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,307.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.71484375,18000.0,0.0,0.0,0.313963383436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556464195251465,0.555652379989624,-5.970631718810182e-06,0.0,0.000318632897688,0.0,0.0,36.30366516113281,0.0,0.0,0.0,0.389299064874649,4.0,0.0,1.0
807180,293.2209167480469,297.1499938964844,293.1499938964844,0.1645541489124298,-3409.902587890625,304.16558837890625,0.7745237350463867,0.2385092973709106,0.2174926847219467,293.1868896484375,297.1499938964844,293.1499938964844,0.1472445130348205,-3286.332763671875,304.1622314453125,0.7521997690200806,0.2181110084056854,0.2096652388572693,293.1127319335937,297.1499938964844,293.1499938964844,0.2709675431251526,-3944.4453125,304.1537475585937,0.8828160166740417,0.3580688238143921,0.2518174648284912,293.1432189941406,297.1499938964844,293.1499938964844,0.3599049150943756,-6678.36572265625,304.1565246582031,0.958092451095581,0.4486670792102813,0.4262621998786926,293.0614929199219,297.1499938964844,293.1499938964844,0.0200517494231462,-4357.55615234375,304.1492004394531,0.4752803146839142,0.0592153668403625,0.2782872021198272,291.2090148925781,291.1499938964844,270.6894226074219,269.6698303222656,283.2342529296875,293.1711120605469,291.209716796875,1.0,0.3524288535118103,0.962751567363739,0.962751567363739,1.0,1.0,-1.6605395078659058,0.7339853048324585,0.9265541434288024,0.3526929318904876,0.0,0.0,0.5487406253814697,83.42413330078125,52.0,16.811668395996094,-13372.83984375,495.6084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,307.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.58984375,18000.0,0.0,0.0,0.3127566277980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404380559921265,0.5404439568519592,-5.874338057765272e-06,0.0,0.0003174082085024,0.0,0.0,34.51102066040039,0.0,0.0,0.0,0.3839331865310669,4.0,0.0,1.0
807240,293.2209167480469,297.1499938964844,293.1499938964844,0.1645541489124298,-3409.902587890625,304.16558837890625,0.7745237350463867,0.2385092973709106,0.2174926847219467,293.1868896484375,297.1499938964844,293.1499938964844,0.1472445130348205,-3286.332763671875,304.1622314453125,0.7521997690200806,0.2181110084056854,0.2096652388572693,293.1127319335937,297.1499938964844,293.1499938964844,0.2709675431251526,-3944.4453125,304.1537475585937,0.8828160166740417,0.3580688238143921,0.2518174648284912,293.1432189941406,297.1499938964844,293.1499938964844,0.3599049150943756,-6678.36572265625,304.1565246582031,0.958092451095581,0.4486670792102813,0.4262621998786926,293.0614929199219,297.1499938964844,293.1499938964844,0.0200517494231462,-4357.55615234375,304.1492004394531,0.4752803146839142,0.0592153668403625,0.2782872021198272,291.2090148925781,291.1499938964844,270.6894226074219,269.6698303222656,283.2342529296875,293.1711120605469,291.209716796875,1.0,0.3524288535118103,0.962751567363739,0.962751567363739,1.0,1.0,-1.6605395078659058,0.7339853048324585,0.9265541434288024,0.3526929318904876,0.0,0.0,0.5487406253814697,83.42413330078125,52.0,16.811668395996094,-13372.83984375,495.6084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,307.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.58984375,18000.0,0.0,0.0,0.3127566277980804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404380559921265,0.5404439568519592,-5.874338057765272e-06,0.0,0.0003174082085024,0.0,0.0,34.51102066040039,0.0,0.0,0.0,0.3839331865310669,4.0,0.0,1.0
807300,293.2256774902344,297.1499938964844,293.1499938964844,0.1627880185842514,-3380.500244140625,304.1659545898437,0.7817134261131287,0.2366734594106674,0.2156902253627777,293.19268798828125,297.1499938964844,293.1499938964844,0.1457283049821853,-3259.0458984375,304.1627502441406,0.758952260017395,0.2165047824382782,0.2079921662807464,293.1169128417969,297.1499938964844,293.1499938964844,0.2703689336776733,-3937.393798828125,304.1541442871094,0.8931673169136047,0.3577190041542053,0.2514517903327942,293.1470947265625,297.1499938964844,293.1499938964844,0.3589239716529846,-6663.7236328125,304.1571350097656,0.9691267013549804,0.4479955434799194,0.4254643321037292,293.0668334960937,297.1499938964844,293.1499938964844,0.0199741665273904,-4348.67431640625,304.1495056152344,0.4817997217178345,0.0592861585319042,0.2778160274028778,291.2138061523437,291.1499938964844,270.71875,269.6927490234375,283.2525634765625,293.1759033203125,291.21441650390625,1.0,0.3471646308898926,0.9622575044631958,0.9622575044631958,1.0,1.0,-1.6544041633605957,0.7310712337493896,0.923332929611206,0.3510215878486633,0.0,0.0,0.5440018773078918,78.84651947021484,52.0,14.892090797424316,-13297.796875,478.9743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,307.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18138.7265625,18000.0,0.0,0.0,0.311773419380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320992469787598,0.5321050882339478,-5.821852028020658e-06,0.0,0.0003164103836752,0.0,0.0,33.55249786376953,0.0,0.0,0.0,0.3810142576694488,4.0,0.0,1.0
807360,293.2302551269531,297.1499938964844,293.1499938964844,0.1610145717859268,-3350.930908203125,304.1662902832031,0.7901133298873901,0.2348192483186721,0.2138646692037582,293.19830322265625,297.1499938964844,293.1499938964844,0.1441877782344818,-3231.286376953125,304.1632385253906,0.7668948173522949,0.214861124753952,0.2062769681215286,293.1209411621094,297.1499938964844,293.1499938964844,0.2697617411613464,-3930.26318359375,304.1545104980469,0.9049950242042542,0.3573496043682098,0.2510676681995392,293.1507873535156,297.1499938964844,293.1499938964844,0.3579387068748474,-6649.0634765625,304.1576232910156,0.9806103110313416,0.4473069310188293,0.4246439933776855,293.07196044921875,297.1499938964844,293.1499938964844,0.0198816284537315,-4338.1845703125,304.1497497558594,0.4885243475437164,0.0593374781310558,0.2772265672683716,291.2178649902344,291.1499938964844,270.7485656738281,269.71612548828125,283.2711181640625,293.18048095703125,291.2183532714844,1.0,0.3416199684143066,0.961814284324646,0.961814284324646,1.0,1.0,-1.6479995250701904,0.7280331254005432,0.919966459274292,0.3492802679538727,0.0,0.0,0.5390674471855164,74.09492492675781,40.0,12.902753829956056,-13219.1650390625,461.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,307.2878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.833984375,18000.0,0.0,0.0,0.3105396330356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234243869781494,0.5234301090240479,-5.767710717918817e-06,0.0,0.0003151582495775,0.0,0.0,32.574501037597656,0.0,0.0,0.0,0.3779972493648529,4.0,0.0,1.0
807420,293.2387084960937,297.1499938964844,293.1499938964844,0.1574589163064956,-3291.484130859375,304.1667785644531,0.8094663023948669,0.2310689091682434,0.2101741135120391,293.2089538574219,297.1499938964844,293.1499938964844,0.1410474926233291,-3174.559326171875,304.1640625,0.7855821251869202,0.2114743739366531,0.2027504593133926,293.12841796875,297.1499938964844,293.1499938964844,0.2685262858867645,-3915.798583984375,304.1550598144531,0.9347985982894896,0.3565634489059448,0.2502656877040863,293.15679931640625,297.1499938964844,293.1499938964844,0.3519923388957977,-6557.52099609375,304.1659851074219,0.9990000128746032,0.4460557699203491,0.4186959862709045,293.0814208984375,297.1499938964844,293.1499938964844,0.0196692571043968,-4314.1884765625,304.1501770019531,0.5032696723937988,0.0593942776322364,0.2758308947086334,291.2245483398437,291.1499938964844,270.8096008300781,269.7640991210937,283.3109130859375,293.18902587890625,291.225341796875,1.0,0.329652190208435,0.9609277248382568,0.9609277248382568,1.0,1.0,-1.6296169757843018,0.7192785739898682,0.9103384017944336,0.3444885909557342,0.0,0.0,0.5286892056465149,64.68241119384766,28.0,12.415610313415527,-13034.0791015625,424.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.986328125,18000.0,0.0,0.0,0.3073336482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054442286491394,0.5054498910903931,-5.657508154399693e-06,0.0,0.0003119045868515,0.0,0.0,30.6109619140625,0.0,0.0,0.0,0.3718113005161285,4.0,0.0,1.0
807480,293.2387084960937,297.1499938964844,293.1499938964844,0.1574589163064956,-3291.484130859375,304.1667785644531,0.8094663023948669,0.2310689091682434,0.2101741135120391,293.2089538574219,297.1499938964844,293.1499938964844,0.1410474926233291,-3174.559326171875,304.1640625,0.7855821251869202,0.2114743739366531,0.2027504593133926,293.12841796875,297.1499938964844,293.1499938964844,0.2685262858867645,-3915.798583984375,304.1550598144531,0.9347985982894896,0.3565634489059448,0.2502656877040863,293.15679931640625,297.1499938964844,293.1499938964844,0.3519923388957977,-6557.52099609375,304.1659851074219,0.9990000128746032,0.4460557699203491,0.4186959862709045,293.0814208984375,297.1499938964844,293.1499938964844,0.0196692571043968,-4314.1884765625,304.1501770019531,0.5032696723937988,0.0593942776322364,0.2758308947086334,291.2245483398437,291.1499938964844,270.8096008300781,269.7640991210937,283.3109130859375,293.18902587890625,291.225341796875,1.0,0.329652190208435,0.9609277248382568,0.9609277248382568,1.0,1.0,-1.6296169757843018,0.7192785739898682,0.9103384017944336,0.3444885909557342,0.0,0.0,0.5286892056465149,64.68241119384766,28.0,12.415610313415527,-13034.0791015625,424.9566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.986328125,18000.0,0.0,0.0,0.3073336482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054442286491394,0.5054498910903931,-5.657508154399693e-06,0.0,0.0003119045868515,0.0,0.0,30.6109619140625,0.0,0.0,0.0,0.3718113005161285,4.0,0.0,1.0
807540,293.24639892578125,297.1499938964844,293.1499938964844,0.153517872095108,-3224.62353515625,304.1677551269531,0.8251058459281921,0.2272633016109466,0.2065373808145523,293.2188720703125,297.1499938964844,293.1499938964844,0.137512519955635,-3109.7646484375,304.165283203125,0.8019521832466125,0.2079712301492691,0.1992189884185791,293.1353454589844,297.1499938964844,293.1499938964844,0.2665475904941559,-3892.054931640625,304.1566772460937,0.9609798789024352,0.3557113707065582,0.249500572681427,293.1320495605469,297.1499938964844,293.1499938964844,0.3203882277011871,-6069.99072265625,304.213134765625,0.9990000128746032,0.450809895992279,0.3873960077762604,293.08966064453125,297.1499938964844,293.1499938964844,0.0194415505975484,-4285.74658203125,304.1505126953125,0.5175008773803711,0.0594605058431625,0.2748697102069855,291.2641296386719,291.1499938964844,270.8722229003906,269.8135070800781,283.3608703613281,293.1922912597656,291.2669677734375,1.0,0.3154837787151336,0.9600412249565125,0.9600412249565125,1.0,1.0,-1.5813190937042236,0.6964989304542542,0.8848201632499695,0.3316000401973724,0.0,0.0,0.5111368894577026,56.98516082763672,31.0,45.651798248291016,-12669.078125,377.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792053222656,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.61328125,18000.0,0.0,0.0,0.3028490841388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803023040294647,0.4803078174591064,-5.525446340470808e-06,0.0,0.0003073533007409,0.0,0.0,28.080921173095703,0.0,0.0,0.0,0.3634753227233886,4.0,0.0,1.0
807600,293.24639892578125,297.1499938964844,293.1499938964844,0.153517872095108,-3224.62353515625,304.1677551269531,0.8251058459281921,0.2272633016109466,0.2065373808145523,293.2188720703125,297.1499938964844,293.1499938964844,0.137512519955635,-3109.7646484375,304.165283203125,0.8019521832466125,0.2079712301492691,0.1992189884185791,293.1353454589844,297.1499938964844,293.1499938964844,0.2665475904941559,-3892.054931640625,304.1566772460937,0.9609798789024352,0.3557113707065582,0.249500572681427,293.1320495605469,297.1499938964844,293.1499938964844,0.3203882277011871,-6069.99072265625,304.213134765625,0.9990000128746032,0.450809895992279,0.3873960077762604,293.08966064453125,297.1499938964844,293.1499938964844,0.0194415505975484,-4285.74658203125,304.1505126953125,0.5175008773803711,0.0594605058431625,0.2748697102069855,291.2641296386719,291.1499938964844,270.8722229003906,269.8135070800781,283.3608703613281,293.1922912597656,291.2669677734375,1.0,0.3154837787151336,0.9600412249565125,0.9600412249565125,1.0,1.0,-1.5813190937042236,0.6964989304542542,0.8848201632499695,0.3316000401973724,0.0,0.0,0.5111368894577026,56.98516082763672,31.0,45.651798248291016,-12669.078125,377.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792053222656,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.61328125,18000.0,0.0,0.0,0.3028490841388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803023040294647,0.4803078174591064,-5.525446340470808e-06,0.0,0.0003073533007409,0.0,0.0,28.080921173095703,0.0,0.0,0.0,0.3634753227233886,4.0,0.0,1.0
807660,293.25390625,297.1499938964844,293.1499938964844,0.1498650759458542,-3162.815185546875,304.1679077148437,0.8358992338180542,0.2233011722564697,0.2028539925813675,293.2287292480469,297.1499938964844,293.1499938964844,0.1341727077960968,-3048.718017578125,304.16571044921875,0.8131064176559448,0.2042311131954193,0.1955690234899521,293.14227294921875,297.1499938964844,293.1499938964844,0.2650160193443298,-3874.07666015625,304.1569519042969,0.9787602424621582,0.354678064584732,0.2486834377050399,293.0804443359375,297.1499938964844,293.1499938964844,0.2973553240299225,-5717.0302734375,304.22967529296875,0.9990000128746032,0.4617074429988861,0.3649218380451202,293.0972595214844,297.1499938964844,293.1499938964844,0.0192923843860626,-4267.6953125,304.15057373046875,0.5293247699737549,0.059446096420288,0.2740859985351562,291.2829895019531,291.1499938964844,270.9361877441406,269.8640441894531,283.4097595214844,293.2011108398437,291.2831420898437,1.0,0.3054841160774231,0.9594273567199708,0.9594273567199708,1.0,1.0,-1.5436006784439087,0.6788140535354614,0.864786684513092,0.3214287459850311,0.0,0.0,0.4917027354240417,51.74041748046875,49.0,23.86906623840332,-12272.17578125,344.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960693359375,307.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.935546875,18000.0,0.0,0.0,0.2965452671051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480603337287903,0.44806569814682,-5.35331901119207e-06,0.0,0.0003009557258337,0.0,0.0,25.009611129760746,0.0,0.0,0.0,0.3530941903591156,4.0,0.0,1.0
807720,293.25390625,297.1499938964844,293.1499938964844,0.1498650759458542,-3162.815185546875,304.1679077148437,0.8358992338180542,0.2233011722564697,0.2028539925813675,293.2287292480469,297.1499938964844,293.1499938964844,0.1341727077960968,-3048.718017578125,304.16571044921875,0.8131064176559448,0.2042311131954193,0.1955690234899521,293.14227294921875,297.1499938964844,293.1499938964844,0.2650160193443298,-3874.07666015625,304.1569519042969,0.9787602424621582,0.354678064584732,0.2486834377050399,293.0804443359375,297.1499938964844,293.1499938964844,0.2973553240299225,-5717.0302734375,304.22967529296875,0.9990000128746032,0.4617074429988861,0.3649218380451202,293.0972595214844,297.1499938964844,293.1499938964844,0.0192923843860626,-4267.6953125,304.15057373046875,0.5293247699737549,0.059446096420288,0.2740859985351562,291.2829895019531,291.1499938964844,270.9361877441406,269.8640441894531,283.4097595214844,293.2011108398437,291.2831420898437,1.0,0.3054841160774231,0.9594273567199708,0.9594273567199708,1.0,1.0,-1.5436006784439087,0.6788140535354614,0.864786684513092,0.3214287459850311,0.0,0.0,0.4917027354240417,51.74041748046875,49.0,23.86906623840332,-12272.17578125,344.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960693359375,307.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.935546875,18000.0,0.0,0.0,0.2965452671051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480603337287903,0.44806569814682,-5.35331901119207e-06,0.0,0.0003009557258337,0.0,0.0,25.009611129760746,0.0,0.0,0.0,0.3530941903591156,4.0,0.0,1.0
807780,293.26123046875,297.1499938964844,293.1499938964844,0.1466987133026123,-3109.650634765625,304.16717529296875,0.8315044641494751,0.2191802710294723,0.199195995926857,293.2385559082031,297.1499938964844,293.1499938964844,0.1312000751495361,-2994.782470703125,304.1654052734375,0.8083694577217102,0.2002458125352859,0.191864013671875,293.1492004394531,297.1499938964844,293.1499938964844,0.2642872929573059,-3866.141357421875,304.1557922363281,0.9781776666641236,0.3534695208072662,0.2478734254837036,293.0389709472656,297.1499938964844,293.1499938964844,0.295929491519928,-5705.55126953125,304.2044982910156,0.9990000128746032,0.471943736076355,0.3644509613513946,293.1045227050781,297.1499938964844,293.1499938964844,0.0192617941647768,-4265.55224609375,304.1504211425781,0.5292173027992249,0.0593091398477554,0.2735951244831085,291.2677001953125,291.1499938964844,271.0011901855469,269.9154968261719,283.4537353515625,293.220703125,291.26470947265625,1.0,0.3044962882995605,0.9588134288787842,0.9588134288787842,1.0,1.0,-1.5326160192489624,0.6737129092216492,0.858903169631958,0.3182831406593323,0.0,0.0,0.4765030145645141,51.4352912902832,67.0,-19.2321891784668,-12016.46875,338.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4292297363281,307.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.666015625,18000.0,0.0,0.0,0.2887541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213450253009796,0.4213502407073974,-5.206019523029681e-06,0.0,0.0002930487680714,0.0,0.0,22.60034370422364,0.0,0.0,0.0,0.3445184826850891,4.0,0.0,1.0
807840,293.26123046875,297.1499938964844,293.1499938964844,0.1466987133026123,-3109.650634765625,304.16717529296875,0.8315044641494751,0.2191802710294723,0.199195995926857,293.2385559082031,297.1499938964844,293.1499938964844,0.1312000751495361,-2994.782470703125,304.1654052734375,0.8083694577217102,0.2002458125352859,0.191864013671875,293.1492004394531,297.1499938964844,293.1499938964844,0.2642872929573059,-3866.141357421875,304.1557922363281,0.9781776666641236,0.3534695208072662,0.2478734254837036,293.0389709472656,297.1499938964844,293.1499938964844,0.295929491519928,-5705.55126953125,304.2044982910156,0.9990000128746032,0.471943736076355,0.3644509613513946,293.1045227050781,297.1499938964844,293.1499938964844,0.0192617941647768,-4265.55224609375,304.1504211425781,0.5292173027992249,0.0593091398477554,0.2735951244831085,291.2677001953125,291.1499938964844,271.0011901855469,269.9154968261719,283.4537353515625,293.220703125,291.26470947265625,1.0,0.3044962882995605,0.9588134288787842,0.9588134288787842,1.0,1.0,-1.5326160192489624,0.6737129092216492,0.858903169631958,0.3182831406593323,0.0,0.0,0.4765030145645141,51.4352912902832,67.0,-19.2321891784668,-12016.46875,338.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4292297363281,307.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.666015625,18000.0,0.0,0.0,0.2887541651725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213450253009796,0.4213502407073974,-5.206019523029681e-06,0.0,0.0002930487680714,0.0,0.0,22.60034370422364,0.0,0.0,0.0,0.3445184826850891,4.0,0.0,1.0
807900,293.2648010253906,297.1499938964844,293.1499938964844,0.1452815979719162,-3086.030029296875,304.1666259765625,0.8242848515510559,0.2170700579881668,0.1973704993724823,293.2433776855469,297.1499938964844,293.1499938964844,0.1298364400863647,-2970.20068359375,304.16510009765625,0.8005075454711914,0.1981720030307769,0.1899850666522979,293.152587890625,297.1499938964844,293.1499938964844,0.2642167806625366,-3865.807373046875,304.1548767089844,0.9719519019126892,0.3528100550174713,0.2474672496318817,293.03271484375,297.1499938964844,293.1499938964844,0.3024746775627136,-5813.69580078125,304.1826477050781,0.9990000128746032,0.4745886921882629,0.3713888227939605,293.10809326171875,297.1499938964844,293.1499938964844,0.0192812383174896,-4269.34130859375,304.1503295898437,0.5250654220581055,0.0591836757957935,0.2733955979347229,291.2470703125,291.1499938964844,271.0340270996094,269.94146728515625,283.4705505371094,293.2274475097656,291.2434997558594,1.0,0.3066972494125366,0.9585065245628356,0.9585065245628356,1.0,1.0,-1.535765290260315,0.6752000451087952,0.8605653047561646,0.3190315067768097,0.0,0.0,0.4720824658870697,52.855953216552734,67.0,-38.55100631713867,-11961.357421875,343.6764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5744323730469,307.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.22265625,18000.0,0.0,0.0,0.2845940589904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125915765762329,0.412596732378006,-5.153234724275535e-06,0.0,0.0002888267918024,0.0,0.0,21.8239974975586,0.0,0.0,0.0,0.3416531980037689,4.0,0.0,1.0
807960,293.268310546875,297.1499938964844,293.1499938964844,0.1439034342765808,-3063.061279296875,304.1661071777344,0.8144856095314026,0.2149267196655273,0.1955464333295822,293.2481994628906,297.1499938964844,293.1499938964844,0.1284916400909423,-2945.951171875,304.164794921875,0.7899301648139954,0.1960466504096985,0.1880891919136047,293.1559753417969,297.1499938964844,293.1499938964844,0.2642197906970978,-3866.3515625,304.15399169921875,0.9621880650520324,0.3521150350570678,0.2470602095127105,293.0378723144531,297.1499938964844,293.1499938964844,0.3129756152629852,-5982.63427734375,304.1575927734375,0.9990000128746032,0.4750736951828003,0.38221475481987,293.11181640625,297.1499938964844,293.1499938964844,0.0192929506301879,-4272.4814453125,304.1502380371094,0.5189076662063599,0.0589862763881683,0.273090660572052,291.22332763671875,291.1499938964844,271.0670166015625,269.96759033203125,283.4830627441406,293.229736328125,291.2193603515625,1.0,0.3104154765605926,0.9581959247589112,0.9581959247589112,1.0,1.0,-1.543437123298645,0.6788043975830078,0.8646327257156372,0.3209843635559082,0.0,0.0,0.4695578515529632,55.17797088623047,85.0,-52.79500579833984,-11948.3662109375,353.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.691162109375,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.771484375,18000.0,0.0,0.0,0.2804554998874664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068746864795685,0.4068797826766968,-5.115919975651195e-06,0.0,0.0002846267016138,0.0,0.0,21.31473922729492,0.0,0.0,0.0,0.3397380709648132,4.0,0.0,1.0
808020,293.2752380371094,297.1499938964844,293.1499938964844,0.1411969810724258,-3017.868408203125,304.1652526855469,0.7880687117576599,0.2105262279510498,0.1918861120939254,293.2576904296875,297.1499938964844,293.1499938964844,0.1258041262626648,-2897.37158203125,304.1643371582031,0.7638087868690491,0.1916349381208419,0.1842373609542846,293.1626281738281,297.1499938964844,293.1499938964844,0.2643457055091858,-3868.822021484375,304.1524658203125,0.9334853291511536,0.3506117761135101,0.2462351620197296,293.0826416015625,297.1499938964844,293.1499938964844,0.3441061675548553,-6470.88916015625,304.1031494140625,0.9990000128746032,0.4689310789108276,0.4134498834609985,293.1199951171875,297.1499938964844,293.1499938964844,0.0192186832427978,-4268.14013671875,304.1502990722656,0.5028124451637268,0.0582938008010387,0.2716946005821228,291.1703491210937,291.1499938964844,271.1333923339844,270.0200500488281,283.4986267089844,293.22467041015625,291.16632080078125,1.0,0.3216183185577392,0.9575747847557068,0.9575747847557068,1.0,1.0,-1.5692442655563354,0.6909266710281372,0.8783175945281982,0.3276829719543457,0.0,0.0,0.4703592956066131,62.30612182617188,88.0,-68.0829086303711,-12029.568359375,385.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8108215332031,307.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.2728006541728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041883945465088,0.4041934907436371,-5.0836843001889065e-06,0.0,0.0002768579579424,0.0,0.0,21.0239200592041,0.0,0.0,0.0,0.3386300802230835,4.0,0.0,1.0
808080,293.2752380371094,297.1499938964844,293.1499938964844,0.1411969810724258,-3017.868408203125,304.1652526855469,0.7880687117576599,0.2105262279510498,0.1918861120939254,293.2576904296875,297.1499938964844,293.1499938964844,0.1258041262626648,-2897.37158203125,304.1643371582031,0.7638087868690491,0.1916349381208419,0.1842373609542846,293.1626281738281,297.1499938964844,293.1499938964844,0.2643457055091858,-3868.822021484375,304.1524658203125,0.9334853291511536,0.3506117761135101,0.2462351620197296,293.0826416015625,297.1499938964844,293.1499938964844,0.3441061675548553,-6470.88916015625,304.1031494140625,0.9990000128746032,0.4689310789108276,0.4134498834609985,293.1199951171875,297.1499938964844,293.1499938964844,0.0192186832427978,-4268.14013671875,304.1502990722656,0.5028124451637268,0.0582938008010387,0.2716946005821228,291.1703491210937,291.1499938964844,271.1333923339844,270.0200500488281,283.4986267089844,293.22467041015625,291.16632080078125,1.0,0.3216183185577392,0.9575747847557068,0.9575747847557068,1.0,1.0,-1.5692442655563354,0.6909266710281372,0.8783175945281982,0.3276829719543457,0.0,0.0,0.4703592956066131,62.30612182617188,88.0,-68.0829086303711,-12029.568359375,385.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8108215332031,307.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.2728006541728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041883945465088,0.4041934907436371,-5.0836843001889065e-06,0.0,0.0002768579579424,0.0,0.0,21.0239200592041,0.0,0.0,0.0,0.3386300802230835,4.0,0.0,1.0
