time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2816772460937,297.1499938964844,293.1499938964844,0.1381636410951614,-2966.364013671875,304.1652526855469,0.7636457681655884,0.2060454487800598,0.1881425827741623,293.2666931152344,297.1499938964844,293.1499938964844,0.1227686330676078,-2841.616455078125,304.1646423339844,0.7407304644584656,0.1870791465044021,0.1802387535572052,293.1688842773437,297.1499938964844,293.1499938964844,0.2639326751232147,-3864.43212890625,304.15240478515625,0.9064531326293944,0.3490220308303833,0.2453450858592987,293.158935546875,297.1499938964844,293.1499938964844,0.3671114146709442,-6817.7939453125,304.0826721191406,0.994659960269928,0.4551971554756164,0.4351564645767212,293.1285705566406,297.1499938964844,293.1499938964844,0.0188964791595935,-4234.01611328125,304.1507263183594,0.487975001335144,0.0573144517838954,0.2688430547714233,291.13641357421875,291.1499938964844,271.20001220703125,270.0726318359375,283.5251159667969,293.2276916503906,291.1358642578125,1.0,0.3306039571762085,0.9569537043571472,0.9569537043571472,1.0,1.0,-1.5815030336380005,0.6965640187263489,0.8849390149116516,0.3312414586544037,0.0,0.0,0.4749602675437927,69.76541137695312,91.0,-40.45732879638672,-12116.1279296875,412.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7616882324219,307.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.79296875,18000.0,0.0,0.0,0.266694575548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100569486618042,0.4100620448589325,-5.099256668472663e-06,0.0,0.00027066108305,0.0,0.0,21.458236694335938,0.0,0.0,0.0,0.3402223587036133,4.0,0.0,1.0
808200,293.2816772460937,297.1499938964844,293.1499938964844,0.1381636410951614,-2966.364013671875,304.1652526855469,0.7636457681655884,0.2060454487800598,0.1881425827741623,293.2666931152344,297.1499938964844,293.1499938964844,0.1227686330676078,-2841.616455078125,304.1646423339844,0.7407304644584656,0.1870791465044021,0.1802387535572052,293.1688842773437,297.1499938964844,293.1499938964844,0.2639326751232147,-3864.43212890625,304.15240478515625,0.9064531326293944,0.3490220308303833,0.2453450858592987,293.158935546875,297.1499938964844,293.1499938964844,0.3671114146709442,-6817.7939453125,304.0826721191406,0.994659960269928,0.4551971554756164,0.4351564645767212,293.1285705566406,297.1499938964844,293.1499938964844,0.0188964791595935,-4234.01611328125,304.1507263183594,0.487975001335144,0.0573144517838954,0.2688430547714233,291.13641357421875,291.1499938964844,271.20001220703125,270.0726318359375,283.5251159667969,293.2276916503906,291.1358642578125,1.0,0.3306039571762085,0.9569537043571472,0.9569537043571472,1.0,1.0,-1.5815030336380005,0.6965640187263489,0.8849390149116516,0.3312414586544037,0.0,0.0,0.4749602675437927,69.76541137695312,91.0,-40.45732879638672,-12116.1279296875,412.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7616882324219,307.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.79296875,18000.0,0.0,0.0,0.266694575548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100569486618042,0.4100620448589325,-5.099256668472663e-06,0.0,0.00027066108305,0.0,0.0,21.458236694335938,0.0,0.0,0.0,0.3402223587036133,4.0,0.0,1.0
808260,293.2876281738281,297.1499938964844,293.1499938964844,0.1344149708747863,-2900.992919921875,304.1664428710937,0.7393661737442017,0.2015068531036377,0.1844516396522522,293.275146484375,297.1499938964844,293.1499938964844,0.1190607398748397,-2771.753662109375,304.1659545898437,0.7173522114753723,0.1824099272489547,0.1762406378984451,293.17486572265625,297.1499938964844,293.1499938964844,0.2620468735694885,-3841.583984375,304.1547546386719,0.8805621266365051,0.3473362326622009,0.2444762289524078,293.20391845703125,297.1499938964844,293.1499938964844,0.3574518859386444,-6659.0146484375,304.1204833984375,0.9643656015396118,0.4457578361034393,0.4248830676078796,293.1366271972656,297.1499938964844,293.1499938964844,0.0184219852089881,-4176.73681640625,304.1512756347656,0.4702288806438446,0.0562271028757095,0.2658750712871551,291.168701171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5732116699219,293.24151611328125,291.17022705078125,1.0,0.3365820944309234,0.9558147192001344,0.9558147192001344,1.0,1.0,-1.555376052856445,0.6843032836914062,0.8710727095603943,0.3241076469421386,0.0,0.0,0.4706105291843414,78.51991271972656,94.0,20.06856346130371,-11937.82421875,421.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6231384277344,307.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.685546875,18000.0,0.0,0.0,0.2619044482707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082215428352356,0.4082266688346863,-5.106624485051725e-06,0.0,0.0002657997247297,0.0,0.0,21.3671817779541,0.0,0.0,0.0,0.3398086428642273,4.0,0.0,1.0
808320,293.2876281738281,297.1499938964844,293.1499938964844,0.1344149708747863,-2900.992919921875,304.1664428710937,0.7393661737442017,0.2015068531036377,0.1844516396522522,293.275146484375,297.1499938964844,293.1499938964844,0.1190607398748397,-2771.753662109375,304.1659545898437,0.7173522114753723,0.1824099272489547,0.1762406378984451,293.17486572265625,297.1499938964844,293.1499938964844,0.2620468735694885,-3841.583984375,304.1547546386719,0.8805621266365051,0.3473362326622009,0.2444762289524078,293.20391845703125,297.1499938964844,293.1499938964844,0.3574518859386444,-6659.0146484375,304.1204833984375,0.9643656015396118,0.4457578361034393,0.4248830676078796,293.1366271972656,297.1499938964844,293.1499938964844,0.0184219852089881,-4176.73681640625,304.1512756347656,0.4702288806438446,0.0562271028757095,0.2658750712871551,291.168701171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5732116699219,293.24151611328125,291.17022705078125,1.0,0.3365820944309234,0.9558147192001344,0.9558147192001344,1.0,1.0,-1.555376052856445,0.6843032836914062,0.8710727095603943,0.3241076469421386,0.0,0.0,0.4706105291843414,78.51991271972656,94.0,20.06856346130371,-11937.82421875,421.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6231384277344,307.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.685546875,18000.0,0.0,0.0,0.2619044482707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082215428352356,0.4082266688346863,-5.106624485051725e-06,0.0,0.0002657997247297,0.0,0.0,21.3671817779541,0.0,0.0,0.0,0.3398086428642273,4.0,0.0,1.0
808380,293.293212890625,297.1499938964844,293.1499938964844,0.1308080554008484,-2838.2041015625,304.1669616699219,0.7224292755126953,0.1968855410814285,0.1805803626775741,293.2834167480469,297.1499938964844,293.1499938964844,0.1154045909643173,-2702.89794921875,304.1667175292969,0.6983335018157959,0.1775627881288528,0.1719744354486465,293.1807861328125,297.1499938964844,293.1499938964844,0.2604511380195617,-3822.689697265625,304.15582275390625,0.8635411858558655,0.3455051481723785,0.2434269487857818,293.2214050292969,297.1499938964844,293.1499938964844,0.3527998924255371,-6583.072265625,304.1377258300781,0.9416893124580384,0.4408196806907654,0.4197847843170166,293.14410400390625,297.1499938964844,293.1499938964844,0.0178786925971508,-4112.0302734375,304.1517639160156,0.4526345133781433,0.055044338107109,0.2619329690933227,291.1783752441406,291.1499938964844,271.3329772949219,270.1771545410156,283.6170349121094,293.25103759765625,291.1790466308594,1.0,0.3408318161964416,0.9546757340431212,0.9546757340431212,1.0,1.0,-1.533492088317871,0.6740254163742065,0.8594666123390198,0.3182070553302765,0.0,0.0,0.4660975635051727,85.1495590209961,97.0,15.032628059387209,-11710.0361328125,426.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4940185546875,307.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.904296875,18000.0,0.0,0.0,0.2575676143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012532532215118,0.4012583196163177,-5.077823516330682e-06,0.0,0.0002613983815535,0.0,0.0,20.81547164916992,0.0,0.0,0.0,0.3377676904201507,4.0,0.0,1.0
808440,293.293212890625,297.1499938964844,293.1499938964844,0.1308080554008484,-2838.2041015625,304.1669616699219,0.7224292755126953,0.1968855410814285,0.1805803626775741,293.2834167480469,297.1499938964844,293.1499938964844,0.1154045909643173,-2702.89794921875,304.1667175292969,0.6983335018157959,0.1775627881288528,0.1719744354486465,293.1807861328125,297.1499938964844,293.1499938964844,0.2604511380195617,-3822.689697265625,304.15582275390625,0.8635411858558655,0.3455051481723785,0.2434269487857818,293.2214050292969,297.1499938964844,293.1499938964844,0.3527998924255371,-6583.072265625,304.1377258300781,0.9416893124580384,0.4408196806907654,0.4197847843170166,293.14410400390625,297.1499938964844,293.1499938964844,0.0178786925971508,-4112.0302734375,304.1517639160156,0.4526345133781433,0.055044338107109,0.2619329690933227,291.1783752441406,291.1499938964844,271.3329772949219,270.1771545410156,283.6170349121094,293.25103759765625,291.1790466308594,1.0,0.3408318161964416,0.9546757340431212,0.9546757340431212,1.0,1.0,-1.533492088317871,0.6740254163742065,0.8594666123390198,0.3182070553302765,0.0,0.0,0.4660975635051727,85.1495590209961,97.0,15.032628059387209,-11710.0361328125,426.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4940185546875,307.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.904296875,18000.0,0.0,0.0,0.2575676143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012532532215118,0.4012583196163177,-5.077823516330682e-06,0.0,0.0002613983815535,0.0,0.0,20.81547164916992,0.0,0.0,0.0,0.3377676904201507,4.0,0.0,1.0
808500,293.29571533203125,297.1499938964844,293.1499938964844,0.1289986073970794,-2806.584716796875,304.16717529296875,0.7150853872299194,0.1945783793926239,0.1786223948001861,293.2873229980469,297.1499938964844,293.1499938964844,0.1135406047105789,-2667.634521484375,304.1670837402344,0.6899251341819763,0.1751032620668411,0.1697800457477569,293.1835632324219,297.1499938964844,293.1499938964844,0.2596166431903839,-3812.83203125,304.1562805175781,0.8568782806396484,0.3445677757263183,0.2428676933050155,293.2262878417969,297.1499938964844,293.1499938964844,0.3511037528514862,-6555.796875,304.1430358886719,0.932508647441864,0.4389558732509613,0.4180095791816711,293.1474914550781,297.1499938964844,293.1499938964844,0.0175966788083314,-4077.89990234375,304.1519470214844,0.4452840387821197,0.0544539019465446,0.2598376274108886,291.1825866699219,291.1499938964844,271.365966796875,270.2029724121094,283.637939453125,293.2546691894531,291.1830444335937,1.0,0.3425058126449585,0.9541062116622924,0.9541062116622924,1.0,1.0,-1.523188591003418,0.6691915392875671,0.8539970517158508,0.3154322504997253,0.0,0.0,0.4634953439235687,87.95328521728516,97.0,12.95734405517578,-11600.33203125,428.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4351501464844,307.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.017578125,18000.0,0.0,0.0,0.2555288076400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977088034152984,0.3977138698101043,-5.062497166363755e-06,0.0,0.0002593292447272,0.0,0.0,20.53543472290039,0.0,0.0,0.0,0.3366907238960266,4.0,0.0,1.0
808560,293.29803466796875,297.1499938964844,293.1499938964844,0.1272094994783401,-2775.265869140625,304.16729736328125,0.7079315781593323,0.1922774612903595,0.1766596585512161,293.29107666015625,297.1499938964844,293.1499938964844,0.1116766631603241,-2632.287353515625,304.1673583984375,0.6821353435516357,0.1726261228322982,0.1675573736429214,293.18621826171875,297.1499938964844,293.1499938964844,0.2587994933128357,-3803.218994140625,304.1566162109375,0.8510305285453796,0.3436202108860016,0.2422932684421539,293.22998046875,297.1499938964844,293.1499938964844,0.3496131002902984,-6532.1298828125,304.14697265625,0.9243969917297364,0.4372632205486297,0.4164505898952484,293.1506652832031,297.1499938964844,293.1499938964844,0.0173174291849136,-4043.816162109375,304.152099609375,0.4388197660446167,0.0538667812943458,0.2577100992202759,291.18505859375,291.1499938964844,271.3988037109375,270.2286071777344,283.6582946777344,293.2578125,291.1852722167969,1.0,0.3439536690711975,0.9538202881813048,0.9538202881813048,1.0,1.0,-1.5130484104156494,0.6644477248191833,0.8486006855964661,0.3127132654190063,0.0,0.0,0.46089968085289,90.51509857177734,100.0,9.6701078414917,-11490.923828125,429.6166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.380859375,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.455078125,18000.0,0.0,0.0,0.2535568475723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939841389656067,0.3939891755580902,-5.046152637078194e-06,0.0,0.0002573279780335,0.0,0.0,20.24254035949707,0.0,0.0,0.0,0.3355640470981598,4.0,0.0,1.0
808620,293.3021240234375,297.1499938964844,293.1499938964844,0.1236623004078865,-2712.933837890625,304.1674499511719,0.6944186687469482,0.1876942068338394,0.1727302968502044,293.2981262207031,297.1499938964844,293.1499938964844,0.1079280003905296,-2560.861572265625,304.1678161621094,0.6680012941360474,0.1676239967346191,0.1630430668592453,293.1911926269531,297.1499938964844,293.1499938964844,0.2571530342102051,-3783.88818359375,304.1571655273437,0.841067373752594,0.3416966199874878,0.24110808968544,293.2354736328125,297.1499938964844,293.1499938964844,0.3468514680862427,-6489.0517578125,304.15252685546875,0.9107703566551208,0.4341160953044891,0.4136253893375397,293.1563415527344,297.1499938964844,293.1499938964844,0.0167632456868886,-3975.00732421875,304.1523132324219,0.4278822541236877,0.0526962578296661,0.2533800601959228,291.1881408691406,291.1499938964844,271.4638366699219,270.2791442871094,283.6981201171875,293.26324462890625,291.18829345703125,1.0,0.3463213741779327,0.9532485008239746,0.9532485008239746,1.0,1.0,-1.49289870262146,0.6550350785255432,0.8378636837005615,0.3073185980319977,0.0,0.0,0.4556043744087219,95.0953598022461,88.0,5.814110279083252,-11279.080078125,430.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28680419921875,307.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.474609375,18000.0,0.0,0.0,0.2497690171003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865410089492798,0.3865460455417633,-5.013193458580645e-06,0.0,0.0002534837985876,0.0,0.0,19.663061141967773,0.0,0.0,0.0,0.3333024084568023,4.0,0.0,1.0
808680,293.3021240234375,297.1499938964844,293.1499938964844,0.1236623004078865,-2712.933837890625,304.1674499511719,0.6944186687469482,0.1876942068338394,0.1727302968502044,293.2981262207031,297.1499938964844,293.1499938964844,0.1079280003905296,-2560.861572265625,304.1678161621094,0.6680012941360474,0.1676239967346191,0.1630430668592453,293.1911926269531,297.1499938964844,293.1499938964844,0.2571530342102051,-3783.88818359375,304.1571655273437,0.841067373752594,0.3416966199874878,0.24110808968544,293.2354736328125,297.1499938964844,293.1499938964844,0.3468514680862427,-6489.0517578125,304.15252685546875,0.9107703566551208,0.4341160953044891,0.4136253893375397,293.1563415527344,297.1499938964844,293.1499938964844,0.0167632456868886,-3975.00732421875,304.1523132324219,0.4278822541236877,0.0526962578296661,0.2533800601959228,291.1881408691406,291.1499938964844,271.4638366699219,270.2791442871094,283.6981201171875,293.26324462890625,291.18829345703125,1.0,0.3463213741779327,0.9532485008239746,0.9532485008239746,1.0,1.0,-1.49289870262146,0.6550350785255432,0.8378636837005615,0.3073185980319977,0.0,0.0,0.4556043744087219,95.0953598022461,88.0,5.814110279083252,-11279.080078125,430.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28680419921875,307.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.474609375,18000.0,0.0,0.0,0.2497690171003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865410089492798,0.3865460455417633,-5.013193458580645e-06,0.0,0.0002534837985876,0.0,0.0,19.663061141967773,0.0,0.0,0.0,0.3333024084568023,4.0,0.0,1.0
808740,293.305419921875,297.1499938964844,293.1499938964844,0.1199934631586074,-2648.01318359375,304.1677551269531,0.6888372302055359,0.1831710785627365,0.1686479449272155,293.304443359375,297.1499938964844,293.1499938964844,0.1039990559220314,-2485.395263671875,304.1684265136719,0.6614623665809631,0.1625891923904419,0.1582825034856796,293.195556640625,297.1499938964844,293.1499938964844,0.2552708387374878,-3761.709716796875,304.15789794921875,0.8399150371551514,0.3397673964500427,0.2397592067718505,293.2395935058594,297.1499938964844,293.1499938964844,0.3439267575740814,-6444.16943359375,304.1565246582031,0.9088701009750366,0.4311180412769317,0.4107727706432342,293.16119384765625,297.1499938964844,293.1499938964844,0.0161128789186477,-3891.836669921875,304.15264892578125,0.4238067269325256,0.0515516027808189,0.2481534332036972,291.1923217773437,291.1499938964844,271.5277709960937,270.3285522460937,283.7375793457031,293.2677307128906,291.19268798828125,1.0,0.3429421186447143,0.9526766538619996,0.9526766538619996,1.0,1.0,-1.4709656238555908,0.644806444644928,0.8261591196060181,0.3014726638793945,0.0,0.0,0.4497192203998565,94.49720001220705,76.0,6.462358951568604,-11063.9775390625,417.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2132263183594,307.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.169921875,18000.0,0.0,0.0,0.2461120933294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786317110061645,0.3786366879940033,-4.979594450560398e-06,0.0,0.0002497725072316,0.0,0.0,19.062164306640625,0.0,0.0,0.0,0.3309218883514404,4.0,0.0,1.0
808800,293.305419921875,297.1499938964844,293.1499938964844,0.1199934631586074,-2648.01318359375,304.1677551269531,0.6888372302055359,0.1831710785627365,0.1686479449272155,293.304443359375,297.1499938964844,293.1499938964844,0.1039990559220314,-2485.395263671875,304.1684265136719,0.6614623665809631,0.1625891923904419,0.1582825034856796,293.195556640625,297.1499938964844,293.1499938964844,0.2552708387374878,-3761.709716796875,304.15789794921875,0.8399150371551514,0.3397673964500427,0.2397592067718505,293.2395935058594,297.1499938964844,293.1499938964844,0.3439267575740814,-6444.16943359375,304.1565246582031,0.9088701009750366,0.4311180412769317,0.4107727706432342,293.16119384765625,297.1499938964844,293.1499938964844,0.0161128789186477,-3891.836669921875,304.15264892578125,0.4238067269325256,0.0515516027808189,0.2481534332036972,291.1923217773437,291.1499938964844,271.5277709960937,270.3285522460937,283.7375793457031,293.2677307128906,291.19268798828125,1.0,0.3429421186447143,0.9526766538619996,0.9526766538619996,1.0,1.0,-1.4709656238555908,0.644806444644928,0.8261591196060181,0.3014726638793945,0.0,0.0,0.4497192203998565,94.49720001220705,76.0,6.462358951568604,-11063.9775390625,417.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2132263183594,307.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.169921875,18000.0,0.0,0.0,0.2461120933294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786317110061645,0.3786366879940033,-4.979594450560398e-06,0.0,0.0002497725072316,0.0,0.0,19.062164306640625,0.0,0.0,0.0,0.3309218883514404,4.0,0.0,1.0
808860,293.3082580566406,297.1499938964844,293.1499938964844,0.1162502989172935,-2581.32470703125,304.1680603027344,0.6889029145240784,0.1786576509475708,0.1644613891839981,293.31036376953125,297.1499938964844,293.1499938964844,0.0999359115958213,-2406.706787109375,304.1690673828125,0.6600058674812317,0.1574743092060089,0.1533242315053939,293.1992492675781,297.1499938964844,293.1499938964844,0.2532460987567901,-3737.82958984375,304.1586303710937,0.8450842499732971,0.3378642797470093,0.2383178174495697,293.24273681640625,297.1499938964844,293.1499938964844,0.3408525586128235,-6397.4736328125,304.1594543457031,0.9151151776313782,0.4282070696353912,0.4078660011291504,293.1651306152344,297.1499938964844,293.1499938964844,0.0154280886054039,-3801.256591796875,304.15289306640625,0.4242626130580902,0.0504641272127628,0.2424688786268234,291.19744873046875,291.1499938964844,271.59039306640625,270.37652587890625,283.77642822265625,293.2715759277344,291.19781494140625,1.0,0.3359303772449493,0.9521285891532898,0.9521285891532898,1.0,1.0,-1.4479438066482544,0.6340967416763306,0.8138470649719238,0.2953441739082336,0.0,0.0,0.4430432915687561,90.14025115966795,64.0,6.931002616882324,-10842.1435546875,394.3529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,307.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.242457777261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697646856307983,0.3697696328163147,-4.9432060222898144e-06,0.0,0.0002460638352204,0.0,0.0,18.40465545654297,0.0,0.0,0.0,0.3283053040504455,4.0,0.0,1.0
808920,293.3082580566406,297.1499938964844,293.1499938964844,0.1162502989172935,-2581.32470703125,304.1680603027344,0.6889029145240784,0.1786576509475708,0.1644613891839981,293.31036376953125,297.1499938964844,293.1499938964844,0.0999359115958213,-2406.706787109375,304.1690673828125,0.6600058674812317,0.1574743092060089,0.1533242315053939,293.1992492675781,297.1499938964844,293.1499938964844,0.2532460987567901,-3737.82958984375,304.1586303710937,0.8450842499732971,0.3378642797470093,0.2383178174495697,293.24273681640625,297.1499938964844,293.1499938964844,0.3408525586128235,-6397.4736328125,304.1594543457031,0.9151151776313782,0.4282070696353912,0.4078660011291504,293.1651306152344,297.1499938964844,293.1499938964844,0.0154280886054039,-3801.256591796875,304.15289306640625,0.4242626130580902,0.0504641272127628,0.2424688786268234,291.19744873046875,291.1499938964844,271.59039306640625,270.37652587890625,283.77642822265625,293.2715759277344,291.19781494140625,1.0,0.3359303772449493,0.9521285891532898,0.9521285891532898,1.0,1.0,-1.4479438066482544,0.6340967416763306,0.8138470649719238,0.2953441739082336,0.0,0.0,0.4430432915687561,90.14025115966795,64.0,6.931002616882324,-10842.1435546875,394.3529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,307.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.242457777261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697646856307983,0.3697696328163147,-4.9432060222898144e-06,0.0,0.0002460638352204,0.0,0.0,18.40465545654297,0.0,0.0,0.0,0.3283053040504455,4.0,0.0,1.0
808980,293.31085205078125,297.1499938964844,293.1499938964844,0.1124323010444641,-2512.841064453125,304.1683959960937,0.6932806372642517,0.1741209328174591,0.1601495295763015,293.316162109375,297.1499938964844,293.1499938964844,0.0957350581884384,-2324.721435546875,304.1697082519531,0.6622746586799622,0.1522366553544998,0.1481451541185379,293.202392578125,297.1499938964844,293.1499938964844,0.2511538565158844,-3713.159423828125,304.15924072265625,0.8555058836936951,0.3359748423099518,0.2368161529302597,293.2452697753906,297.1499938964844,293.1499938964844,0.3377062678337097,-6350.005859375,304.1615295410156,0.9283445477485656,0.4253462851047516,0.4049159586429596,293.16851806640625,297.1499938964844,293.1499938964844,0.0148663884028792,-3725.928466796875,304.1446228027344,0.4296566247940063,0.050000000745058,0.2379718720912933,291.2020874023437,291.1499938964844,271.65142822265625,270.4228820800781,283.8139038085937,293.27508544921875,291.2021484375,1.0,0.3264083564281463,0.9515805840492249,0.9515805840492249,1.0,1.0,-1.4258044958114624,0.6238276958465576,0.8019767999649048,0.2894364297389984,0.0,0.0,0.4357602000236511,83.32471466064453,52.0,5.328175067901611,-10622.560546875,366.63470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1399230957031,307.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1015625,18000.0,0.0,0.0,0.2386987209320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601816892623901,0.3601866066455841,-4.904587967757834e-06,0.0,0.0002422488469164,0.0,0.0,17.710063934326172,0.0,0.0,0.0,0.3255253136157989,4.0,0.0,1.0
809040,293.31085205078125,297.1499938964844,293.1499938964844,0.1124323010444641,-2512.841064453125,304.1683959960937,0.6932806372642517,0.1741209328174591,0.1601495295763015,293.316162109375,297.1499938964844,293.1499938964844,0.0957350581884384,-2324.721435546875,304.1697082519531,0.6622746586799622,0.1522366553544998,0.1481451541185379,293.202392578125,297.1499938964844,293.1499938964844,0.2511538565158844,-3713.159423828125,304.15924072265625,0.8555058836936951,0.3359748423099518,0.2368161529302597,293.2452697753906,297.1499938964844,293.1499938964844,0.3377062678337097,-6350.005859375,304.1615295410156,0.9283445477485656,0.4253462851047516,0.4049159586429596,293.16851806640625,297.1499938964844,293.1499938964844,0.0148663884028792,-3725.928466796875,304.1446228027344,0.4296566247940063,0.050000000745058,0.2379718720912933,291.2020874023437,291.1499938964844,271.65142822265625,270.4228820800781,283.8139038085937,293.27508544921875,291.2021484375,1.0,0.3264083564281463,0.9515805840492249,0.9515805840492249,1.0,1.0,-1.4258044958114624,0.6238276958465576,0.8019767999649048,0.2894364297389984,0.0,0.0,0.4357602000236511,83.32471466064453,52.0,5.328175067901611,-10622.560546875,366.63470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1399230957031,307.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1015625,18000.0,0.0,0.0,0.2386987209320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601816892623901,0.3601866066455841,-4.904587967757834e-06,0.0,0.0002422488469164,0.0,0.0,17.710063934326172,0.0,0.0,0.0,0.3255253136157989,4.0,0.0,1.0
809100,293.3119506835937,297.1499938964844,293.1499938964844,0.1105449572205543,-2478.861572265625,304.1684875488281,0.6971507668495178,0.1718684434890747,0.1579754203557968,293.31890869140625,297.1499938964844,293.1499938964844,0.0936207696795463,-2283.349365234375,304.1699523925781,0.6648667454719543,0.1495952308177948,0.1454988270998001,293.2038269042969,297.1499938964844,293.1499938964844,0.2501430809497833,-3701.291748046875,304.1593933105469,0.8628685474395752,0.3350322246551513,0.23604516685009,293.246337890625,297.1499938964844,293.1499938964844,0.3361866176128387,-6327.22900390625,304.16217041015625,0.9376200437545776,0.4239276051521301,0.4034237563610077,293.17041015625,297.1499938964844,293.1499938964844,0.0147590227425098,-3711.954345703125,304.1360168457031,0.4354524314403534,0.050000000745058,0.237205222249031,291.20166015625,291.1499938964844,271.6812438964844,270.4453430175781,283.83160400390625,293.27667236328125,291.20135498046875,1.0,0.3209967017173767,0.9513065218925476,0.9513065218925476,1.0,1.0,-1.4163810014724731,0.6194605231285095,0.7969204783439636,0.2869293093681335,0.0,0.0,0.4323479831218719,79.21476745605469,52.0,1.4225959777832031,-10521.3515625,352.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354064941406,307.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.123046875,18000.0,0.0,0.0,0.2367692440748214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554588854312897,0.3554637730121612,-4.885157522949157e-06,0.0,0.0002402906829956,0.0,0.0,17.37159538269043,0.0,0.0,0.0,0.3241692185401916,4.0,0.0,1.0
809160,293.3129272460937,297.1499938964844,293.1499938964844,0.1086677089333534,-2444.94970703125,304.1685485839844,0.7019526362419128,0.1696256548166275,0.1558016687631607,293.3215026855469,297.1499938964844,293.1499938964844,0.0914948582649231,-2241.70361328125,304.1701965332031,0.6682829260826111,0.1469428390264511,0.1428315490484237,293.20513916015625,297.1499938964844,293.1499938964844,0.2491328865289688,-3689.429931640625,304.1595153808594,0.8715365529060364,0.3340912163257599,0.2352682799100875,293.247314453125,297.1499938964844,293.1499938964844,0.3346695601940155,-6304.52392578125,304.1627197265625,0.948159396648407,0.4225151240825653,0.4019284248352051,293.1725158691406,297.1499938964844,293.1499938964844,0.0146446237340569,-3697.171875,304.1265869140625,0.4424654841423034,0.050000000745058,0.2364196926355362,291.2006225585937,291.1499938964844,271.7105712890625,270.4673156738281,283.8489990234375,293.2782287597656,291.2004699707031,1.0,0.3152183890342712,0.9510765075683594,0.9510765075683594,1.0,1.0,-1.4068989753723145,0.6150714159011841,0.7918275594711304,0.2844122946262359,0.0,0.0,0.4290827810764313,74.8510971069336,40.0,-0.0227576326578855,-10425.8330078125,337.2068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13385009765625,307.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0546875,18000.0,0.0,0.0,0.234815627336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510904014110565,0.3510952591896057,-4.8669426178094e-06,0.0,0.0002383080136496,0.0,0.0,17.06077003479004,0.0,0.0,0.0,0.3229129910469055,4.0,0.0,1.0
809220,293.3146057128906,297.1499938964844,293.1499938964844,0.1049123033881187,-2376.701171875,304.1686096191406,0.7143633961677551,0.1651583164930343,0.1514531373977661,293.326416015625,297.1499938964844,293.1499938964844,0.0871803387999534,-2157.15478515625,304.170654296875,0.6779031157493591,0.1415999680757522,0.1374408900737762,293.2075500488281,297.1499938964844,293.1499938964844,0.2470446974039077,-3664.841552734375,304.1598205566406,0.8932833075523376,0.332203060388565,0.2336970418691635,293.2490539550781,297.1499938964844,293.1499938964844,0.3315505087375641,-6257.81396484375,304.1636657714844,0.9720160365104676,0.4196949899196625,0.398925244808197,293.1771850585937,297.1499938964844,293.1499938964844,0.014398687519133,-3664.85986328125,304.1056213378906,0.4607956707477569,0.050000000745058,0.2347450107336044,291.2007141113281,291.1499938964844,271.7676086425781,270.5096130371094,283.883056640625,293.2811279296875,291.2006530761719,1.0,0.3027141094207763,0.9506164789199828,0.9506164789199828,1.0,1.0,-1.3877060413360596,0.6062002778053284,0.781505823135376,0.2793267965316772,0.0,0.0,0.4223200976848602,65.58338165283203,28.0,0.0734655335545539,-10236.2529296875,306.49444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1363220214844,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.275390625,18000.0,0.0,0.0,0.2308526337146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424639999866485,0.3424688577651977,-4.832898866879987e-06,0.0,0.0002342860825592,0.0,0.0,16.46147346496582,0.0,0.0,0.0,0.3204802274703979,4.0,0.0,1.0
809280,293.3146057128906,297.1499938964844,293.1499938964844,0.1049123033881187,-2376.701171875,304.1686096191406,0.7143633961677551,0.1651583164930343,0.1514531373977661,293.326416015625,297.1499938964844,293.1499938964844,0.0871803387999534,-2157.15478515625,304.170654296875,0.6779031157493591,0.1415999680757522,0.1374408900737762,293.2075500488281,297.1499938964844,293.1499938964844,0.2470446974039077,-3664.841552734375,304.1598205566406,0.8932833075523376,0.332203060388565,0.2336970418691635,293.2490539550781,297.1499938964844,293.1499938964844,0.3315505087375641,-6257.81396484375,304.1636657714844,0.9720160365104676,0.4196949899196625,0.398925244808197,293.1771850585937,297.1499938964844,293.1499938964844,0.014398687519133,-3664.85986328125,304.1056213378906,0.4607956707477569,0.050000000745058,0.2347450107336044,291.2007141113281,291.1499938964844,271.7676086425781,270.5096130371094,283.883056640625,293.2811279296875,291.2006530761719,1.0,0.3027141094207763,0.9506164789199828,0.9506164789199828,1.0,1.0,-1.3877060413360596,0.6062002778053284,0.781505823135376,0.2793267965316772,0.0,0.0,0.4223200976848602,65.58338165283203,28.0,0.0734655335545539,-10236.2529296875,306.49444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1363220214844,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.275390625,18000.0,0.0,0.0,0.2308526337146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424639999866485,0.3424688577651977,-4.832898866879987e-06,0.0,0.0002342860825592,0.0,0.0,16.46147346496582,0.0,0.0,0.0,0.3204802274703979,4.0,0.0,1.0
809340,293.3159484863281,297.1499938964844,293.1499938964844,0.1011727377772331,-2308.20166015625,304.16864013671875,0.7303140759468079,0.1607155203819275,0.1471080780029297,293.3309936523437,297.1499938964844,293.1499938964844,0.0827841311693191,-2071.259765625,304.1711120605469,0.6922529339790344,0.1362051963806152,0.1319818794727325,293.2097473144531,297.1499938964844,293.1499938964844,0.2448929995298385,-3639.436767578125,304.16015625,0.9238252639770508,0.3303014934062958,0.2321034371852874,293.2505798339844,297.1499938964844,293.1499938964844,0.328298270702362,-6209.48095703125,304.16455078125,0.9973991513252258,0.4168769717216491,0.395904928445816,293.1821594238281,297.1499938964844,293.1499938964844,0.0141395116224884,-3630.158447265625,304.082275390625,0.4812435507774353,0.050000000745058,0.2329824715852737,291.2023620605469,291.1499938964844,271.8222351074219,270.54949951171875,283.9159545898437,293.2838134765625,291.20269775390625,1.0,0.2891032993793487,0.9501563906669616,0.9501563906669616,1.0,1.0,-1.368207573890686,0.5972047448158264,0.7710028290748596,0.2741763889789581,0.0,0.0,0.4152812361717224,55.846717834472656,25.0,3.136080026626587,-10057.6455078125,275.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1435852050781,306.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.63671875,18000.0,0.0,0.0,0.2268200069665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337937891483307,0.3337985873222351,-4.800145688932389e-06,0.0,0.0002301934728166,0.0,0.0,15.874520301818848,0.0,0.0,0.0,0.3180908858776092,4.0,0.0,1.0
809400,293.3159484863281,297.1499938964844,293.1499938964844,0.1011727377772331,-2308.20166015625,304.16864013671875,0.7303140759468079,0.1607155203819275,0.1471080780029297,293.3309936523437,297.1499938964844,293.1499938964844,0.0827841311693191,-2071.259765625,304.1711120605469,0.6922529339790344,0.1362051963806152,0.1319818794727325,293.2097473144531,297.1499938964844,293.1499938964844,0.2448929995298385,-3639.436767578125,304.16015625,0.9238252639770508,0.3303014934062958,0.2321034371852874,293.2505798339844,297.1499938964844,293.1499938964844,0.328298270702362,-6209.48095703125,304.16455078125,0.9973991513252258,0.4168769717216491,0.395904928445816,293.1821594238281,297.1499938964844,293.1499938964844,0.0141395116224884,-3630.158447265625,304.082275390625,0.4812435507774353,0.050000000745058,0.2329824715852737,291.2023620605469,291.1499938964844,271.8222351074219,270.54949951171875,283.9159545898437,293.2838134765625,291.20269775390625,1.0,0.2891032993793487,0.9501563906669616,0.9501563906669616,1.0,1.0,-1.368207573890686,0.5972047448158264,0.7710028290748596,0.2741763889789581,0.0,0.0,0.4152812361717224,55.846717834472656,25.0,3.136080026626587,-10057.6455078125,275.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1435852050781,306.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.63671875,18000.0,0.0,0.0,0.2268200069665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337937891483307,0.3337985873222351,-4.800145688932389e-06,0.0,0.0002301934728166,0.0,0.0,15.874520301818848,0.0,0.0,0.0,0.3180908858776092,4.0,0.0,1.0
809460,293.3169860839844,297.1499938964844,293.1499938964844,0.0974510908126831,-2239.2255859375,304.16864013671875,0.7392556071281433,0.1563031822443008,0.1429445594549179,293.33514404296875,297.1499938964844,293.1499938964844,0.0783221870660781,-1984.4114990234373,304.1715087890625,0.6988856792449951,0.1307783871889114,0.1266497671604156,293.2117004394531,297.1499938964844,293.1499938964844,0.2424786388874054,-3610.55859375,304.16082763671875,0.9460408687591552,0.3283926248550415,0.2306249290704727,293.2367553710937,297.1499938964844,293.1499938964844,0.3066057860851288,-5870.49169921875,304.1961669921875,0.9990000128746032,0.417060375213623,0.373940110206604,293.18707275390625,297.1499938964844,293.1499938964844,0.0139342937618494,-3601.340576171875,304.0574645996094,0.4925594925880432,0.050000000745058,0.2319633215665817,291.2221984863281,291.1499938964844,271.8741760253906,270.58673095703125,283.95391845703125,293.2837219238281,291.22515869140625,1.0,0.2771392464637756,0.949726700782776,0.949726700782776,1.0,1.0,-1.327528953552246,0.5784779191017151,0.7490510940551758,0.2636030614376068,0.0,0.0,0.404744029045105,49.74237823486328,25.0,28.828269958496094,-9781.1923828125,245.10250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635437011719,306.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.62109375,18000.0,0.0,0.0,0.2226177453994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228543996810913,0.3228591680526733,-4.764672212331789e-06,0.0,0.0002259287139168,0.0,0.0,15.16620635986328,0.0,0.0,0.0,0.3151870369911194,4.0,0.0,1.0
809520,293.3169860839844,297.1499938964844,293.1499938964844,0.0974510908126831,-2239.2255859375,304.16864013671875,0.7392556071281433,0.1563031822443008,0.1429445594549179,293.33514404296875,297.1499938964844,293.1499938964844,0.0783221870660781,-1984.4114990234373,304.1715087890625,0.6988856792449951,0.1307783871889114,0.1266497671604156,293.2117004394531,297.1499938964844,293.1499938964844,0.2424786388874054,-3610.55859375,304.16082763671875,0.9460408687591552,0.3283926248550415,0.2306249290704727,293.2367553710937,297.1499938964844,293.1499938964844,0.3066057860851288,-5870.49169921875,304.1961669921875,0.9990000128746032,0.417060375213623,0.373940110206604,293.18707275390625,297.1499938964844,293.1499938964844,0.0139342937618494,-3601.340576171875,304.0574645996094,0.4925594925880432,0.050000000745058,0.2319633215665817,291.2221984863281,291.1499938964844,271.8741760253906,270.58673095703125,283.95391845703125,293.2837219238281,291.22515869140625,1.0,0.2771392464637756,0.949726700782776,0.949726700782776,1.0,1.0,-1.327528953552246,0.5784779191017151,0.7490510940551758,0.2636030614376068,0.0,0.0,0.404744029045105,49.74237823486328,25.0,28.828269958496094,-9781.1923828125,245.10250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635437011719,306.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.62109375,18000.0,0.0,0.0,0.2226177453994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228543996810913,0.3228591680526733,-4.764672212331789e-06,0.0,0.0002259287139168,0.0,0.0,15.16620635986328,0.0,0.0,0.0,0.3151870369911194,4.0,0.0,1.0
809580,293.3181457519531,297.1499938964844,293.1499938964844,0.0937939062714576,-2171.119873046875,304.16851806640625,0.7450305223464966,0.151837021112442,0.1388023346662521,293.33935546875,297.1499938964844,293.1499938964844,0.0738101378083229,-1897.5589599609373,304.1718444824219,0.7015917897224426,0.1252307891845703,0.121281623840332,293.2138977050781,297.1499938964844,293.1499938964844,0.2400882840156555,-3582.0185546875,304.1611633300781,0.9624450206756592,0.3263834714889526,0.2291330248117447,293.20025634765625,297.1499938964844,293.1499938964844,0.2866156101226806,-5559.837890625,304.2135925292969,0.9990000128746032,0.4222354590892792,0.3542053699493408,293.19207763671875,297.1499938964844,293.1499938964844,0.013762162066996,-3577.340576171875,304.0308837890625,0.5016235709190369,0.050000000745058,0.2312455028295517,291.24267578125,291.1499938964844,271.9231872558594,270.6210632324219,283.98876953125,293.2832946777344,291.2423400878906,1.0,0.2672846615314483,0.9492970705032348,0.9492970705032348,1.0,1.0,-1.2897672653198242,0.5612066388130188,0.7285606861114502,0.2537185847759247,0.0,0.0,0.3906393349170685,45.30994415283203,43.0,17.456329345703125,-9438.5224609375,221.1684417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284851074219,306.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.416015625,18000.0,0.0,0.0,0.2178016155958175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065583407878876,0.3065630495548248,-4.713149337476352e-06,0.0,0.0002210409438703,0.0,0.0,14.14330005645752,0.0,0.0,0.0,0.3110584616661072,4.0,0.0,1.0
809640,293.3181457519531,297.1499938964844,293.1499938964844,0.0937939062714576,-2171.119873046875,304.16851806640625,0.7450305223464966,0.151837021112442,0.1388023346662521,293.33935546875,297.1499938964844,293.1499938964844,0.0738101378083229,-1897.5589599609373,304.1718444824219,0.7015917897224426,0.1252307891845703,0.121281623840332,293.2138977050781,297.1499938964844,293.1499938964844,0.2400882840156555,-3582.0185546875,304.1611633300781,0.9624450206756592,0.3263834714889526,0.2291330248117447,293.20025634765625,297.1499938964844,293.1499938964844,0.2866156101226806,-5559.837890625,304.2135925292969,0.9990000128746032,0.4222354590892792,0.3542053699493408,293.19207763671875,297.1499938964844,293.1499938964844,0.013762162066996,-3577.340576171875,304.0308837890625,0.5016235709190369,0.050000000745058,0.2312455028295517,291.24267578125,291.1499938964844,271.9231872558594,270.6210632324219,283.98876953125,293.2832946777344,291.2423400878906,1.0,0.2672846615314483,0.9492970705032348,0.9492970705032348,1.0,1.0,-1.2897672653198242,0.5612066388130188,0.7285606861114502,0.2537185847759247,0.0,0.0,0.3906393349170685,45.30994415283203,43.0,17.456329345703125,-9438.5224609375,221.1684417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284851074219,306.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.416015625,18000.0,0.0,0.0,0.2178016155958175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065583407878876,0.3065630495548248,-4.713149337476352e-06,0.0,0.0002210409438703,0.0,0.0,14.14330005645752,0.0,0.0,0.0,0.3110584616661072,4.0,0.0,1.0
809700,293.3187866210937,297.1499938964844,293.1499938964844,0.0921280160546302,-2140.277587890625,304.1681823730469,0.7431960105895996,0.1495797634124755,0.136770486831665,293.341552734375,297.1499938964844,293.1499938964844,0.0716504603624343,-1856.6268310546875,304.1718139648437,0.697786271572113,0.1224029138684272,0.1186107024550437,293.215087890625,297.1499938964844,293.1499938964844,0.2392401844263076,-3572.175048828125,304.1606750488281,0.963679313659668,0.3253398537635803,0.2284056991338729,293.1811828613281,297.1499938964844,293.1499938964844,0.2838854193687439,-5520.8330078125,304.206787109375,0.9990000128746032,0.425346702337265,0.3517612516880035,293.1947631835937,297.1499938964844,293.1499938964844,0.0137226888909935,-3573.51318359375,304.01629638671875,0.5028150677680969,0.050000000745058,0.2311595827341079,291.23748779296875,291.1499938964844,271.946533203125,270.6370544433594,284.0037841796875,293.28594970703125,291.2354431152344,1.0,0.2658800184726715,0.9490821957588196,0.9490821957588196,1.0,1.0,-1.2802013158798218,0.5568690299987793,0.7233323454856873,0.2511328458786011,0.0,0.0,0.3852743208408355,44.69938659667969,43.0,-2.1000101566314697,-9310.51953125,216.4136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790832519531,306.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.48046875,18000.0,0.0,0.0,0.2150890380144119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995004951953888,0.2995051741600036,-4.687240107159596e-06,0.0,0.0002182880270993,0.0,0.0,13.700806617736816,0.0,0.0,0.0,0.3092536628246307,4.0,0.0,1.0
809760,293.3194885253906,297.1499938964844,293.1499938964844,0.0905284583568573,-2110.752197265625,304.16778564453125,0.7379074096679688,0.1473039388656616,0.1347557306289672,293.3437805175781,297.1499938964844,293.1499938964844,0.0695177838206291,-1816.58740234375,304.1717224121094,0.6901818513870239,0.1195379272103309,0.1159399300813674,293.2163391113281,297.1499938964844,293.1499938964844,0.2385438084602356,-3564.240478515625,304.15997314453125,0.9599724411964417,0.3242718577384949,0.2276869118213653,293.1689758300781,297.1499938964844,293.1499938964844,0.2863393127918243,-5564.2333984375,304.1919250488281,0.9990000128746032,0.4273563623428345,0.3545931279659271,293.19757080078125,297.1499938964844,293.1499938964844,0.0137094324454665,-3574.1796875,304.00079345703125,0.5014365911483765,0.050000000745058,0.2312598526477813,291.2252197265625,291.1499938964844,271.9690246582031,270.6522521972656,284.0166015625,293.2895202636719,291.222412109375,1.0,0.2664072513580322,0.949012577533722,0.949012577533722,1.0,1.0,-1.277229070663452,0.555528461933136,0.7217006087303162,0.2503104507923126,0.0,0.0,0.381465882062912,45.18701553344727,61.0,-19.43229866027832,-9232.7763671875,216.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280334472656,306.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.896484375,18000.0,0.0,0.0,0.2122911065816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942276000976562,0.2942322492599487,-4.665919732360635e-06,0.0,0.0002154484827769,0.0,0.0,13.36927318572998,0.0,0.0,0.0,0.3078787922859192,4.0,0.0,1.0
809820,293.32098388671875,297.1499938964844,293.1499938964844,0.0874666422605514,-2054.466064453125,304.1669616699219,0.7200755476951599,0.1427078396081924,0.1307733952999115,293.34832763671875,297.1499938964844,293.1499938964844,0.0652779266238212,-1738.091552734375,304.1715393066406,0.667085587978363,0.1137088760733604,0.1105957180261612,293.2188720703125,297.1499938964844,293.1499938964844,0.2374792248010635,-3552.467529296875,304.1584167480469,0.940727949142456,0.3220763802528381,0.2262745052576065,293.1734924316406,297.1499938964844,293.1499938964844,0.3034195303916931,-5841.77685546875,304.1491394042969,0.9990000128746032,0.4260500073432922,0.3723868131637573,293.20379638671875,297.1499938964844,293.1499938964844,0.0137389004230499,-3585.322509765625,303.96636962890625,0.4932447969913482,0.050000000745058,0.2319070398807525,291.1867980957031,291.1499938964844,272.0113830566406,270.6800231933594,284.0331726074219,293.2921142578125,291.1823425292969,1.0,0.2725036740303039,0.9488732814788818,0.9488732814788818,1.0,1.0,-1.2864658832550049,0.5597650408744812,0.7267008423805237,0.2526136338710785,0.0,0.0,0.3789250552654266,48.78206634521485,64.0,-49.19302368164063,-9189.017578125,227.58609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854675292969,306.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.255859375,18000.0,0.0,0.0,0.2068660855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289078414440155,0.2890830338001251,-4.639879534806823e-06,0.0,0.0002099427802022,0.0,0.0,13.035527229309082,0.0,0.0,0.0,0.3064606785774231,4.0,0.0,1.0
