time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.32098388671875,297.1499938964844,293.1499938964844,0.0874666422605514,-2054.466064453125,304.1669616699219,0.7200755476951599,0.1427078396081924,0.1307733952999115,293.34832763671875,297.1499938964844,293.1499938964844,0.0652779266238212,-1738.091552734375,304.1715393066406,0.667085587978363,0.1137088760733604,0.1105957180261612,293.2188720703125,297.1499938964844,293.1499938964844,0.2374792248010635,-3552.467529296875,304.1584167480469,0.940727949142456,0.3220763802528381,0.2262745052576065,293.1734924316406,297.1499938964844,293.1499938964844,0.3034195303916931,-5841.77685546875,304.1491394042969,0.9990000128746032,0.4260500073432922,0.3723868131637573,293.20379638671875,297.1499938964844,293.1499938964844,0.0137389004230499,-3585.322509765625,303.96636962890625,0.4932447969913482,0.050000000745058,0.2319070398807525,291.1867980957031,291.1499938964844,272.0113830566406,270.6800231933594,284.0331726074219,293.2921142578125,291.1823425292969,1.0,0.2725036740303039,0.9488732814788818,0.9488732814788818,1.0,1.0,-1.2864658832550049,0.5597650408744812,0.7267008423805237,0.2526136338710785,0.0,0.0,0.3789250552654266,48.78206634521485,64.0,-49.19302368164063,-9189.017578125,227.58609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854675292969,306.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.255859375,18000.0,0.0,0.0,0.2068660855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289078414440155,0.2890830338001251,-4.639879534806823e-06,0.0,0.0002099427802022,0.0,0.0,13.035527229309082,0.0,0.0,0.0,0.3064606785774231,4.0,0.0,1.0
809940,293.3223571777344,297.1499938964844,293.1499938964844,0.0843346267938613,-1996.864501953125,304.1665344238281,0.7013965845108032,0.1380954980850219,0.1267682611942291,293.35272216796875,297.1499938964844,293.1499938964844,0.0608375780284404,-1657.1448974609375,304.1717834472656,0.6455429196357727,0.1077906712889671,0.1051589250564575,293.22119140625,297.1499938964844,293.1499938964844,0.2363130301237106,-3539.242431640625,304.1576232910156,0.9215862154960632,0.3198601603507995,0.2248382866382599,293.2110900878906,297.1499938964844,293.1499938964844,0.3213215470314026,-6123.93896484375,304.1200866699219,0.9990000128746032,0.4178746938705444,0.390175849199295,293.21099853515625,297.1499938964844,293.1499938964844,0.0137532148510217,-3594.39599609375,303.927001953125,0.4855668842792511,0.050000000745058,0.2325855940580368,291.150634765625,291.1499938964844,272.04998779296875,270.70416259765625,284.0469665527344,293.2920837402344,291.1488037109375,1.0,0.2780678570270538,0.9487340450286864,0.9487340450286864,1.0,1.0,-1.2955806255340576,0.5639122724533081,0.7316682934761047,0.254999577999115,0.0,0.0,0.3816140592098236,52.54740905761719,67.0,-41.59601593017578,-9226.4345703125,239.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.352294921875,306.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.2022894471883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909238636493683,0.2909284830093384,-4.637488473235862e-06,0.0,0.0002052980707958,0.0,0.0,13.123751640319824,0.0,0.0,0.0,0.3067555725574493,4.0,0.0,1.0
810000,293.3223571777344,297.1499938964844,293.1499938964844,0.0843346267938613,-1996.864501953125,304.1665344238281,0.7013965845108032,0.1380954980850219,0.1267682611942291,293.35272216796875,297.1499938964844,293.1499938964844,0.0608375780284404,-1657.1448974609375,304.1717834472656,0.6455429196357727,0.1077906712889671,0.1051589250564575,293.22119140625,297.1499938964844,293.1499938964844,0.2363130301237106,-3539.242431640625,304.1576232910156,0.9215862154960632,0.3198601603507995,0.2248382866382599,293.2110900878906,297.1499938964844,293.1499938964844,0.3213215470314026,-6123.93896484375,304.1200866699219,0.9990000128746032,0.4178746938705444,0.390175849199295,293.21099853515625,297.1499938964844,293.1499938964844,0.0137532148510217,-3594.39599609375,303.927001953125,0.4855668842792511,0.050000000745058,0.2325855940580368,291.150634765625,291.1499938964844,272.04998779296875,270.70416259765625,284.0469665527344,293.2920837402344,291.1488037109375,1.0,0.2780678570270538,0.9487340450286864,0.9487340450286864,1.0,1.0,-1.2955806255340576,0.5639122724533081,0.7316682934761047,0.254999577999115,0.0,0.0,0.3816140592098236,52.54740905761719,67.0,-41.59601593017578,-9226.4345703125,239.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.352294921875,306.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.2022894471883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909238636493683,0.2909284830093384,-4.637488473235862e-06,0.0,0.0002052980707958,0.0,0.0,13.123751640319824,0.0,0.0,0.0,0.3067555725574493,4.0,0.0,1.0
810060,293.3226928710937,297.1499938964844,293.1499938964844,0.0810644701123237,-1936.421630859375,304.1664733886719,0.6790350675582886,0.1336626857519149,0.1229239180684089,293.3559875488281,297.1499938964844,293.1499938964844,0.0561776272952556,-1573.28173828125,304.1723022460937,0.6229807138442993,0.1019913554191589,0.0998269766569137,293.222412109375,297.1499938964844,293.1499938964844,0.2346027046442031,-3518.846923828125,304.157958984375,0.899482250213623,0.3178097903728485,0.2235222160816192,293.2505187988281,297.1499938964844,293.1499938964844,0.3209955394268036,-6114.68408203125,304.1322021484375,0.9838891625404358,0.4082810580730438,0.3892413973808288,293.2178955078125,297.1499938964844,293.1499938964844,0.0137511044740676,-3598.374267578125,303.8865661621094,0.474980741739273,0.050000000745058,0.2335622906684875,291.1477355957031,291.1499938964844,272.086669921875,270.7260131835937,284.07159423828125,293.298583984375,291.1504821777344,1.0,0.2827543616294861,0.94812273979187,0.94812273979187,1.0,1.0,-1.2828868627548218,0.5580552816390991,0.7248315811157227,0.2518153786659241,0.0,0.0,0.3826755285263061,57.5671272277832,70.0,0.9657270312309264,-9184.2275390625,245.4888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367248535156,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1988505572080612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932153642177582,0.2932200133800506,-4.644968157663243e-06,0.0,0.0002018080267589,0.0,0.0,13.261259078979492,0.0,0.0,0.0,0.3072903454303741,4.0,0.0,1.0
810120,293.3226928710937,297.1499938964844,293.1499938964844,0.0810644701123237,-1936.421630859375,304.1664733886719,0.6790350675582886,0.1336626857519149,0.1229239180684089,293.3559875488281,297.1499938964844,293.1499938964844,0.0561776272952556,-1573.28173828125,304.1723022460937,0.6229807138442993,0.1019913554191589,0.0998269766569137,293.222412109375,297.1499938964844,293.1499938964844,0.2346027046442031,-3518.846923828125,304.157958984375,0.899482250213623,0.3178097903728485,0.2235222160816192,293.2505187988281,297.1499938964844,293.1499938964844,0.3209955394268036,-6114.68408203125,304.1322021484375,0.9838891625404358,0.4082810580730438,0.3892413973808288,293.2178955078125,297.1499938964844,293.1499938964844,0.0137511044740676,-3598.374267578125,303.8865661621094,0.474980741739273,0.050000000745058,0.2335622906684875,291.1477355957031,291.1499938964844,272.086669921875,270.7260131835937,284.07159423828125,293.298583984375,291.1504821777344,1.0,0.2827543616294861,0.94812273979187,0.94812273979187,1.0,1.0,-1.2828868627548218,0.5580552816390991,0.7248315811157227,0.2518153786659241,0.0,0.0,0.3826755285263061,57.5671272277832,70.0,0.9657270312309264,-9184.2275390625,245.4888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367248535156,306.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1988505572080612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932153642177582,0.2932200133800506,-4.644968157663243e-06,0.0,0.0002018080267589,0.0,0.0,13.261259078979492,0.0,0.0,0.0,0.3072903454303741,4.0,0.0,1.0
810180,293.3221740722656,297.1499938964844,293.1499938964844,0.0777762606739997,-1875.744140625,304.1664428710937,0.6598639488220215,0.1293909102678299,0.1192483976483345,293.3581848144531,297.1499938964844,293.1499938964844,0.051443263888359,-1489.420654296875,304.1727294921875,0.6009177565574646,0.09632408618927,0.0946423038840293,293.2229309082031,297.1499938964844,293.1499938964844,0.232607901096344,-3494.736083984375,304.1585998535156,0.8820799589157104,0.3158690333366394,0.2223083227872848,293.2647705078125,297.1499938964844,293.1499938964844,0.3153647482395172,-6022.8720703125,304.1471862792969,0.9635554552078248,0.4028126001358032,0.3834601938724518,293.2237854003906,297.1499938964844,293.1499938964844,0.0137186711654067,-3596.156005859375,303.8470764160156,0.4640187621116638,0.050000000745058,0.2344962954521179,291.1679382324219,291.1499938964844,272.1233215332031,270.74713134765625,284.0967102050781,293.3034362792969,291.1683349609375,1.0,0.2864898145198822,0.9475114345550536,0.9475114345550536,1.0,1.0,-1.2651362419128418,0.5499595403671265,0.7151767611503601,0.2471663802862167,0.0,0.0,0.3786039352416992,62.27812576293945,73.0,12.502884864807127,-9033.0849609375,248.95545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,306.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.1961092203855514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896160781383514,0.2896207273006439,-4.640219231077936e-06,0.0,0.000199025918846,0.0,0.0,13.063939094543455,0.0,0.0,0.0,0.3065287470817566,4.0,0.0,1.0
810240,293.3221740722656,297.1499938964844,293.1499938964844,0.0777762606739997,-1875.744140625,304.1664428710937,0.6598639488220215,0.1293909102678299,0.1192483976483345,293.3581848144531,297.1499938964844,293.1499938964844,0.051443263888359,-1489.420654296875,304.1727294921875,0.6009177565574646,0.09632408618927,0.0946423038840293,293.2229309082031,297.1499938964844,293.1499938964844,0.232607901096344,-3494.736083984375,304.1585998535156,0.8820799589157104,0.3158690333366394,0.2223083227872848,293.2647705078125,297.1499938964844,293.1499938964844,0.3153647482395172,-6022.8720703125,304.1471862792969,0.9635554552078248,0.4028126001358032,0.3834601938724518,293.2237854003906,297.1499938964844,293.1499938964844,0.0137186711654067,-3596.156005859375,303.8470764160156,0.4640187621116638,0.050000000745058,0.2344962954521179,291.1679382324219,291.1499938964844,272.1233215332031,270.74713134765625,284.0967102050781,293.3034362792969,291.1683349609375,1.0,0.2864898145198822,0.9475114345550536,0.9475114345550536,1.0,1.0,-1.2651362419128418,0.5499595403671265,0.7151767611503601,0.2471663802862167,0.0,0.0,0.3786039352416992,62.27812576293945,73.0,12.502884864807127,-9033.0849609375,248.95545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,306.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.1961092203855514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896160781383514,0.2896207273006439,-4.640219231077936e-06,0.0,0.000199025918846,0.0,0.0,13.063939094543455,0.0,0.0,0.0,0.3065287470817566,4.0,0.0,1.0
810300,293.3216857910156,297.1499938964844,293.1499938964844,0.0762069672346115,-1847.0638427734373,304.16632080078125,0.6517391204833984,0.1273016929626464,0.1174414008855819,293.3590393066406,297.1499938964844,293.1499938964844,0.0491106584668159,-1448.7305908203125,304.1728515625,0.5898998975753784,0.0935195237398147,0.0920677930116653,293.2230529785156,297.1499938964844,293.1499938964844,0.2317770421504974,-3484.82568359375,304.1585388183594,0.874896764755249,0.3149175941944122,0.2217072397470474,293.2674865722656,297.1499938964844,293.1499938964844,0.3134839832782745,-5992.97802734375,304.1510925292969,0.9546344876289368,0.4008190035820007,0.3814926743507385,293.22637939453125,297.1499938964844,293.1499938964844,0.0137078128755092,-3596.461669921875,303.82733154296875,0.4587846994400024,0.050000000745058,0.2349125742912292,291.1697082519531,291.1499938964844,272.14166259765625,270.7574157714844,284.1083068847656,293.3047790527344,291.16998291015625,1.0,0.2881495654582977,0.9472057223320008,0.9472057223320008,1.0,1.0,-1.257292866706848,0.5463817715644836,0.7109110951423645,0.2451286017894745,0.0,0.0,0.3771131634712219,64.38055419921875,73.0,9.455484390258787,-8963.1640625,250.4980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.138671875,18000.0,0.0,0.0,0.194875955581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878512442111969,0.2878558933734894,-4.63463493360905e-06,0.0,0.0001977743231691,0.0,0.0,12.959104537963867,0.0,0.0,0.0,0.3061046004295349,4.0,0.0,1.0
810360,293.32110595703125,297.1499938964844,293.1499938964844,0.0746491104364395,-1818.7047119140625,304.1661682128906,0.6443334221839905,0.1252439320087433,0.1156580001115799,293.3597412109375,297.1499938964844,293.1499938964844,0.0467704683542251,-1408.201171875,304.1729431152344,0.5789613723754883,0.0907328650355339,0.0895057693123817,293.22314453125,297.1499938964844,293.1499938964844,0.2309443652629852,-3474.876708984375,304.15850830078125,0.8684132099151611,0.3139762282371521,0.2211104333400726,293.2688903808594,297.1499938964844,293.1499938964844,0.3118297457695007,-5966.90625,304.15386962890625,0.9463130235671996,0.3990567624568939,0.3798133134841919,293.228759765625,297.1499938964844,293.1499938964844,0.0136943869292736,-3596.32568359375,303.8077697753906,0.4541388750076294,0.050000000745058,0.2353063821792602,291.1717529296875,291.1499938964844,272.1600036621094,270.7675170898437,284.1194152832031,293.3056945800781,291.172119140625,1.0,0.28970468044281,0.9470323324203492,0.9470323324203492,1.0,1.0,-1.2498170137405396,0.5429775714874268,0.706839382648468,0.2431946545839309,0.0,0.0,0.375458300113678,66.36945343017578,76.0,8.049930572509766,-8896.58984375,251.9085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9843444824219,306.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.1937291920185089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861566841602325,0.286161333322525,-4.629318027582485e-06,0.0,0.000196610490093,0.0,0.0,12.858912467956545,0.0,0.0,0.0,0.30568927526474,4.0,0.0,1.0
810420,293.319580078125,297.1499938964844,293.1499938964844,0.0715890079736709,-1763.405517578125,304.1658935546875,0.6311083436012268,0.1212191507220268,0.1121646463871002,293.3607788085937,297.1499938964844,293.1499938964844,0.0420972965657711,-1327.9560546875,304.173095703125,0.5573742389678955,0.0852096751332283,0.0844201371073722,293.2231750488281,297.1499938964844,293.1499938964844,0.2293300181627273,-3455.60205078125,304.1583557128906,0.8570088744163513,0.3121166527271271,0.2199272066354751,293.2696228027344,297.1499938964844,293.1499938964844,0.3089156746864319,-5921.50048828125,304.1573791503906,0.9311107397079468,0.3958930671215057,0.3768925070762634,293.2330017089844,297.1499938964844,293.1499938964844,0.0136656332761049,-3595.853271484375,303.7688293457031,0.4461853802204132,0.050000000745058,0.2360464483499527,291.17431640625,291.1499938964844,272.1966552734375,270.78729248046875,284.1409606933594,293.3066711425781,291.17437744140625,1.0,0.2925688922405243,0.946685552597046,0.946685552597046,1.0,1.0,-1.2354809045791626,0.5364559888839722,0.6990249156951904,0.2394986450672149,0.0,0.0,0.3720066547393799,70.10498809814453,79.0,4.097838878631592,-8764.833984375,254.3733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,306.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1640625,18000.0,0.0,0.0,0.1916515976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824819087982178,0.2824865281581878,-4.618177626980469e-06,0.0,0.0001945020048879,0.0,0.0,12.643813133239746,0.0,0.0,0.0,0.3048065304756164,4.0,0.0,1.0
810480,293.319580078125,297.1499938964844,293.1499938964844,0.0715890079736709,-1763.405517578125,304.1658935546875,0.6311083436012268,0.1212191507220268,0.1121646463871002,293.3607788085937,297.1499938964844,293.1499938964844,0.0420972965657711,-1327.9560546875,304.173095703125,0.5573742389678955,0.0852096751332283,0.0844201371073722,293.2231750488281,297.1499938964844,293.1499938964844,0.2293300181627273,-3455.60205078125,304.1583557128906,0.8570088744163513,0.3121166527271271,0.2199272066354751,293.2696228027344,297.1499938964844,293.1499938964844,0.3089156746864319,-5921.50048828125,304.1573791503906,0.9311107397079468,0.3958930671215057,0.3768925070762634,293.2330017089844,297.1499938964844,293.1499938964844,0.0136656332761049,-3595.853271484375,303.7688293457031,0.4461853802204132,0.050000000745058,0.2360464483499527,291.17431640625,291.1499938964844,272.1966552734375,270.78729248046875,284.1409606933594,293.3066711425781,291.17437744140625,1.0,0.2925688922405243,0.946685552597046,0.946685552597046,1.0,1.0,-1.2354809045791626,0.5364559888839722,0.6990249156951904,0.2394986450672149,0.0,0.0,0.3720066547393799,70.10498809814453,79.0,4.097838878631592,-8764.833984375,254.3733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,306.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1640625,18000.0,0.0,0.0,0.1916515976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824819087982178,0.2824865281581878,-4.618177626980469e-06,0.0,0.0001945020048879,0.0,0.0,12.643813133239746,0.0,0.0,0.0,0.3048065304756164,4.0,0.0,1.0
810540,293.31768798828125,297.1499938964844,293.1499938964844,0.0685886293649673,-1709.7435302734375,304.16558837890625,0.6190340518951416,0.1173022538423538,0.1087625101208686,293.3613586425781,297.1499938964844,293.1499938964844,0.0374661795794963,-1248.6658935546875,304.173095703125,0.5365275144577026,0.0797498151659965,0.0793857127428054,293.2230834960937,297.1499938964844,293.1499938964844,0.2277619689702987,-3436.8720703125,304.1581726074219,0.8471346497535706,0.3102817237377167,0.2187554687261581,293.26910400390625,297.1499938964844,293.1499938964844,0.3062434792518616,-5880.29541015625,304.15936279296875,0.9176419377326964,0.3929660320281982,0.3742436468601227,293.23663330078125,297.1499938964844,293.1499938964844,0.013634200207889,-3595.045654296875,303.7300109863281,0.4395385980606079,0.050000000745058,0.2367428392171859,291.1753845214844,291.1499938964844,272.2333374023437,270.80645751953125,284.1619567871094,293.3070678710937,291.1754455566406,1.0,0.2951879203319549,0.946338713169098,0.946338713169098,1.0,1.0,-1.2216038703918457,0.5301506519317627,0.6914531588554382,0.2359370291233062,0.0,0.0,0.3685542345046997,73.6169662475586,67.0,2.2934045791625977,-8640.6806640625,256.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924499511719,306.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.919921875,18000.0,0.0,0.0,0.1897874027490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788475155830383,0.278852105140686,-4.6070153985056095e-06,0.0,0.0001926100958371,0.0,0.0,12.432259559631348,0.0,0.0,0.0,0.3039353489875793,4.0,0.0,1.0
810600,293.31768798828125,297.1499938964844,293.1499938964844,0.0685886293649673,-1709.7435302734375,304.16558837890625,0.6190340518951416,0.1173022538423538,0.1087625101208686,293.3613586425781,297.1499938964844,293.1499938964844,0.0374661795794963,-1248.6658935546875,304.173095703125,0.5365275144577026,0.0797498151659965,0.0793857127428054,293.2230834960937,297.1499938964844,293.1499938964844,0.2277619689702987,-3436.8720703125,304.1581726074219,0.8471346497535706,0.3102817237377167,0.2187554687261581,293.26910400390625,297.1499938964844,293.1499938964844,0.3062434792518616,-5880.29541015625,304.15936279296875,0.9176419377326964,0.3929660320281982,0.3742436468601227,293.23663330078125,297.1499938964844,293.1499938964844,0.013634200207889,-3595.045654296875,303.7300109863281,0.4395385980606079,0.050000000745058,0.2367428392171859,291.1753845214844,291.1499938964844,272.2333374023437,270.80645751953125,284.1619567871094,293.3070678710937,291.1754455566406,1.0,0.2951879203319549,0.946338713169098,0.946338713169098,1.0,1.0,-1.2216038703918457,0.5301506519317627,0.6914531588554382,0.2359370291233062,0.0,0.0,0.3685542345046997,73.6169662475586,67.0,2.2934045791625977,-8640.6806640625,256.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924499511719,306.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.919921875,18000.0,0.0,0.0,0.1897874027490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788475155830383,0.278852105140686,-4.6070153985056095e-06,0.0,0.0001926100958371,0.0,0.0,12.432259559631348,0.0,0.0,0.0,0.3039353489875793,4.0,0.0,1.0
810660,293.3153686523437,297.1499938964844,293.1499938964844,0.0655021294951438,-1655.10693359375,304.1655578613281,0.6134535074234009,0.1135239452123642,0.1053084060549736,293.3614501953125,297.1499938964844,293.1499938964844,0.0328034088015556,-1167.703369140625,304.17315673828125,0.5232491493225098,0.0743787139654159,0.0742530971765518,293.2227478027344,297.1499938964844,293.1499938964844,0.2260452657938003,-3416.240478515625,304.1583251953125,0.8468900322914124,0.3084965050220489,0.2174837291240692,293.2679443359375,297.1499938964844,293.1499938964844,0.3034789860248565,-5837.77880859375,304.16082763671875,0.9168534874916076,0.3901852369308471,0.3715705573558807,293.2397155761719,297.1499938964844,293.1499938964844,0.0135221984237432,-3581.62744140625,303.69171142578125,0.4405898749828338,0.050000000745058,0.2366278320550918,291.1778869628906,291.1499938964844,272.2699890136719,270.8251037597656,284.1830749511719,293.3069763183594,291.1782531738281,1.0,0.2921893894672394,0.946034610271454,0.946034610271454,1.0,1.0,-1.206424593925476,0.5232621431350708,0.6831623911857605,0.232070192694664,0.0,0.0,0.3647046089172363,72.78180694580078,55.0,4.106781959533691,-8515.4296875,249.02674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,306.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34765625,18000.0,0.0,0.0,0.1880555748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749922275543213,0.274996817111969,-4.595722202793695e-06,0.0,0.0001908525009639,0.0,0.0,12.210895538330078,0.0,0.0,0.0,0.3030244708061218,4.0,0.0,1.0
810720,293.3153686523437,297.1499938964844,293.1499938964844,0.0655021294951438,-1655.10693359375,304.1655578613281,0.6134535074234009,0.1135239452123642,0.1053084060549736,293.3614501953125,297.1499938964844,293.1499938964844,0.0328034088015556,-1167.703369140625,304.17315673828125,0.5232491493225098,0.0743787139654159,0.0742530971765518,293.2227478027344,297.1499938964844,293.1499938964844,0.2260452657938003,-3416.240478515625,304.1583251953125,0.8468900322914124,0.3084965050220489,0.2174837291240692,293.2679443359375,297.1499938964844,293.1499938964844,0.3034789860248565,-5837.77880859375,304.16082763671875,0.9168534874916076,0.3901852369308471,0.3715705573558807,293.2397155761719,297.1499938964844,293.1499938964844,0.0135221984237432,-3581.62744140625,303.69171142578125,0.4405898749828338,0.050000000745058,0.2366278320550918,291.1778869628906,291.1499938964844,272.2699890136719,270.8251037597656,284.1830749511719,293.3069763183594,291.1782531738281,1.0,0.2921893894672394,0.946034610271454,0.946034610271454,1.0,1.0,-1.206424593925476,0.5232621431350708,0.6831623911857605,0.232070192694664,0.0,0.0,0.3647046089172363,72.78180694580078,55.0,4.106781959533691,-8515.4296875,249.02674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,306.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34765625,18000.0,0.0,0.0,0.1880555748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749922275543213,0.274996817111969,-4.595722202793695e-06,0.0,0.0001908525009639,0.0,0.0,12.210895538330078,0.0,0.0,0.0,0.3030244708061218,4.0,0.0,1.0
810780,293.3124389648437,297.1499938964844,293.1499938964844,0.0624002516269683,-1600.839599609375,304.16552734375,0.6133905649185181,0.1099295169115066,0.1018902957439422,293.36090087890625,297.1499938964844,293.1499938964844,0.0279820784926414,-1085.7333984375,304.1735534667969,0.5152910351753235,0.0691328272223472,0.0691025033593177,293.2220458984375,297.1499938964844,293.1499938964844,0.2242443710565567,-3394.524658203125,304.1585388183594,0.8541979789733887,0.3067956268787384,0.2161709666252136,293.2662353515625,297.1499938964844,293.1499938964844,0.3006488084793091,-5794.30859375,304.16192626953125,0.9259448647499084,0.3875418305397033,0.3688981831073761,293.2420959472656,297.1499938964844,293.1499938964844,0.0133513947948813,-3558.607177734375,303.6544494628906,0.4477997422218323,0.050000000745058,0.2358903288841247,291.18231201171875,291.1499938964844,272.3066711425781,270.84326171875,284.2040710449219,293.3063049316406,291.18267822265625,1.0,0.2854528129100799,0.9457305073738098,0.9457305073738098,1.0,1.0,-1.1904709339141846,0.5160346031188965,0.6744363307952881,0.2280228734016418,0.0,0.0,0.360103577375412,68.61589050292969,43.0,5.611600399017334,-8384.265625,234.7113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,306.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7734375,18000.0,0.0,0.0,0.1863452941179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704538106918335,0.2704584002494812,-4.583037934935419e-06,0.0,0.0001891167776193,0.0,0.0,11.953954696655272,0.0,0.0,0.0,0.3019729852676391,4.0,0.0,1.0
810840,293.3124389648437,297.1499938964844,293.1499938964844,0.0624002516269683,-1600.839599609375,304.16552734375,0.6133905649185181,0.1099295169115066,0.1018902957439422,293.36090087890625,297.1499938964844,293.1499938964844,0.0279820784926414,-1085.7333984375,304.1735534667969,0.5152910351753235,0.0691328272223472,0.0691025033593177,293.2220458984375,297.1499938964844,293.1499938964844,0.2242443710565567,-3394.524658203125,304.1585388183594,0.8541979789733887,0.3067956268787384,0.2161709666252136,293.2662353515625,297.1499938964844,293.1499938964844,0.3006488084793091,-5794.30859375,304.16192626953125,0.9259448647499084,0.3875418305397033,0.3688981831073761,293.2420959472656,297.1499938964844,293.1499938964844,0.0133513947948813,-3558.607177734375,303.6544494628906,0.4477997422218323,0.050000000745058,0.2358903288841247,291.18231201171875,291.1499938964844,272.3066711425781,270.84326171875,284.2040710449219,293.3063049316406,291.18267822265625,1.0,0.2854528129100799,0.9457305073738098,0.9457305073738098,1.0,1.0,-1.1904709339141846,0.5160346031188965,0.6744363307952881,0.2280228734016418,0.0,0.0,0.360103577375412,68.61589050292969,43.0,5.611600399017334,-8384.265625,234.7113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,306.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7734375,18000.0,0.0,0.0,0.1863452941179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704538106918335,0.2704584002494812,-4.583037934935419e-06,0.0,0.0001891167776193,0.0,0.0,11.953954696655272,0.0,0.0,0.0,0.3019729852676391,4.0,0.0,1.0
810900,293.3107604980469,297.1499938964844,293.1499938964844,0.0608609765768051,-1574.1671142578125,304.1654968261719,0.6151082515716553,0.1081988513469696,0.1002096757292747,293.3603820800781,297.1499938964844,293.1499938964844,0.0261746458709239,-1046.042724609375,304.1725769042969,0.5127553939819336,0.0665590763092041,0.0665389373898506,293.2215881347656,297.1499938964844,293.1499938964844,0.2233403623104095,-3383.615234375,304.1586303710937,0.8603312969207764,0.3059753477573395,0.2155109643936157,293.2652282714844,297.1499938964844,293.1499938964844,0.2992399036884308,-5772.6962890625,304.1623229980469,0.933655560016632,0.3862663805484772,0.36757293343544,293.2430419921875,297.1499938964844,293.1499938964844,0.0132526224479079,-3544.808837890625,303.6361999511719,0.4535548686981201,0.050000000745058,0.2353599667549133,291.1844787597656,291.1499938964844,272.32501220703125,270.8522033691406,284.2144775390625,293.3057861328125,291.18487548828125,1.0,0.2809998393058777,0.9455784559249878,0.9455784559249878,1.0,1.0,-1.182356834411621,0.512362539768219,0.6699942946434021,0.2259733527898788,0.0,0.0,0.3575848937034607,65.66958618164062,43.0,5.875170230865479,-8317.611328125,225.8923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6598205566406,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.158203125,18000.0,0.0,0.0,0.1854648292064666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679716348648071,0.2679761946201324,-4.576088031171821e-06,0.0,0.0001882232172647,0.0,0.0,11.814352989196776,0.0,0.0,0.0,0.301401823759079,4.0,0.0,1.0
810960,293.3089904785156,297.1499938964844,293.1499938964844,0.0593326427042484,-1547.8541259765625,304.1654663085937,0.6178752779960632,0.1065101251006126,0.0985514000058174,293.3597717285156,297.1499938964844,293.1499938964844,0.0241181254386901,-1005.5341796875,304.1722106933594,0.511052131652832,0.064017467200756,0.063989333808422,293.2210388183594,297.1499938964844,293.1499938964844,0.2224378585815429,-3372.718505859375,304.1587219238281,0.8681469559669495,0.3051733076572418,0.2148516774177551,293.26416015625,297.1499938964844,293.1499938964844,0.2978392243385315,-5751.21875,304.1626281738281,0.9432731866836548,0.3850188851356506,0.3662580549716949,293.2438049316406,297.1499938964844,293.1499938964844,0.0131478644907474,-3529.908935546875,303.61822509765625,0.4608335793018341,0.050000000745058,0.2347496002912521,291.1866760253906,291.1499938964844,272.34332275390625,270.86102294921875,284.2248229980469,293.3051452636719,291.1870422363281,1.0,0.2759593725204468,0.9454585313796996,0.9454585313796996,1.0,1.0,-1.1742037534713743,0.508676290512085,0.6655274629592896,0.2239215970039367,0.0,0.0,0.35492143034935,62.29658889770508,31.0,5.963125705718994,-8250.55859375,216.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650146484375,306.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.412109375,18000.0,0.0,0.0,0.1845526993274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653651237487793,0.265369713306427,-4.568818894767901e-06,0.0,0.0001872975262813,0.0,0.0,11.66855239868164,0.0,0.0,0.0,0.3008050918579101,4.0,0.0,1.0
811020,293.3052062988281,297.1499938964844,293.1499938964844,0.0563172735273838,-1496.4346923828125,304.16534423828125,0.6265149116516113,0.103250615298748,0.0953077226877212,293.358154296875,297.1499938964844,293.1499938964844,0.0203895308077335,-925.8519287109376,304.1710205078125,0.5100916624069214,0.0590283684432506,0.0589424222707748,293.2198486328125,297.1499938964844,293.1499938964844,0.2206509709358215,-3351.13232421875,304.1587829589844,0.8893323540687561,0.3036178648471832,0.2135408371686935,293.2618103027344,297.1499938964844,293.1499938964844,0.2950799763202667,-5708.931640625,304.1629943847656,0.9671900868415833,0.3826020359992981,0.3636658489704132,293.24493408203125,297.1499938964844,293.1499938964844,0.0129271857440471,-3497.84130859375,303.5829467773437,0.4773341417312622,0.050000000745058,0.2333517223596573,291.190673828125,291.1499938964844,272.3800048828125,270.8783874511719,284.24530029296875,293.3036193847656,291.1910095214844,1.0,0.2644005715847015,0.9452186226844788,0.9452186226844788,1.0,1.0,-1.157889723777771,0.5013070106506348,0.6565827131271362,0.219837948679924,0.0,0.0,0.3492229878902435,54.60772705078125,25.0,5.535241603851318,-8115.7509765625,195.6624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,306.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.416015625,18000.0,0.0,0.0,0.1826004236936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598290145397186,0.2598335742950439,-4.553478447633097e-06,0.0,0.0001853162102634,0.0,0.0,11.361549377441406,0.0,0.0,0.0,0.2995490431785583,4.0,0.0,1.0
811080,293.3052062988281,297.1499938964844,293.1499938964844,0.0563172735273838,-1496.4346923828125,304.16534423828125,0.6265149116516113,0.103250615298748,0.0953077226877212,293.358154296875,297.1499938964844,293.1499938964844,0.0203895308077335,-925.8519287109376,304.1710205078125,0.5100916624069214,0.0590283684432506,0.0589424222707748,293.2198486328125,297.1499938964844,293.1499938964844,0.2206509709358215,-3351.13232421875,304.1587829589844,0.8893323540687561,0.3036178648471832,0.2135408371686935,293.2618103027344,297.1499938964844,293.1499938964844,0.2950799763202667,-5708.931640625,304.1629943847656,0.9671900868415833,0.3826020359992981,0.3636658489704132,293.24493408203125,297.1499938964844,293.1499938964844,0.0129271857440471,-3497.84130859375,303.5829467773437,0.4773341417312622,0.050000000745058,0.2333517223596573,291.190673828125,291.1499938964844,272.3800048828125,270.8783874511719,284.24530029296875,293.3036193847656,291.1910095214844,1.0,0.2644005715847015,0.9452186226844788,0.9452186226844788,1.0,1.0,-1.157889723777771,0.5013070106506348,0.6565827131271362,0.219837948679924,0.0,0.0,0.3492229878902435,54.60772705078125,25.0,5.535241603851318,-8115.7509765625,195.6624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,306.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.416015625,18000.0,0.0,0.0,0.1826004236936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598290145397186,0.2598335742950439,-4.553478447633097e-06,0.0,0.0001853162102634,0.0,0.0,11.361549377441406,0.0,0.0,0.0,0.2995490431785583,4.0,0.0,1.0
811140,293.3012390136719,297.1499938964844,293.1499938964844,0.0534128062427043,-1447.5201416015625,304.1650695800781,0.6364644765853882,0.1001240089535713,0.0922142043709755,293.356201171875,297.1499938964844,293.1499938964844,0.0171841420233249,-848.397216796875,304.1693420410156,0.5093668699264526,0.0541513748466968,0.0540303625166416,293.21856689453125,297.1499938964844,293.1499938964844,0.2189560532569885,-3330.671875,304.1586608886719,0.9138741493225098,0.3021084368228912,0.212284505367279,293.2593078613281,297.1499938964844,293.1499938964844,0.2924591600894928,-5668.82763671875,304.1630249023437,0.9896409511566162,0.3802756667137146,0.3611883521080017,293.24566650390625,297.1499938964844,293.1499938964844,0.0127243185415863,-3468.082763671875,303.5483093261719,0.4914247393608093,0.050000000745058,0.2320671826601028,291.1935729980469,291.1499938964844,272.4166564941406,270.8954772949219,284.26544189453125,293.30181884765625,291.1936950683594,1.0,0.253440111875534,0.944978654384613,0.944978654384613,1.0,1.0,-1.142256498336792,0.4942526221275329,0.648003876209259,0.2159539014101028,0.0,0.0,0.3432033658027649,47.53682327270508,25.0,3.86177921295166,-7983.126953125,176.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.283203125,18000.0,0.0,0.0,0.1804423481225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540186941623688,0.2540232241153717,-4.537457698461367e-06,0.0,0.0001831260451581,0.0,0.0,11.043045043945312,0.0,0.0,0.0,0.2982463538646698,4.0,0.0,1.0
811200,293.3012390136719,297.1499938964844,293.1499938964844,0.0534128062427043,-1447.5201416015625,304.1650695800781,0.6364644765853882,0.1001240089535713,0.0922142043709755,293.356201171875,297.1499938964844,293.1499938964844,0.0171841420233249,-848.397216796875,304.1693420410156,0.5093668699264526,0.0541513748466968,0.0540303625166416,293.21856689453125,297.1499938964844,293.1499938964844,0.2189560532569885,-3330.671875,304.1586608886719,0.9138741493225098,0.3021084368228912,0.212284505367279,293.2593078613281,297.1499938964844,293.1499938964844,0.2924591600894928,-5668.82763671875,304.1630249023437,0.9896409511566162,0.3802756667137146,0.3611883521080017,293.24566650390625,297.1499938964844,293.1499938964844,0.0127243185415863,-3468.082763671875,303.5483093261719,0.4914247393608093,0.050000000745058,0.2320671826601028,291.1935729980469,291.1499938964844,272.4166564941406,270.8954772949219,284.26544189453125,293.30181884765625,291.1936950683594,1.0,0.253440111875534,0.944978654384613,0.944978654384613,1.0,1.0,-1.142256498336792,0.4942526221275329,0.648003876209259,0.2159539014101028,0.0,0.0,0.3432033658027649,47.53682327270508,25.0,3.86177921295166,-7983.126953125,176.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.283203125,18000.0,0.0,0.0,0.1804423481225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540186941623688,0.2540232241153717,-4.537457698461367e-06,0.0,0.0001831260451581,0.0,0.0,11.043045043945312,0.0,0.0,0.0,0.2982463538646698,4.0,0.0,1.0
811260,293.2972717285156,297.1499938964844,293.1499938964844,0.0506523475050926,-1401.52783203125,304.1646423339844,0.6426531672477722,0.0970985293388366,0.0893071964383125,293.35400390625,297.1499938964844,293.1499938964844,0.0144114689901471,-772.54833984375,304.1589660644531,0.5042071342468262,0.050000000745058,0.0493865683674812,293.2173156738281,297.1499938964844,293.1499938964844,0.2173731029033661,-3311.556884765625,304.1584167480469,0.934189796447754,0.3006227016448974,0.2111174762248993,293.2547302246094,297.1499938964844,293.1499938964844,0.2852459847927093,-5555.0869140625,304.1715393066406,0.9990000128746032,0.3784170746803283,0.3537953197956085,293.2461853027344,297.1499938964844,293.1499938964844,0.0125670349225401,-3445.261962890625,303.5139465332031,0.501826286315918,0.050000000745058,0.2312362194061279,291.19610595703125,291.1499938964844,272.4533386230469,270.91229248046875,284.2869567871094,293.2998352050781,291.1971130371094,1.0,0.2448718845844268,0.9447909593582152,0.9447909593582152,1.0,1.0,-1.1218795776367188,0.4850619733333587,0.6368175745010376,0.2109690904617309,0.0,0.0,0.336936742067337,42.82805633544922,25.0,7.950948238372803,-7840.38427734375,161.87258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6897277832031,306.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.212890625,18000.0,0.0,0.0,0.1780600845813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481788992881775,0.2481834292411804,-4.521507435129024e-06,0.0,0.0001807083608582,0.0,0.0,10.726848602294922,0.0,0.0,0.0,0.2969508767127991,4.0,0.0,1.0
811320,293.2972717285156,297.1499938964844,293.1499938964844,0.0506523475050926,-1401.52783203125,304.1646423339844,0.6426531672477722,0.0970985293388366,0.0893071964383125,293.35400390625,297.1499938964844,293.1499938964844,0.0144114689901471,-772.54833984375,304.1589660644531,0.5042071342468262,0.050000000745058,0.0493865683674812,293.2173156738281,297.1499938964844,293.1499938964844,0.2173731029033661,-3311.556884765625,304.1584167480469,0.934189796447754,0.3006227016448974,0.2111174762248993,293.2547302246094,297.1499938964844,293.1499938964844,0.2852459847927093,-5555.0869140625,304.1715393066406,0.9990000128746032,0.3784170746803283,0.3537953197956085,293.2461853027344,297.1499938964844,293.1499938964844,0.0125670349225401,-3445.261962890625,303.5139465332031,0.501826286315918,0.050000000745058,0.2312362194061279,291.19610595703125,291.1499938964844,272.4533386230469,270.91229248046875,284.2869567871094,293.2998352050781,291.1971130371094,1.0,0.2448718845844268,0.9447909593582152,0.9447909593582152,1.0,1.0,-1.1218795776367188,0.4850619733333587,0.6368175745010376,0.2109690904617309,0.0,0.0,0.336936742067337,42.82805633544922,25.0,7.950948238372803,-7840.38427734375,161.87258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6897277832031,306.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.212890625,18000.0,0.0,0.0,0.1780600845813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481788992881775,0.2481834292411804,-4.521507435129024e-06,0.0,0.0001807083608582,0.0,0.0,10.726848602294922,0.0,0.0,0.0,0.2969508767127991,4.0,0.0,1.0
811380,293.2934875488281,297.1499938964844,293.1499938964844,0.047909528017044,-1356.0604248046875,304.1643371582031,0.6452597975730896,0.0941305011510849,0.0865254923701286,293.3548278808594,297.1499938964844,293.1499938964844,0.0138540361076593,-756.5595092773438,304.08160400390625,0.5096097588539124,0.050000000745058,0.0486368462443351,293.21630859375,297.1499938964844,293.1499938964844,0.2155878096818924,-3289.69189453125,304.1585693359375,0.9480898976325988,0.2991204261779785,0.2099965363740921,293.233154296875,297.1499938964844,293.1499938964844,0.2702060639858246,-5315.779296875,304.1891174316406,0.9990000128746032,0.3801040947437286,0.3385250568389892,293.2466735839844,297.1499938964844,293.1499938964844,0.0124233234673738,-3423.20751953125,303.480224609375,0.5096061825752258,0.050000000745058,0.2307078689336776,291.21307373046875,291.1499938964844,272.489990234375,270.9289245605469,284.3084411621094,293.2958984375,291.21405029296875,1.0,0.2377359569072723,0.9446032643318176,0.9446032643318176,1.0,1.0,-1.0973769426345823,0.4740604162216186,0.6233165264129639,0.2049550563097,0.0,0.0,0.3273836374282837,39.68404769897461,25.0,16.219972610473633,-7657.41015625,149.0751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377624511719,306.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.302734375,18000.0,0.0,0.0,0.1753327250480651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401847094297409,0.2401892095804214,-4.503008312894963e-06,0.0,0.0001779404265107,0.0,0.0,10.306986808776855,0.0,0.0,0.0,0.2952536344528198,4.0,0.0,1.0
811440,293.2934875488281,297.1499938964844,293.1499938964844,0.047909528017044,-1356.0604248046875,304.1643371582031,0.6452597975730896,0.0941305011510849,0.0865254923701286,293.3548278808594,297.1499938964844,293.1499938964844,0.0138540361076593,-756.5595092773438,304.08160400390625,0.5096097588539124,0.050000000745058,0.0486368462443351,293.21630859375,297.1499938964844,293.1499938964844,0.2155878096818924,-3289.69189453125,304.1585693359375,0.9480898976325988,0.2991204261779785,0.2099965363740921,293.233154296875,297.1499938964844,293.1499938964844,0.2702060639858246,-5315.779296875,304.1891174316406,0.9990000128746032,0.3801040947437286,0.3385250568389892,293.2466735839844,297.1499938964844,293.1499938964844,0.0124233234673738,-3423.20751953125,303.480224609375,0.5096061825752258,0.050000000745058,0.2307078689336776,291.21307373046875,291.1499938964844,272.489990234375,270.9289245605469,284.3084411621094,293.2958984375,291.21405029296875,1.0,0.2377359569072723,0.9446032643318176,0.9446032643318176,1.0,1.0,-1.0973769426345823,0.4740604162216186,0.6233165264129639,0.2049550563097,0.0,0.0,0.3273836374282837,39.68404769897461,25.0,16.219972610473633,-7657.41015625,149.0751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377624511719,306.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.302734375,18000.0,0.0,0.0,0.1753327250480651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401847094297409,0.2401892095804214,-4.503008312894963e-06,0.0,0.0001779404265107,0.0,0.0,10.306986808776855,0.0,0.0,0.0,0.2952536344528198,4.0,0.0,1.0
811500,293.29168701171875,297.1499938964844,293.1499938964844,0.0465913079679012,-1334.41455078125,304.16412353515625,0.6460905075073242,0.092669703066349,0.085160456597805,293.357666015625,297.1499938964844,293.1499938964844,0.0137080429121851,-752.9866333007812,304.0367431640625,0.5132536292076111,0.050000000745058,0.0485889501869678,293.21588134765625,297.1499938964844,293.1499938964844,0.2148136347532272,-3280.30712890625,304.1584167480469,0.9540772438049316,0.2983641326427459,0.2094362378120422,293.2178649902344,297.1499938964844,293.1499938964844,0.2636734545230865,-5212.29833984375,304.19384765625,0.9990000128746032,0.3820506036281585,0.3318739533424377,293.2469177246094,297.1499938964844,293.1499938964844,0.0123625183477997,-3414.4375,303.46295166015625,0.5132536292076111,0.050000000745058,0.2304850369691848,291.2157592773437,291.1499938964844,272.5083312988281,270.9371643066406,284.3197021484375,293.2955322265625,291.2159118652344,1.0,0.2346435040235519,0.9445093870162964,0.9445093870162964,1.0,1.0,-1.086756944656372,0.4692937433719635,0.617463231086731,0.2023812085390091,0.0,0.0,0.3227082788944244,38.356964111328125,25.0,10.322572708129885,-7565.13134765625,143.74867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7712707519531,306.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.123046875,18000.0,0.0,0.0,0.1737892627716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357759773731231,0.2357804626226425,-4.491765594138997e-06,0.0,0.0001763740146998,0.0,0.0,10.075798034667969,0.0,0.0,0.0,0.2943227887153625,4.0,0.0,1.0
811560,293.2898864746094,297.1499938964844,293.1499938964844,0.0452988110482692,-1313.2799072265625,304.1639099121094,0.6466051936149597,0.0912286862730979,0.0838169008493423,293.36163330078125,297.1499938964844,293.1499938964844,0.0135612823069095,-749.4190673828125,303.9886779785156,0.5167101621627808,0.050000000745058,0.04854716360569,293.2154846191406,297.1499938964844,293.1499938964844,0.2140765786170959,-3271.39111328125,304.1582336425781,0.9594146013259888,0.2976087927818298,0.2088795900344848,293.20135498046875,297.1499938964844,293.1499938964844,0.2577428221702575,-5118.43310546875,304.1966552734375,0.9990000128746032,0.3844315111637115,0.3258441984653473,293.2471618652344,297.1499938964844,293.1499938964844,0.0123062776401638,-3406.501220703125,303.44561767578125,0.5167101621627808,0.050000000745058,0.2302868366241455,291.2164611816406,291.1499938964844,272.52667236328125,270.9454040527344,284.3325500488281,293.2983703613281,291.216552734375,1.0,0.2318220287561416,0.944480836391449,0.944480836391449,1.0,1.0,-1.0769503116607666,0.4648943245410919,0.6120559573173523,0.2000251561403274,0.0,0.0,0.3182045221328735,37.173431396484375,43.0,6.346102714538574,-7480.10302734375,138.98655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8091125488281,306.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.14453125,18000.0,0.0,0.0,0.1721307784318924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316851615905761,0.2316896468400955,-4.480889401747845e-06,0.0,0.0001746908674249,0.0,0.0,9.862045288085938,0.0,0.0,0.0,0.2934511601924896,4.0,0.0,1.0
