time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2865600585937,297.1499938964844,293.1499938964844,0.0429282076656818,-1274.8885498046875,304.1632080078125,0.6367432475090027,0.0883568078279495,0.0812709257006645,293.3722839355469,297.1499938964844,293.1499938964844,0.0133332908153533,-744.6642456054688,303.8835144042969,0.5135200619697571,0.050000000745058,0.0485857017338275,293.2149658203125,297.1499938964844,293.1499938964844,0.2130096703767776,-3258.843017578125,304.1572265625,0.9519203305244446,0.296057641506195,0.2078383117914199,293.1799011230469,297.1499938964844,293.1499938964844,0.2625072300434112,-5201.978515625,304.1723022460937,0.9990000128746032,0.3875387012958526,0.3314002752304077,293.2477722167969,297.1499938964844,293.1499938964844,0.0122612761333584,-3403.42822265625,303.40948486328125,0.5135200619697571,0.050000000745058,0.2304696589708328,291.2026672363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3539733886719,293.3082275390625,291.1982116699219,1.0,0.2343319207429886,0.9444237351417542,0.9444237351417542,1.0,1.0,-1.0795668363571167,0.4660551249980926,0.6135117411613464,0.200679749250412,0.0,0.0,0.3116037547588348,38.18252944946289,46.0,-27.644250869750977,-7384.33251953125,141.52481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88330078125,306.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.57421875,18000.0,0.0,0.0,0.1685984879732132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224726527929306,0.224730983376503,-4.461141088540899e-06,0.0,0.0001711060322122,0.0,0.0,9.49968719482422,0.0,0.0,0.0,0.29197558760643,4.0,0.0,1.0
811680,293.2865600585937,297.1499938964844,293.1499938964844,0.0429282076656818,-1274.8885498046875,304.1632080078125,0.6367432475090027,0.0883568078279495,0.0812709257006645,293.3722839355469,297.1499938964844,293.1499938964844,0.0133332908153533,-744.6642456054688,303.8835144042969,0.5135200619697571,0.050000000745058,0.0485857017338275,293.2149658203125,297.1499938964844,293.1499938964844,0.2130096703767776,-3258.843017578125,304.1572265625,0.9519203305244446,0.296057641506195,0.2078383117914199,293.1799011230469,297.1499938964844,293.1499938964844,0.2625072300434112,-5201.978515625,304.1723022460937,0.9990000128746032,0.3875387012958526,0.3314002752304077,293.2477722167969,297.1499938964844,293.1499938964844,0.0122612761333584,-3403.42822265625,303.40948486328125,0.5135200619697571,0.050000000745058,0.2304696589708328,291.2026672363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3539733886719,293.3082275390625,291.1982116699219,1.0,0.2343319207429886,0.9444237351417542,0.9444237351417542,1.0,1.0,-1.0795668363571167,0.4660551249980926,0.6135117411613464,0.200679749250412,0.0,0.0,0.3116037547588348,38.18252944946289,46.0,-27.644250869750977,-7384.33251953125,141.52481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88330078125,306.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.57421875,18000.0,0.0,0.0,0.1685984879732132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224726527929306,0.224730983376503,-4.461141088540899e-06,0.0,0.0001711060322122,0.0,0.0,9.49968719482422,0.0,0.0,0.0,0.29197558760643,4.0,0.0,1.0
811740,293.2833557128906,297.1499938964844,293.1499938964844,0.0407070890069007,-1239.2703857421875,304.1625061035156,0.6254637241363525,0.0855477675795555,0.0787861868739128,293.38507080078125,297.1499938964844,293.1499938964844,0.0131249548867344,-740.874267578125,303.7686767578125,0.5087666511535645,0.050000000745058,0.0486472956836223,293.2144775390625,297.1499938964844,293.1499938964844,0.2123298496007919,-3251.27783203125,304.1559753417969,0.9409812092781068,0.2945083081722259,0.2068022638559341,293.1850891113281,297.1499938964844,293.1499938964844,0.2711353003978729,-5344.64892578125,304.1507873535156,0.9990000128746032,0.385767787694931,0.3401008248329162,293.248779296875,297.1499938964844,293.1499938964844,0.0122443232685327,-3406.83154296875,303.3705444335937,0.5087666511535645,0.050000000745058,0.2307618260383606,291.166015625,291.1499938964844,272.6000061035156,270.9782409667969,284.373046875,293.315673828125,291.1636047363281,1.0,0.2373355031013488,0.944366693496704,0.944366693496704,1.0,1.0,-1.0862112045288086,0.4689706265926361,0.6172405481338501,0.2024458050727844,0.0,0.0,0.3121550977230072,39.831180572509766,49.0,-36.78446960449219,-7390.17431640625,146.3290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178161621094,306.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1652313619852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239488363265991,0.223953291773796,-4.452831035450799e-06,0.0,0.000167688835063,0.0,0.0,9.447104454040527,0.0,0.0,0.0,0.291695773601532,4.0,0.0,1.0
811800,293.2833557128906,297.1499938964844,293.1499938964844,0.0407070890069007,-1239.2703857421875,304.1625061035156,0.6254637241363525,0.0855477675795555,0.0787861868739128,293.38507080078125,297.1499938964844,293.1499938964844,0.0131249548867344,-740.874267578125,303.7686767578125,0.5087666511535645,0.050000000745058,0.0486472956836223,293.2144775390625,297.1499938964844,293.1499938964844,0.2123298496007919,-3251.27783203125,304.1559753417969,0.9409812092781068,0.2945083081722259,0.2068022638559341,293.1850891113281,297.1499938964844,293.1499938964844,0.2711353003978729,-5344.64892578125,304.1507873535156,0.9990000128746032,0.385767787694931,0.3401008248329162,293.248779296875,297.1499938964844,293.1499938964844,0.0122443232685327,-3406.83154296875,303.3705444335937,0.5087666511535645,0.050000000745058,0.2307618260383606,291.166015625,291.1499938964844,272.6000061035156,270.9782409667969,284.373046875,293.315673828125,291.1636047363281,1.0,0.2373355031013488,0.944366693496704,0.944366693496704,1.0,1.0,-1.0862112045288086,0.4689706265926361,0.6172405481338501,0.2024458050727844,0.0,0.0,0.3121550977230072,39.831180572509766,49.0,-36.78446960449219,-7390.17431640625,146.3290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178161621094,306.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1652313619852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239488363265991,0.223953291773796,-4.452831035450799e-06,0.0,0.000167688835063,0.0,0.0,9.447104454040527,0.0,0.0,0.0,0.291695773601532,4.0,0.0,1.0
811860,293.2801818847656,297.1499938964844,293.1499938964844,0.038461834192276,-1203.0069580078125,304.1620788574219,0.6137190461158752,0.0828150659799575,0.0763793513178825,293.3990783691406,297.1499938964844,293.1499938964844,0.0128866070881485,-735.717529296875,303.6466064453125,0.5038779973983765,0.050000000745058,0.0487165190279483,293.2140808105469,297.1499938964844,293.1499938964844,0.2113348245620727,-3239.462158203125,304.1556701660156,0.9292073249816896,0.2929590046405792,0.2057757973670959,293.20458984375,297.1499938964844,293.1499938964844,0.2804513275623321,-5495.13427734375,304.1351013183594,0.9990000128746032,0.3809522986412048,0.3496201038360595,293.2505187988281,297.1499938964844,293.1499938964844,0.0122061008587479,-3405.30712890625,303.33038330078125,0.5038779973983765,0.050000000745058,0.2310901880264282,291.1481018066406,291.1499938964844,272.6366577148437,270.99468994140625,284.3919677734375,293.3233337402344,291.14617919921875,1.0,0.2409146279096603,0.9440931081771852,0.9440931081771852,1.0,1.0,-1.0939927101135254,0.47240149974823,0.6215912103652954,0.2044591307640075,0.0,0.0,0.3136459290981293,41.687618255615234,52.0,-27.998106002807617,-7412.35498046875,151.8857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887023925781,306.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1624901890754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249184399843216,0.2249228954315185,-4.453385827218881e-06,0.0,0.0001649068872211,0.0,0.0,9.492692947387695,0.0,0.0,0.0,0.2918573021888733,4.0,0.0,1.0
811920,293.2801818847656,297.1499938964844,293.1499938964844,0.038461834192276,-1203.0069580078125,304.1620788574219,0.6137190461158752,0.0828150659799575,0.0763793513178825,293.3990783691406,297.1499938964844,293.1499938964844,0.0128866070881485,-735.717529296875,303.6466064453125,0.5038779973983765,0.050000000745058,0.0487165190279483,293.2140808105469,297.1499938964844,293.1499938964844,0.2113348245620727,-3239.462158203125,304.1556701660156,0.9292073249816896,0.2929590046405792,0.2057757973670959,293.20458984375,297.1499938964844,293.1499938964844,0.2804513275623321,-5495.13427734375,304.1351013183594,0.9990000128746032,0.3809522986412048,0.3496201038360595,293.2505187988281,297.1499938964844,293.1499938964844,0.0122061008587479,-3405.30712890625,303.33038330078125,0.5038779973983765,0.050000000745058,0.2310901880264282,291.1481018066406,291.1499938964844,272.6366577148437,270.99468994140625,284.3919677734375,293.3233337402344,291.14617919921875,1.0,0.2409146279096603,0.9440931081771852,0.9440931081771852,1.0,1.0,-1.0939927101135254,0.47240149974823,0.6215912103652954,0.2044591307640075,0.0,0.0,0.3136459290981293,41.687618255615234,52.0,-27.998106002807617,-7412.35498046875,151.8857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887023925781,306.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1624901890754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249184399843216,0.2249228954315185,-4.453385827218881e-06,0.0,0.0001649068872211,0.0,0.0,9.492692947387695,0.0,0.0,0.0,0.2918573021888733,4.0,0.0,1.0
811980,293.2769775390625,297.1499938964844,293.1499938964844,0.0362879484891891,-1167.7061767578125,304.16168212890625,0.599445641040802,0.0801653861999511,0.0740637928247451,293.4137878417969,297.1499938964844,293.1499938964844,0.012645399197936,-730.2725219726562,303.5180053710937,0.4979543685913086,0.050000000745058,0.0488091967999935,293.21368408203125,297.1499938964844,293.1499938964844,0.2102837562561035,-3226.85693359375,304.155517578125,0.915056586265564,0.2914119362831116,0.2047649323940277,293.2326354980469,297.1499938964844,293.1499938964844,0.2872460484504699,-5602.75732421875,304.12969970703125,0.9962208271026612,0.3738886713981628,0.3562866151332855,293.2528076171875,297.1499938964844,293.1499938964844,0.0121686533093452,-3403.710205078125,303.2882080078125,0.4979543685913086,0.050000000745058,0.2315298169851303,291.1340637207031,291.1499938964844,272.67333984375,271.0112609863281,284.4148254394531,293.3359680175781,291.13336181640625,1.0,0.2448337227106094,0.9438195824623108,0.9438195824623108,1.0,1.0,-1.098505973815918,0.4743403792381286,0.6241655945777893,0.2057584524154663,0.0,0.0,0.3168047368526459,44.09812545776367,55.0,-16.804550170898438,-7436.060546875,157.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80426025390625,305.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1605333834886551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273375988006591,0.2273420691490173,-4.457687282410916e-06,0.0,0.0001629209873499,0.0,0.0,9.61269187927246,0.0,0.0,0.0,0.2923275530338287,4.0,0.0,1.0
812040,293.2769775390625,297.1499938964844,293.1499938964844,0.0362879484891891,-1167.7061767578125,304.16168212890625,0.599445641040802,0.0801653861999511,0.0740637928247451,293.4137878417969,297.1499938964844,293.1499938964844,0.012645399197936,-730.2725219726562,303.5180053710937,0.4979543685913086,0.050000000745058,0.0488091967999935,293.21368408203125,297.1499938964844,293.1499938964844,0.2102837562561035,-3226.85693359375,304.155517578125,0.915056586265564,0.2914119362831116,0.2047649323940277,293.2326354980469,297.1499938964844,293.1499938964844,0.2872460484504699,-5602.75732421875,304.12969970703125,0.9962208271026612,0.3738886713981628,0.3562866151332855,293.2528076171875,297.1499938964844,293.1499938964844,0.0121686533093452,-3403.710205078125,303.2882080078125,0.4979543685913086,0.050000000745058,0.2315298169851303,291.1340637207031,291.1499938964844,272.67333984375,271.0112609863281,284.4148254394531,293.3359680175781,291.13336181640625,1.0,0.2448337227106094,0.9438195824623108,0.9438195824623108,1.0,1.0,-1.098505973815918,0.4743403792381286,0.6241655945777893,0.2057584524154663,0.0,0.0,0.3168047368526459,44.09812545776367,55.0,-16.804550170898438,-7436.060546875,157.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80426025390625,305.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1605333834886551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273375988006591,0.2273420691490173,-4.457687282410916e-06,0.0,0.0001629209873499,0.0,0.0,9.61269187927246,0.0,0.0,0.0,0.2923275530338287,4.0,0.0,1.0
812100,293.2753601074219,297.1499938964844,293.1499938964844,0.0352071970701217,-1149.89794921875,304.1615295410156,0.5905049443244934,0.0788738578557968,0.0729628652334213,293.4212646484375,297.1499938964844,293.1499938964844,0.0125192673876881,-727.100830078125,303.4520568847656,0.4938535988330841,0.050000000745058,0.0488792173564434,293.2135314941406,297.1499938964844,293.1499938964844,0.2095737308263778,-3218.07421875,304.15582275390625,0.9059380292892456,0.29063680768013,0.2042806595563888,293.2423400878906,297.1499938964844,293.1499938964844,0.2844984233379364,-5556.37451171875,304.13836669921875,0.9875912070274352,0.3709269165992737,0.3531793057918548,293.2540588378906,297.1499938964844,293.1499938964844,0.0121463676914572,-3401.353515625,303.2672424316406,0.4938535988330841,0.050000000745058,0.2318619638681411,291.1376342773437,291.1499938964844,272.6916809082031,271.01959228515625,284.4297790527344,293.34454345703125,291.1400146484375,1.0,0.2466840595006942,0.9436827898025512,0.9436827898025512,1.0,1.0,-1.0934978723526,0.4720682799816131,0.6214295625686646,0.2045952677726745,0.0,0.0,0.3173491060733795,45.80718994140625,55.0,4.364952087402344,-7424.10498046875,159.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,305.9740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.1598479449748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228444218635559,0.228448674082756,-4.460872332856525e-06,0.0,0.0001622253475943,0.0,0.0,9.670265197753906,0.0,0.0,0.0,0.2925526201725006,4.0,0.0,1.0
812160,293.2738342285156,297.1499938964844,293.1499938964844,0.0341100431978702,-1131.629638671875,304.16143798828125,0.5818659663200378,0.0775835439562797,0.0718673020601272,293.42889404296875,297.1499938964844,293.1499938964844,0.012382979504764,-723.4160766601562,303.38494873046875,0.4901463985443115,0.050000000745058,0.0489463210105896,293.2134704589844,297.1499938964844,293.1499938964844,0.2087317854166031,-3207.562255859375,304.1562805175781,0.8981257677078247,0.2898448705673218,0.2037848681211471,293.24786376953125,297.1499938964844,293.1499938964844,0.2821007668972015,-5516.8837890625,304.1448059082031,0.9793174862861632,0.3686746656894684,0.3508064746856689,293.2553405761719,297.1499938964844,293.1499938964844,0.0121152391657233,-3396.9580078125,303.2465209960937,0.4901463985443115,0.050000000745058,0.2321802824735641,291.1490173339844,291.1499938964844,272.7099914550781,271.0279846191406,284.4444274902344,293.3526916503906,291.1512756347656,1.0,0.24850594997406,0.9435139298439026,0.9435139298439026,1.0,1.0,-1.089201807975769,0.4701052904129028,0.6190965175628662,0.2036336362361908,0.0,0.0,0.3162703812122345,47.45246124267578,58.0,15.743186950683594,-7390.7939453125,161.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1593032032251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228192538022995,0.2281970083713531,-4.462472134036943e-06,0.0,0.000161672491231,0.0,0.0,9.661968231201172,0.0,0.0,0.0,0.2925323843955993,4.0,0.0,1.0
812220,293.2714233398437,297.1499938964844,293.1499938964844,0.0319632291793823,-1095.64453125,304.16119384765625,0.5651180744171143,0.0749382302165031,0.0696334242820739,293.44500732421875,297.1499938964844,293.1499938964844,0.0121151115745306,-716.31689453125,303.2440185546875,0.4834128320217132,0.050000000745058,0.049075037240982,293.2135009765625,297.1499938964844,293.1499938964844,0.2072485983371734,-3189.252685546875,304.1566467285156,0.8841670751571655,0.288230150938034,0.2027627080678939,293.2523498535156,297.1499938964844,293.1499938964844,0.2787688672542572,-5462.68212890625,304.15191650390625,0.9636417627334596,0.3652716279029846,0.3474237322807312,293.2580261230469,297.1499938964844,293.1499938964844,0.0120627945289015,-3390.99072265625,303.2032775878906,0.4834128320217132,0.050000000745058,0.2327908426523208,291.1592712402344,291.1499938964844,272.7466735839844,271.044921875,284.4732666015625,293.3685913085937,291.1597595214844,1.0,0.2520995140075683,0.9431761503219604,0.9431761503219604,1.0,1.0,-1.0821202993392944,0.4668415784835815,0.6152787804603577,0.2021252661943435,0.0,0.0,0.3141684532165527,50.62491226196289,61.0,11.291279792785645,-7308.39453125,165.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802001953125,305.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.1584559381008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263266295194625,0.2263310998678207,-4.459718638827326e-06,0.0,0.000160812633112,0.0,0.0,9.570342063903809,0.0,0.0,0.0,0.2921926379203796,4.0,0.0,1.0
812280,293.2714233398437,297.1499938964844,293.1499938964844,0.0319632291793823,-1095.64453125,304.16119384765625,0.5651180744171143,0.0749382302165031,0.0696334242820739,293.44500732421875,297.1499938964844,293.1499938964844,0.0121151115745306,-716.31689453125,303.2440185546875,0.4834128320217132,0.050000000745058,0.049075037240982,293.2135009765625,297.1499938964844,293.1499938964844,0.2072485983371734,-3189.252685546875,304.1566467285156,0.8841670751571655,0.288230150938034,0.2027627080678939,293.2523498535156,297.1499938964844,293.1499938964844,0.2787688672542572,-5462.68212890625,304.15191650390625,0.9636417627334596,0.3652716279029846,0.3474237322807312,293.2580261230469,297.1499938964844,293.1499938964844,0.0120627945289015,-3390.99072265625,303.2032775878906,0.4834128320217132,0.050000000745058,0.2327908426523208,291.1592712402344,291.1499938964844,272.7466735839844,271.044921875,284.4732666015625,293.3685913085937,291.1597595214844,1.0,0.2520995140075683,0.9431761503219604,0.9431761503219604,1.0,1.0,-1.0821202993392944,0.4668415784835815,0.6152787804603577,0.2021252661943435,0.0,0.0,0.3141684532165527,50.62491226196289,61.0,11.291279792785645,-7308.39453125,165.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802001953125,305.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.1584559381008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263266295194625,0.2263310998678207,-4.459718638827326e-06,0.0,0.000160812633112,0.0,0.0,9.570342063903809,0.0,0.0,0.0,0.2921926379203796,4.0,0.0,1.0
812340,293.2694091796875,297.1499938964844,293.1499938964844,0.0298421066254377,-1059.38623046875,304.1610107421875,0.5489307045936584,0.0722693353891372,0.0673498436808586,293.4619140625,297.1499938964844,293.1499938964844,0.0118431635200977,-708.9525756835938,303.0950927734375,0.4769644141197204,0.050000000745058,0.0492009557783603,293.2135925292969,297.1499938964844,293.1499938964844,0.2058352082967758,-3171.871826171875,304.15679931640625,0.8716726303100586,0.2866023182868957,0.2017237991094589,293.25311279296875,297.1499938964844,293.1499938964844,0.2762174308300018,-5421.82080078125,304.1554870605469,0.948554754257202,0.362521767616272,0.3448487520217895,293.2607421875,297.1499938964844,293.1499938964844,0.0120122814550995,-3385.78271484375,303.1586303710937,0.4769644141197204,0.050000000745058,0.2333881556987762,291.1637268066406,291.1499938964844,272.7833251953125,271.06219482421875,284.5025634765625,293.385009765625,291.1641540527344,1.0,0.2556398510932922,0.9428383708000184,0.9428383708000184,1.0,1.0,-1.0759097337722778,0.4639488160610199,0.6119608879089355,0.2008876055479049,0.0,0.0,0.3120365738868713,53.73958206176758,64.0,7.674878120422363,-7235.146484375,169.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.1578238159418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224595233798027,0.224599689245224,-4.455676844372647e-06,0.0,0.0001601711119292,0.0,0.0,9.482531547546388,0.0,0.0,0.0,0.2918373346328735,4.0,0.0,1.0
812400,293.2694091796875,297.1499938964844,293.1499938964844,0.0298421066254377,-1059.38623046875,304.1610107421875,0.5489307045936584,0.0722693353891372,0.0673498436808586,293.4619140625,297.1499938964844,293.1499938964844,0.0118431635200977,-708.9525756835938,303.0950927734375,0.4769644141197204,0.050000000745058,0.0492009557783603,293.2135925292969,297.1499938964844,293.1499938964844,0.2058352082967758,-3171.871826171875,304.15679931640625,0.8716726303100586,0.2866023182868957,0.2017237991094589,293.25311279296875,297.1499938964844,293.1499938964844,0.2762174308300018,-5421.82080078125,304.1554870605469,0.948554754257202,0.362521767616272,0.3448487520217895,293.2607421875,297.1499938964844,293.1499938964844,0.0120122814550995,-3385.78271484375,303.1586303710937,0.4769644141197204,0.050000000745058,0.2333881556987762,291.1637268066406,291.1499938964844,272.7833251953125,271.06219482421875,284.5025634765625,293.385009765625,291.1641540527344,1.0,0.2556398510932922,0.9428383708000184,0.9428383708000184,1.0,1.0,-1.0759097337722778,0.4639488160610199,0.6119608879089355,0.2008876055479049,0.0,0.0,0.3120365738868713,53.73958206176758,64.0,7.674878120422363,-7235.146484375,169.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.1578238159418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224595233798027,0.224599689245224,-4.455676844372647e-06,0.0,0.0001601711119292,0.0,0.0,9.482531547546388,0.0,0.0,0.0,0.2918373346328735,4.0,0.0,1.0
812460,293.26727294921875,297.1499938964844,293.1499938964844,0.0277551002800464,-1026.05615234375,304.1607666015625,0.5337845683097839,0.0696789845824241,0.0651188641786575,293.4789733886719,297.1499938964844,293.1499938964844,0.0115694310516119,-701.283935546875,302.93994140625,0.4703299105167389,0.050000000745058,0.0493258945643901,293.2136535644531,297.1499938964844,293.1499938964844,0.2044519633054733,-3154.87451171875,304.1568298339844,0.8603615760803223,0.284977376461029,0.2006842941045761,293.25250244140625,297.1499938964844,293.1499938964844,0.2739452421665191,-5385.82568359375,304.15740966796875,0.9340075254440308,0.3600277304649353,0.3425810039043426,293.26348876953125,297.1499938964844,293.1499938964844,0.0119612487033009,-3380.622802734375,303.1129150390625,0.4703299105167389,0.050000000745058,0.2339808046817779,291.1665954589844,291.1499938964844,272.82000732421875,271.0798034667969,284.532470703125,293.40216064453125,291.1668395996094,1.0,0.2591337263584137,0.9426395893096924,0.9426395893096924,1.0,1.0,-1.0701236724853516,0.4612316489219665,0.6088919639587402,0.1998131722211837,0.0,0.0,0.3096053004264831,56.83639144897461,67.0,4.52250862121582,-7162.9326171875,173.01486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,305.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.157318890094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222559317946434,0.2225637733936309,-4.450955202628393e-06,0.0,0.0001596586662344,0.0,0.0,9.379690170288086,0.0,0.0,0.0,0.2914235293865204,4.0,0.0,1.0
812520,293.26727294921875,297.1499938964844,293.1499938964844,0.0277551002800464,-1026.05615234375,304.1607666015625,0.5337845683097839,0.0696789845824241,0.0651188641786575,293.4789733886719,297.1499938964844,293.1499938964844,0.0115694310516119,-701.283935546875,302.93994140625,0.4703299105167389,0.050000000745058,0.0493258945643901,293.2136535644531,297.1499938964844,293.1499938964844,0.2044519633054733,-3154.87451171875,304.1568298339844,0.8603615760803223,0.284977376461029,0.2006842941045761,293.25250244140625,297.1499938964844,293.1499938964844,0.2739452421665191,-5385.82568359375,304.15740966796875,0.9340075254440308,0.3600277304649353,0.3425810039043426,293.26348876953125,297.1499938964844,293.1499938964844,0.0119612487033009,-3380.622802734375,303.1129150390625,0.4703299105167389,0.050000000745058,0.2339808046817779,291.1665954589844,291.1499938964844,272.82000732421875,271.0798034667969,284.532470703125,293.40216064453125,291.1668395996094,1.0,0.2591337263584137,0.9426395893096924,0.9426395893096924,1.0,1.0,-1.0701236724853516,0.4612316489219665,0.6088919639587402,0.1998131722211837,0.0,0.0,0.3096053004264831,56.83639144897461,67.0,4.52250862121582,-7162.9326171875,173.01486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,305.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.157318890094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222559317946434,0.2225637733936309,-4.450955202628393e-06,0.0,0.0001596586662344,0.0,0.0,9.379690170288086,0.0,0.0,0.0,0.2914235293865204,4.0,0.0,1.0
812580,293.26483154296875,297.1499938964844,293.1499938964844,0.0259580630809068,-990.2509155273438,304.16015625,0.5200216174125671,0.067203365266323,0.0629846230149269,293.4957275390625,297.1499938964844,293.1499938964844,0.0112951584160327,-693.3082275390625,302.7797241210937,0.4631388485431671,0.050000000745058,0.0494504459202289,293.21368408203125,297.1499938964844,293.1499938964844,0.2030893862247467,-3138.122314453125,304.1568298339844,0.8500660061836243,0.2833589613437652,0.1996487081050872,293.2514343261719,297.1499938964844,293.1499938964844,0.2717898786067962,-5351.884765625,304.15850830078125,0.9202994108200072,0.3576483428478241,0.3404444456100464,293.2662353515625,297.1499938964844,293.1499938964844,0.0119090033695101,-3375.311767578125,303.06622314453125,0.4631388485431671,0.050000000745058,0.2345716208219528,291.16864013671875,291.1499938964844,272.8566589355469,271.0978088378906,284.56317138671875,293.4202880859375,291.1688537597656,1.0,0.2625830471515655,0.9424407482147216,0.9424407482147216,1.0,1.0,-1.0646132230758667,0.4586208164691925,0.6059923768043518,0.198856696486473,0.0,0.0,0.3069866001605987,59.928340911865234,70.0,3.262645959854126,-7094.27783203125,177.01351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1568529158830642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203966081142425,0.2204010486602783,-4.445858849067008e-06,0.0,0.0001591857726452,0.0,0.0,9.270692825317385,0.0,0.0,0.0,0.2909831404685974,4.0,0.0,1.0
812640,293.26483154296875,297.1499938964844,293.1499938964844,0.0259580630809068,-990.2509155273438,304.16015625,0.5200216174125671,0.067203365266323,0.0629846230149269,293.4957275390625,297.1499938964844,293.1499938964844,0.0112951584160327,-693.3082275390625,302.7797241210937,0.4631388485431671,0.050000000745058,0.0494504459202289,293.21368408203125,297.1499938964844,293.1499938964844,0.2030893862247467,-3138.122314453125,304.1568298339844,0.8500660061836243,0.2833589613437652,0.1996487081050872,293.2514343261719,297.1499938964844,293.1499938964844,0.2717898786067962,-5351.884765625,304.15850830078125,0.9202994108200072,0.3576483428478241,0.3404444456100464,293.2662353515625,297.1499938964844,293.1499938964844,0.0119090033695101,-3375.311767578125,303.06622314453125,0.4631388485431671,0.050000000745058,0.2345716208219528,291.16864013671875,291.1499938964844,272.8566589355469,271.0978088378906,284.56317138671875,293.4202880859375,291.1688537597656,1.0,0.2625830471515655,0.9424407482147216,0.9424407482147216,1.0,1.0,-1.0646132230758667,0.4586208164691925,0.6059923768043518,0.198856696486473,0.0,0.0,0.3069866001605987,59.928340911865234,70.0,3.262645959854126,-7094.27783203125,177.01351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,305.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1568529158830642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203966081142425,0.2204010486602783,-4.445858849067008e-06,0.0,0.0001591857726452,0.0,0.0,9.270692825317385,0.0,0.0,0.0,0.2909831404685974,4.0,0.0,1.0
812700,293.2635192871094,297.1499938964844,293.1499938964844,0.0250866059213876,-974.023681640625,304.159912109375,0.5137044191360474,0.0660091862082481,0.0619580782949924,293.50390625,297.1499938964844,293.1499938964844,0.0111581087112426,-689.2017211914062,302.69793701171875,0.4594227969646454,0.050000000745058,0.0495126321911811,293.21368408203125,297.1499938964844,293.1499938964844,0.2024109363555908,-3129.771728515625,304.1568298339844,0.8452537059783936,0.2825522720813751,0.1991326212882995,293.2508239746094,297.1499938964844,293.1499938964844,0.2707332372665405,-5335.28466796875,304.15887451171875,0.9139066934585572,0.3564848601818084,0.3394046425819397,293.267578125,297.1499938964844,293.1499938964844,0.0118821961805224,-3372.52978515625,303.04254150390625,0.4594227969646454,0.050000000745058,0.2348666191101074,291.1696472167969,291.1499938964844,272.875,271.10699462890625,284.5787658691406,293.4295349121094,291.1698608398437,1.0,0.2642906904220581,0.9423413872718812,0.9423413872718812,1.0,1.0,-1.0619423389434814,0.4573474526405334,0.6045948266983032,0.1984156817197799,0.0,0.0,0.3055703341960907,61.47361755371094,70.0,3.033657550811768,-7060.71142578125,179.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35137939453125,305.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.1566119194030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192377299070358,0.2192421704530716,-4.443165380507708e-06,0.0,0.000158941198606,0.0,0.0,9.212536811828612,0.0,0.0,0.0,0.2907485663890838,4.0,0.0,1.0
812760,293.2621459960937,297.1499938964844,293.1499938964844,0.0242505092173814,-958.14990234375,304.1596374511719,0.5077405571937561,0.0648392364382743,0.0609542466700077,293.5119323730469,297.1499938964844,293.1499938964844,0.0110215647146105,-685.0288696289062,302.6152038574219,0.4558850228786468,0.050000000745058,0.0495747812092304,293.21368408203125,297.1499938964844,293.1499938964844,0.2017345577478408,-3121.44091796875,304.15679931640625,0.8406396508216858,0.2817472517490387,0.1986175924539566,293.25018310546875,297.1499938964844,293.1499938964844,0.269686758518219,-5318.857421875,304.1591796875,0.9079124331474304,0.3553337752819061,0.3383775949478149,293.2689208984375,297.1499938964844,293.1499938964844,0.0118550080806016,-3369.675537109375,303.0186767578125,0.4558850228786468,0.050000000745058,0.2351614087820053,291.170654296875,291.1499938964844,272.8933410644531,271.1163330078125,284.59442138671875,293.4388732910156,291.1708679199219,1.0,0.2659875750541687,0.942243218421936,0.942243218421936,1.0,1.0,-1.0593149662017822,0.4560903310775757,0.6032246947288513,0.1979950368404388,0.0,0.0,0.3040888011455536,63.01865768432617,58.0,2.909228563308716,-7027.52294921875,181.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,305.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.1563553065061569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180290967226028,0.2180335372686386,-4.440365046320949e-06,0.0,0.0001586807629792,0.0,0.0,9.152029037475586,0.0,0.0,0.0,0.2905047237873077,4.0,0.0,1.0
812820,293.2591552734375,297.1499938964844,293.1499938964844,0.0225771088153123,-925.3056030273438,304.1592102050781,0.5026330947875977,0.0626035034656524,0.0588809810578823,293.5273742675781,297.1499938964844,293.1499938964844,0.0106998234987258,-674.3472290039062,302.44757080078125,0.4575745463371277,0.050000000745058,0.0495447628200054,293.2135009765625,297.1499938964844,293.1499938964844,0.2002430707216262,-3102.986083984375,304.15704345703125,0.8409953713417053,0.2801697552204132,0.1974879205226898,293.2487487792969,297.1499938964844,293.1499938964844,0.2674599289894104,-5283.8173828125,304.1598205566406,0.9081198573112488,0.3530863225460052,0.3362132310867309,293.2714538574219,297.1499938964844,293.1499938964844,0.0117415618151426,-3353.16943359375,302.9709167480469,0.4575745463371277,0.050000000745058,0.2350190281867981,291.1737670898437,291.1499938964844,272.92999267578125,271.1353759765625,284.6268615722656,293.4578552246094,291.17431640625,1.0,0.2637807130813598,0.9420469403266908,0.9420469403266908,1.0,1.0,-1.0526667833328247,0.4529286921024322,0.5997380614280701,0.1968889087438583,0.0,0.0,0.3007452487945556,62.18585586547852,46.0,4.967219352722168,-6957.2412109375,177.5589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,305.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03515625,18000.0,0.0,0.0,0.1557661145925521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153981029987335,0.2154025435447693,-4.434415586729301e-06,0.0,0.0001580827956786,0.0,0.0,9.021052360534668,0.0,0.0,0.0,0.2899771332740783,4.0,0.0,1.0
812880,293.2591552734375,297.1499938964844,293.1499938964844,0.0225771088153123,-925.3056030273438,304.1592102050781,0.5026330947875977,0.0626035034656524,0.0588809810578823,293.5273742675781,297.1499938964844,293.1499938964844,0.0106998234987258,-674.3472290039062,302.44757080078125,0.4575745463371277,0.050000000745058,0.0495447628200054,293.2135009765625,297.1499938964844,293.1499938964844,0.2002430707216262,-3102.986083984375,304.15704345703125,0.8409953713417053,0.2801697552204132,0.1974879205226898,293.2487487792969,297.1499938964844,293.1499938964844,0.2674599289894104,-5283.8173828125,304.1598205566406,0.9081198573112488,0.3530863225460052,0.3362132310867309,293.2714538574219,297.1499938964844,293.1499938964844,0.0117415618151426,-3353.16943359375,302.9709167480469,0.4575745463371277,0.050000000745058,0.2350190281867981,291.1737670898437,291.1499938964844,272.92999267578125,271.1353759765625,284.6268615722656,293.4578552246094,291.17431640625,1.0,0.2637807130813598,0.9420469403266908,0.9420469403266908,1.0,1.0,-1.0526667833328247,0.4529286921024322,0.5997380614280701,0.1968889087438583,0.0,0.0,0.3007452487945556,62.18585586547852,46.0,4.967219352722168,-6957.2412109375,177.5589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,305.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.03515625,18000.0,0.0,0.0,0.1557661145925521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153981029987335,0.2154025435447693,-4.434415586729301e-06,0.0,0.0001580827956786,0.0,0.0,9.021052360534668,0.0,0.0,0.0,0.2899771332740783,4.0,0.0,1.0
812940,293.2557983398437,297.1499938964844,293.1499938964844,0.0209990292787551,-892.7859497070312,304.1587829589844,0.5030028223991394,0.0605170838534832,0.0568354986608028,293.5419311523437,297.1499938964844,293.1499938964844,0.0103466380387544,-661.769287109375,302.2774963378906,0.4665980041027069,0.050000000745058,0.0493922494351863,293.2129821777344,297.1499938964844,293.1499938964844,0.1986665725708007,-3083.41943359375,304.1573181152344,0.8494561314582825,0.278663158416748,0.1963137984275818,293.2470397949219,297.1499938964844,293.1499938964844,0.2651494741439819,-5247.40869140625,304.160400390625,0.9187141060829164,0.350930780172348,0.3340102732181549,293.2735290527344,297.1499938964844,293.1499938964844,0.0115833031013607,-3328.04833984375,302.9237060546875,0.4665980041027069,0.050000000745058,0.2342955619096756,291.1788330078125,291.1499938964844,272.9666748046875,271.1550598144531,284.65869140625,293.4745483398437,291.1793518066406,1.0,0.2577157914638519,0.9418506622314452,0.9418506622314452,1.0,1.0,-1.045107364654541,0.4493392407894134,0.59576815366745,0.1956275105476379,0.0,0.0,0.296559065580368,58.24169158935547,34.0,6.261231422424316,-6879.12451171875,168.33041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,305.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.1550106108188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212148830294609,0.2121532559394836,-4.427392468642211e-06,0.0,0.0001573160698171,0.0,0.0,8.860760688781738,0.0,0.0,0.0,0.2893361449241638,4.0,0.0,1.0
813000,293.2557983398437,297.1499938964844,293.1499938964844,0.0209990292787551,-892.7859497070312,304.1587829589844,0.5030028223991394,0.0605170838534832,0.0568354986608028,293.5419311523437,297.1499938964844,293.1499938964844,0.0103466380387544,-661.769287109375,302.2774963378906,0.4665980041027069,0.050000000745058,0.0493922494351863,293.2129821777344,297.1499938964844,293.1499938964844,0.1986665725708007,-3083.41943359375,304.1573181152344,0.8494561314582825,0.278663158416748,0.1963137984275818,293.2470397949219,297.1499938964844,293.1499938964844,0.2651494741439819,-5247.40869140625,304.160400390625,0.9187141060829164,0.350930780172348,0.3340102732181549,293.2735290527344,297.1499938964844,293.1499938964844,0.0115833031013607,-3328.04833984375,302.9237060546875,0.4665980041027069,0.050000000745058,0.2342955619096756,291.1788330078125,291.1499938964844,272.9666748046875,271.1550598144531,284.65869140625,293.4745483398437,291.1793518066406,1.0,0.2577157914638519,0.9418506622314452,0.9418506622314452,1.0,1.0,-1.045107364654541,0.4493392407894134,0.59576815366745,0.1956275105476379,0.0,0.0,0.296559065580368,58.24169158935547,34.0,6.261231422424316,-6879.12451171875,168.33041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,305.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.830078125,18000.0,0.0,0.0,0.1550106108188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212148830294609,0.2121532559394836,-4.427392468642211e-06,0.0,0.0001573160698171,0.0,0.0,8.860760688781738,0.0,0.0,0.0,0.2893361449241638,4.0,0.0,1.0
813060,293.2537536621094,297.1499938964844,293.1499938964844,0.0194035656750202,-858.1061401367188,304.15850830078125,0.507364809513092,0.0582569055259227,0.0546406023204326,293.5555114746094,297.1499938964844,293.1499938964844,0.0099843144416809,-648.1975708007812,302.1048278808594,0.4790854752063751,0.050000000745058,0.0491599217057228,293.21221923828125,297.1499938964844,293.1499938964844,0.1971139758825302,-3064.171630859375,304.157470703125,0.8654254674911499,0.2772251963615417,0.1951294392347335,293.2451171875,297.1499938964844,293.1499938964844,0.2628874182701111,-5211.822265625,304.16070556640625,0.939006507396698,0.3488624989986419,0.3318111598491668,293.2751770019531,297.1499938964844,293.1499938964844,0.0114023648202419,-3298.39794921875,302.8768920898437,0.4790854752063751,0.050000000745058,0.233193501830101,291.181884765625,291.1499938964844,273.0033264160156,271.1754150390625,284.6837463378906,293.4781799316406,291.18212890625,1.0,0.2487362176179886,0.9416884779930116,0.9416884779930116,1.0,1.0,-1.0368106365203855,0.4454030096530914,0.5914076566696167,0.1942498236894607,0.0,0.0,0.2920761704444885,52.26927185058594,25.0,4.326913833618164,-6798.9765625,155.44296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,305.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.955078125,18000.0,0.0,0.0,0.1540268808603286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085643261671066,0.20856873691082,-4.419314791448414e-06,0.0,0.000156317706569,0.0,0.0,8.68435287475586,0.0,0.0,0.0,0.2886295914649963,4.0,0.0,1.0
813120,293.2537536621094,297.1499938964844,293.1499938964844,0.0194035656750202,-858.1061401367188,304.15850830078125,0.507364809513092,0.0582569055259227,0.0546406023204326,293.5555114746094,297.1499938964844,293.1499938964844,0.0099843144416809,-648.1975708007812,302.1048278808594,0.4790854752063751,0.050000000745058,0.0491599217057228,293.21221923828125,297.1499938964844,293.1499938964844,0.1971139758825302,-3064.171630859375,304.157470703125,0.8654254674911499,0.2772251963615417,0.1951294392347335,293.2451171875,297.1499938964844,293.1499938964844,0.2628874182701111,-5211.822265625,304.16070556640625,0.939006507396698,0.3488624989986419,0.3318111598491668,293.2751770019531,297.1499938964844,293.1499938964844,0.0114023648202419,-3298.39794921875,302.8768920898437,0.4790854752063751,0.050000000745058,0.233193501830101,291.181884765625,291.1499938964844,273.0033264160156,271.1754150390625,284.6837463378906,293.4781799316406,291.18212890625,1.0,0.2487362176179886,0.9416884779930116,0.9416884779930116,1.0,1.0,-1.0368106365203855,0.4454030096530914,0.5914076566696167,0.1942498236894607,0.0,0.0,0.2920761704444885,52.26927185058594,25.0,4.326913833618164,-6798.9765625,155.44296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,305.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.955078125,18000.0,0.0,0.0,0.1540268808603286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085643261671066,0.20856873691082,-4.419314791448414e-06,0.0,0.000156317706569,0.0,0.0,8.68435287475586,0.0,0.0,0.0,0.2886295914649963,4.0,0.0,1.0
813180,293.2522888183594,297.1499938964844,293.1499938964844,0.0178065747022628,-821.1690063476562,304.1583251953125,0.5143424868583679,0.0559225007891655,0.0523007400333881,293.5682373046875,297.1499938964844,293.1499938964844,0.0096283322200179,-634.258544921875,301.929931640625,0.4924978613853454,0.050000000745058,0.0489037074148654,293.2112731933594,297.1499938964844,293.1499938964844,0.1955920159816742,-3045.290771484375,304.1575012207031,0.8873884081840515,0.2758411467075348,0.1939683854579925,293.2430725097656,297.1499938964844,293.1499938964844,0.2606726884841919,-5176.97314453125,304.16082763671875,0.9644587635993958,0.3468666076660156,0.3296608030796051,293.2763671875,297.1499938964844,293.1499938964844,0.0112176006659865,-3267.422119140625,302.8305969238281,0.4924978613853454,0.050000000745058,0.2319781482219696,291.1846923828125,291.1499938964844,273.0400085449219,271.1965026855469,284.70965576171875,293.4825439453125,291.1849975585937,1.0,0.2386313825845718,0.9415263533592224,0.9415263533592224,1.0,1.0,-1.0282615423202517,0.4413462877273559,0.5869152545928955,0.1928435415029525,0.0,0.0,0.2872649431228637,45.69015502929688,25.0,4.005315780639648,-6718.35986328125,141.62193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.1527927815914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048411965370178,0.2048456072807312,-4.410960627865279e-06,0.0,0.0001550652523292,0.0,0.0,8.502363204956055,0.0,0.0,0.0,0.2878987491130829,4.0,0.0,1.0
813240,293.2522888183594,297.1499938964844,293.1499938964844,0.0178065747022628,-821.1690063476562,304.1583251953125,0.5143424868583679,0.0559225007891655,0.0523007400333881,293.5682373046875,297.1499938964844,293.1499938964844,0.0096283322200179,-634.258544921875,301.929931640625,0.4924978613853454,0.050000000745058,0.0489037074148654,293.2112731933594,297.1499938964844,293.1499938964844,0.1955920159816742,-3045.290771484375,304.1575012207031,0.8873884081840515,0.2758411467075348,0.1939683854579925,293.2430725097656,297.1499938964844,293.1499938964844,0.2606726884841919,-5176.97314453125,304.16082763671875,0.9644587635993958,0.3468666076660156,0.3296608030796051,293.2763671875,297.1499938964844,293.1499938964844,0.0112176006659865,-3267.422119140625,302.8305969238281,0.4924978613853454,0.050000000745058,0.2319781482219696,291.1846923828125,291.1499938964844,273.0400085449219,271.1965026855469,284.70965576171875,293.4825439453125,291.1849975585937,1.0,0.2386313825845718,0.9415263533592224,0.9415263533592224,1.0,1.0,-1.0282615423202517,0.4413462877273559,0.5869152545928955,0.1928435415029525,0.0,0.0,0.2872649431228637,45.69015502929688,25.0,4.005315780639648,-6718.35986328125,141.62193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.1527927815914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048411965370178,0.2048456072807312,-4.410960627865279e-06,0.0,0.0001550652523292,0.0,0.0,8.502363204956055,0.0,0.0,0.0,0.2878987491130829,4.0,0.0,1.0
813300,293.2515869140625,297.1499938964844,293.1499938964844,0.0170673392713069,-803.1949462890625,304.1581726074219,0.5171417593955994,0.054768156260252,0.051161028444767,293.57427978515625,297.1499938964844,293.1499938964844,0.0094628660008311,-627.6319580078125,301.84161376953125,0.4984875917434692,0.050000000745058,0.048800840973854,293.2107849121094,297.1499938964844,293.1499938964844,0.1948718279600143,-3036.3642578125,304.1574401855469,0.8975784778594971,0.2751604318618774,0.1934168189764022,293.2420654296875,297.1499938964844,293.1499938964844,0.259615808725357,-5160.3603515625,304.1607666015625,0.9748783111572266,0.3458873629570007,0.3286315500736236,293.2768859863281,297.1499938964844,293.1499938964844,0.0111360866576433,-3253.78271484375,302.8075561523437,0.4984875917434692,0.050000000745058,0.2314901798963546,291.18585205078125,291.1499938964844,273.0583190917969,271.20733642578125,284.72247314453125,293.4847412109375,291.18603515625,1.0,0.2345684170722961,0.941445291042328,0.941445291042328,1.0,1.0,-1.0242867469787598,0.4394565224647522,0.5848302841186523,0.1922026425600052,0.0,0.0,0.2847561538219452,43.0433464050293,25.0,3.139742136001587,-6677.9677734375,135.9880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,305.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.1520800441503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028949409723281,0.2028993368148803,-4.406632797326893e-06,0.0,0.0001543419202789,0.0,0.0,8.407772064208984,0.0,0.0,0.0,0.2875201404094696,4.0,0.0,1.0
