time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2508544921875,297.1499938964844,293.1499938964844,0.0163691751658916,-785.6512451171875,304.157958984375,0.5191697478294373,0.0536215454339981,0.0500457286834716,293.5801696777344,297.1499938964844,293.1499938964844,0.0093054035678505,-621.2506103515625,301.7525634765625,0.5039740204811096,0.050000000745058,0.0487154722213745,293.2103271484375,297.1499938964844,293.1499938964844,0.1941828727722168,-3027.8349609375,304.1573486328125,0.9067602157592772,0.2744800746440887,0.1928800493478775,293.2410583496094,297.1499938964844,293.1499938964844,0.2586002051830292,-5144.41455078125,304.16064453125,0.9834005236625672,0.3449141979217529,0.327627420425415,293.27734375,297.1499938964844,293.1499938964844,0.0110620772466063,-3241.51318359375,302.7843933105469,0.5039740204811096,0.050000000745058,0.2310852259397506,291.1863098144531,291.1499938964844,273.07666015625,271.2184143066406,284.7351379394531,293.4869079589844,291.186279296875,1.0,0.2309805899858474,0.9413871169090272,0.9413871169090272,1.0,1.0,-1.0205100774765017,0.437659204006195,0.5828508734703064,0.1916021108627319,0.0,0.0,0.2822899222373962,40.841915130615234,25.0,1.7271143198013306,-6638.490234375,131.21749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43280029296875,305.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.151305615901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009621560573578,0.2009665518999099,-4.402269496495137e-06,0.0,0.0001535559713374,0.0,0.0,8.314034461975098,0.0,0.0,0.0,0.2871446311473846,4.0,0.0,1.0
813420,293.2494506835937,297.1499938964844,293.1499938964844,0.0150757897645235,-751.5065307617188,304.1574401855469,0.5214588046073914,0.0513532236218452,0.0478704087436199,293.5914001464844,297.1499938964844,293.1499938964844,0.0090080220252275,-608.9454956054688,301.57257080078125,0.5140190720558167,0.050000000745058,0.0485798493027687,293.2095031738281,297.1499938964844,293.1499938964844,0.1928595900535583,-3011.457275390625,304.1571044921875,0.9241575598716736,0.2731168568134308,0.1918315887451172,293.2392272949219,297.1499938964844,293.1499938964844,0.256648302078247,-5113.77392578125,304.1603698730469,0.9964762330055236,0.342981606721878,0.3256686925888061,293.2782592773437,297.1499938964844,293.1499938964844,0.0109289167448878,-3219.635986328125,302.7378234863281,0.5140190720558167,0.050000000745058,0.2304418832063675,291.185791015625,291.1499938964844,273.11334228515625,271.2411804199219,284.75994873046875,293.4909973144531,291.1856689453125,1.0,0.2250071316957473,0.9412708878517152,0.9412708878517152,1.0,1.0,-1.013354778289795,0.4342550933361053,0.579099714756012,0.1904670149087906,0.0,0.0,0.2775413691997528,37.33279800415039,25.0,-0.4062133133411407,-6563.5625,123.4111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,305.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.966796875,18000.0,0.0,0.0,0.1495939493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972776353359222,0.1972820311784744,-4.393841209093807e-06,0.0,0.000151818836457,0.0,0.0,8.136016845703125,0.0,0.0,0.0,0.2864293158054352,4.0,0.0,1.0
813480,293.2494506835937,297.1499938964844,293.1499938964844,0.0150757897645235,-751.5065307617188,304.1574401855469,0.5214588046073914,0.0513532236218452,0.0478704087436199,293.5914001464844,297.1499938964844,293.1499938964844,0.0090080220252275,-608.9454956054688,301.57257080078125,0.5140190720558167,0.050000000745058,0.0485798493027687,293.2095031738281,297.1499938964844,293.1499938964844,0.1928595900535583,-3011.457275390625,304.1571044921875,0.9241575598716736,0.2731168568134308,0.1918315887451172,293.2392272949219,297.1499938964844,293.1499938964844,0.256648302078247,-5113.77392578125,304.1603698730469,0.9964762330055236,0.342981606721878,0.3256686925888061,293.2782592773437,297.1499938964844,293.1499938964844,0.0109289167448878,-3219.635986328125,302.7378234863281,0.5140190720558167,0.050000000745058,0.2304418832063675,291.185791015625,291.1499938964844,273.11334228515625,271.2411804199219,284.75994873046875,293.4909973144531,291.1856689453125,1.0,0.2250071316957473,0.9412708878517152,0.9412708878517152,1.0,1.0,-1.013354778289795,0.4342550933361053,0.579099714756012,0.1904670149087906,0.0,0.0,0.2775413691997528,37.33279800415039,25.0,-0.4062133133411407,-6563.5625,123.4111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,305.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.966796875,18000.0,0.0,0.0,0.1495939493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972776353359222,0.1972820311784744,-4.393841209093807e-06,0.0,0.000151818836457,0.0,0.0,8.136016845703125,0.0,0.0,0.0,0.2864293158054352,4.0,0.0,1.0
813540,293.248046875,297.1499938964844,293.1499938964844,0.0140216927975416,-722.3372192382812,304.1446533203125,0.5216057300567627,0.050000000745058,0.0461082644760608,293.6018371582031,297.1499938964844,293.1499938964844,0.0087313186377286,-597.09228515625,301.39141845703125,0.5213549733161926,0.050000000745058,0.0484950914978981,293.209228515625,297.1499938964844,293.1499938964844,0.1915100961923599,-2994.65869140625,304.1570129394531,0.9360283613204956,0.2716720104217529,0.1907994002103805,293.2339172363281,297.1499938964844,293.1499938964844,0.2498661130666732,-5000.9228515625,304.1685791015625,0.9990000128746032,0.3417737483978271,0.3181251287460327,293.2790832519531,297.1499938964844,293.1499938964844,0.0108124939724802,-3200.400634765625,302.6913146972656,0.5213549733161926,0.050000000745058,0.2300398349761963,291.187744140625,291.1499938964844,273.1499938964844,271.2649230957031,284.7852478027344,293.490234375,291.1889038085937,1.0,0.220155656337738,0.9411546587944032,0.9411546587944032,1.0,1.0,-1.0008450746536257,0.4283913373947143,0.5724536776542664,0.1882797628641128,0.0,0.0,0.2724937200546264,35.05208969116211,25.0,6.546977996826172,-6477.228515625,116.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,305.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.1476969718933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936688870191574,0.1936732679605484,-4.385946795082418e-06,0.0,0.0001498936471762,0.0,0.0,7.963404178619385,0.0,0.0,0.0,0.2857358455657959,4.0,0.0,1.0
813600,293.248046875,297.1499938964844,293.1499938964844,0.0140216927975416,-722.3372192382812,304.1446533203125,0.5216057300567627,0.050000000745058,0.0461082644760608,293.6018371582031,297.1499938964844,293.1499938964844,0.0087313186377286,-597.09228515625,301.39141845703125,0.5213549733161926,0.050000000745058,0.0484950914978981,293.209228515625,297.1499938964844,293.1499938964844,0.1915100961923599,-2994.65869140625,304.1570129394531,0.9360283613204956,0.2716720104217529,0.1907994002103805,293.2339172363281,297.1499938964844,293.1499938964844,0.2498661130666732,-5000.9228515625,304.1685791015625,0.9990000128746032,0.3417737483978271,0.3181251287460327,293.2790832519531,297.1499938964844,293.1499938964844,0.0108124939724802,-3200.400634765625,302.6913146972656,0.5213549733161926,0.050000000745058,0.2300398349761963,291.187744140625,291.1499938964844,273.1499938964844,271.2649230957031,284.7852478027344,293.490234375,291.1889038085937,1.0,0.220155656337738,0.9411546587944032,0.9411546587944032,1.0,1.0,-1.0008450746536257,0.4283913373947143,0.5724536776542664,0.1882797628641128,0.0,0.0,0.2724937200546264,35.05208969116211,25.0,6.546977996826172,-6477.228515625,116.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,305.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.1476969718933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936688870191574,0.1936732679605484,-4.385946795082418e-06,0.0,0.0001498936471762,0.0,0.0,7.963404178619385,0.0,0.0,0.0,0.2857358455657959,4.0,0.0,1.0
813660,293.2486877441406,297.1499938964844,293.1499938964844,0.0138639714568853,-718.290283203125,304.1072082519531,0.527144730091095,0.050000000745058,0.0459951758384704,293.6120910644531,297.1499938964844,293.1499938964844,0.0084635494276881,-585.1200561523438,301.2088623046875,0.5271444916725159,0.050000000745058,0.0484350770711898,293.211669921875,297.1499938964844,293.1499938964844,0.1897166818380355,-2972.07763671875,304.1576538085937,0.9439345598220824,0.2696835398674011,0.189475730061531,293.2181396484375,297.1499938964844,293.1499938964844,0.2407071739435196,-4855.02734375,304.1773681640625,0.9990000128746032,0.3428317904472351,0.3090448379516601,293.2798767089844,297.1499938964844,293.1499938964844,0.0107008507475256,-3181.308349609375,302.6454772949219,0.5271444916725159,0.050000000745058,0.2297551482915878,291.1966552734375,291.1499938964844,273.1866760253906,271.2892761230469,284.80645751953125,293.48114013671875,291.1969909667969,1.0,0.2160752415657043,0.9410792589187622,0.9410792589187622,1.0,1.0,-0.987328052520752,0.4220789074897766,0.5652492046356201,0.1858885437250137,0.0,0.0,0.2655929923057556,33.387596130371094,25.0,7.442383289337158,-6368.2216796875,110.69773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,305.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.1455734968185424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888495683670044,0.1888539493083953,-4.3766654016508255e-06,0.0,0.0001477385958423,0.0,0.0,7.736710071563721,0.0,0.0,0.0,0.2848446369171142,4.0,0.0,1.0
813720,293.2486877441406,297.1499938964844,293.1499938964844,0.0138639714568853,-718.290283203125,304.1072082519531,0.527144730091095,0.050000000745058,0.0459951758384704,293.6120910644531,297.1499938964844,293.1499938964844,0.0084635494276881,-585.1200561523438,301.2088623046875,0.5271444916725159,0.050000000745058,0.0484350770711898,293.211669921875,297.1499938964844,293.1499938964844,0.1897166818380355,-2972.07763671875,304.1576538085937,0.9439345598220824,0.2696835398674011,0.189475730061531,293.2181396484375,297.1499938964844,293.1499938964844,0.2407071739435196,-4855.02734375,304.1773681640625,0.9990000128746032,0.3428317904472351,0.3090448379516601,293.2798767089844,297.1499938964844,293.1499938964844,0.0107008507475256,-3181.308349609375,302.6454772949219,0.5271444916725159,0.050000000745058,0.2297551482915878,291.1966552734375,291.1499938964844,273.1866760253906,271.2892761230469,284.80645751953125,293.48114013671875,291.1969909667969,1.0,0.2160752415657043,0.9410792589187622,0.9410792589187622,1.0,1.0,-0.987328052520752,0.4220789074897766,0.5652492046356201,0.1858885437250137,0.0,0.0,0.2655929923057556,33.387596130371094,25.0,7.442383289337158,-6368.2216796875,110.69773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,305.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.1455734968185424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888495683670044,0.1888539493083953,-4.3766654016508255e-06,0.0,0.0001477385958423,0.0,0.0,7.736710071563721,0.0,0.0,0.0,0.2848446369171142,4.0,0.0,1.0
813780,293.2514038085937,297.1499938964844,293.1499938964844,0.0137264635413885,-715.1481323242188,304.0643005371094,0.5322543978691101,0.050000000745058,0.0459488220512867,293.6224975585937,297.1499938964844,293.1499938964844,0.0082070296630263,-573.4476318359375,301.0204467773437,0.5322543978691101,0.050000000745058,0.0483863204717636,293.2152709960937,297.1499938964844,293.1499938964844,0.1877050399780273,-2946.81396484375,304.158447265625,0.9496759176254272,0.2673855125904083,0.1878535896539688,293.19873046875,297.1499938964844,293.1499938964844,0.2334011197090149,-4737.01123046875,304.1803283691406,0.9990000128746032,0.3450446128845215,0.3014661967754364,293.2805480957031,297.1499938964844,293.1499938964844,0.0106015764176845,-3165.10986328125,302.5987548828125,0.5322543978691101,0.050000000745058,0.2295238822698593,291.1969299316406,291.1499938964844,273.22332763671875,271.3139343261719,284.8275146484375,293.4745483398437,291.1967468261719,1.0,0.2126585394144058,0.9410038590431212,0.9410038590431212,1.0,1.0,-0.9758929014205932,0.4167551100254059,0.559137761592865,0.1838449984788894,0.0,0.0,0.2592722773551941,32.031131744384766,25.0,1.2736432552337646,-6266.30517578125,105.9207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,305.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.580078125,18000.0,0.0,0.0,0.1431969553232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841712146997451,0.1841755807399749,-4.366463599581039e-06,0.0,0.0001453267177566,0.0,0.0,7.516355037689209,0.0,0.0,0.0,0.2839678227901459,4.0,0.0,1.0
813840,293.2514038085937,297.1499938964844,293.1499938964844,0.0137264635413885,-715.1481323242188,304.0643005371094,0.5322543978691101,0.050000000745058,0.0459488220512867,293.6224975585937,297.1499938964844,293.1499938964844,0.0082070296630263,-573.4476318359375,301.0204467773437,0.5322543978691101,0.050000000745058,0.0483863204717636,293.2152709960937,297.1499938964844,293.1499938964844,0.1877050399780273,-2946.81396484375,304.158447265625,0.9496759176254272,0.2673855125904083,0.1878535896539688,293.19873046875,297.1499938964844,293.1499938964844,0.2334011197090149,-4737.01123046875,304.1803283691406,0.9990000128746032,0.3450446128845215,0.3014661967754364,293.2805480957031,297.1499938964844,293.1499938964844,0.0106015764176845,-3165.10986328125,302.5987548828125,0.5322543978691101,0.050000000745058,0.2295238822698593,291.1969299316406,291.1499938964844,273.22332763671875,271.3139343261719,284.8275146484375,293.4745483398437,291.1967468261719,1.0,0.2126585394144058,0.9410038590431212,0.9410038590431212,1.0,1.0,-0.9758929014205932,0.4167551100254059,0.559137761592865,0.1838449984788894,0.0,0.0,0.2592722773551941,32.031131744384766,25.0,1.2736432552337646,-6266.30517578125,105.9207534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,305.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.580078125,18000.0,0.0,0.0,0.1431969553232193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841712146997451,0.1841755807399749,-4.366463599581039e-06,0.0,0.0001453267177566,0.0,0.0,7.516355037689209,0.0,0.0,0.0,0.2839678227901459,4.0,0.0,1.0
813900,293.2530822753906,297.1499938964844,293.1499938964844,0.0136588364839553,-713.6229858398438,304.0417785644531,0.5345708727836609,0.050000000745058,0.0459289215505123,293.6278076171875,297.1499938964844,293.1499938964844,0.0080811791121959,-567.595458984375,300.9244079589844,0.5345708727836609,0.050000000745058,0.0483653657138347,293.2159729003906,297.1499938964844,293.1499938964844,0.1867891252040863,-2935.3505859375,304.1585693359375,0.9521501660346984,0.2664213478565216,0.1871089339256286,293.1898193359375,297.1499938964844,293.1499938964844,0.23019640147686,-4685.30810546875,304.1806335449219,0.9990000128746032,0.346176266670227,0.2981497943401336,293.28082275390625,297.1499938964844,293.1499938964844,0.0105543630197644,-3157.472412109375,302.5753479003906,0.5345708727836609,0.050000000745058,0.2294244766235351,291.1961364746094,291.1499938964844,273.2416687011719,271.32635498046875,284.8381652832031,293.4725646972656,291.1958312988281,1.0,0.2111610621213913,0.9409661889076232,0.9409661889076232,1.0,1.0,-0.9708499908447266,0.4144147634506225,0.556435227394104,0.1829309612512588,0.0,0.0,0.2562733292579651,31.44684600830078,25.0,-0.845927894115448,-6219.5419921875,103.86772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6607666015625,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.572265625,18000.0,0.0,0.0,0.1419368088245391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820157468318939,0.1820200979709625,-4.361736046121223e-06,0.0,0.0001440478226868,0.0,0.0,7.415378570556641,0.0,0.0,0.0,0.2835640609264374,4.0,0.0,1.0
813960,293.2548522949219,297.1499938964844,293.1499938964844,0.0135925244539976,-712.140625,304.018798828125,0.5367524027824402,0.050000000745058,0.0459107533097267,293.6331481933594,297.1499938964844,293.1499938964844,0.0079571576789021,-561.7456665039062,300.8271789550781,0.5367524027824402,0.050000000745058,0.0483462326228618,293.2161560058594,297.1499938964844,293.1499938964844,0.1859926730394363,-2925.420654296875,304.1584777832031,0.9545096158981324,0.2655488848686218,0.1864561885595321,293.1817321777344,297.1499938964844,293.1499938964844,0.2272422909736633,-4637.6611328125,304.180419921875,0.9990000128746032,0.3472625613212585,0.2950888574123382,293.28106689453125,297.1499938964844,293.1499938964844,0.0105086890980601,-3150.136962890625,302.55194091796875,0.5367524027824402,0.050000000745058,0.2293337136507034,291.1947631835937,291.1499938964844,273.260009765625,271.3388671875,284.8489990234375,293.4716491699219,291.1942443847656,1.0,0.2097856700420379,0.9409633874893188,0.9409633874893188,1.0,1.0,-0.966238796710968,0.4122815132141113,0.5539572834968567,0.1820844709873199,0.0,0.0,0.2534278631210327,30.913169860839844,43.0,-2.924681663513184,-6175.0185546875,102.0075454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6852111816406,305.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.498046875,18000.0,0.0,0.0,0.1406455487012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179967001080513,0.1799713522195816,-4.357251327746781e-06,0.0,0.0001427373499609,0.0,0.0,7.319760799407959,0.0,0.0,0.0,0.283182293176651,4.0,0.0,1.0
814020,293.2587585449219,297.1499938964844,293.1499938964844,0.0135298399254679,-711.5582885742188,303.9708557128906,0.5291772484779358,0.050000000745058,0.0459763295948505,293.64422607421875,297.1499938964844,293.1499938964844,0.0077392575331032,-551.7183227539062,300.6248474121094,0.5291772484779358,0.050000000745058,0.0484152920544147,293.2162475585937,297.1499938964844,293.1499938964844,0.1848723143339157,-2911.81640625,304.157470703125,0.9395581483840942,0.263857364654541,0.1853223145008087,293.1789855957031,297.1499938964844,293.1499938964844,0.2371102422475814,-4805.7138671875,304.153076171875,0.9990000128746032,0.3470757007598877,0.305984616279602,293.2817687988281,297.1499938964844,293.1499938964844,0.0104629443958401,-3146.031982421875,302.5023498535156,0.5291772484779358,0.050000000745058,0.2296613007783889,291.17724609375,291.1499938964844,273.2966613769531,271.3640441894531,284.864990234375,293.4862060546875,291.17205810546875,1.0,0.2149080783128738,0.9409577250480652,0.9409577250480652,1.0,1.0,-0.9784992337226868,0.4179823994636535,0.5605168342590332,0.18426613509655,0.0,0.0,0.2505028545856476,32.79080581665039,46.0,-34.2607536315918,-6149.0859375,107.7522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,305.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.97265625,18000.0,0.0,0.0,0.13806913793087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769634634256363,0.1769678145647049,-4.349391474534059e-06,0.0,0.0001401226181769,0.0,0.0,7.178126811981201,0.0,0.0,0.0,0.2826132178306579,4.0,0.0,1.0
814080,293.2587585449219,297.1499938964844,293.1499938964844,0.0135298399254679,-711.5582885742188,303.9708557128906,0.5291772484779358,0.050000000745058,0.0459763295948505,293.64422607421875,297.1499938964844,293.1499938964844,0.0077392575331032,-551.7183227539062,300.6248474121094,0.5291772484779358,0.050000000745058,0.0484152920544147,293.2162475585937,297.1499938964844,293.1499938964844,0.1848723143339157,-2911.81640625,304.157470703125,0.9395581483840942,0.263857364654541,0.1853223145008087,293.1789855957031,297.1499938964844,293.1499938964844,0.2371102422475814,-4805.7138671875,304.153076171875,0.9990000128746032,0.3470757007598877,0.305984616279602,293.2817687988281,297.1499938964844,293.1499938964844,0.0104629443958401,-3146.031982421875,302.5023498535156,0.5291772484779358,0.050000000745058,0.2296613007783889,291.17724609375,291.1499938964844,273.2966613769531,271.3640441894531,284.864990234375,293.4862060546875,291.17205810546875,1.0,0.2149080783128738,0.9409577250480652,0.9409577250480652,1.0,1.0,-0.9784992337226868,0.4179823994636535,0.5605168342590332,0.18426613509655,0.0,0.0,0.2505028545856476,32.79080581665039,46.0,-34.2607536315918,-6149.0859375,107.7522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7207336425781,305.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.97265625,18000.0,0.0,0.0,0.13806913793087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769634634256363,0.1769678145647049,-4.349391474534059e-06,0.0,0.0001401226181769,0.0,0.0,7.178126811981201,0.0,0.0,0.0,0.2826132178306579,4.0,0.0,1.0
814140,293.2629089355469,297.1499938964844,293.1499938964844,0.0134946377947926,-712.1195068359375,303.9205017089844,0.520683765411377,0.050000000745058,0.0460591316223144,293.6556091308594,297.1499938964844,293.1499938964844,0.0075333737768232,-542.3327026367188,300.4111633300781,0.520683765411377,0.050000000745058,0.0485024824738502,293.2163391113281,297.1499938964844,293.1499938964844,0.184071272611618,-2902.43896484375,304.1563415527344,0.922086238861084,0.2621558308601379,0.1842050105333328,293.1996765136719,297.1499938964844,293.1499938964844,0.2500346899032593,-5019.72998046875,304.130859375,0.9990000128746032,0.3421787917613983,0.3192158937454223,293.2832336425781,297.1499938964844,293.1499938964844,0.0104339383542537,-3146.903076171875,302.44757080078125,0.520683765411377,0.050000000745058,0.2300748974084854,291.13848876953125,291.1499938964844,273.3333435058594,271.38946533203125,284.89361572265625,293.5284423828125,291.1358947753906,1.0,0.2201851904392242,0.9409520626068116,0.9409520626068116,1.0,1.0,-0.9937416315078736,0.4250402748584747,0.5687013268470764,0.1870901882648468,0.0,0.0,0.2548782229423523,35.16381072998047,49.0,-38.83182144165039,-6208.66650390625,115.13703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103271484375,305.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.681640625,18000.0,0.0,0.0,0.1358907669782638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789797693490982,0.1789841204881668,-4.348928996478207e-06,0.0,0.0001379118621116,0.0,0.0,7.263810157775879,0.0,0.0,0.0,0.2828942239284515,4.0,0.0,1.0
814200,293.2629089355469,297.1499938964844,293.1499938964844,0.0134946377947926,-712.1195068359375,303.9205017089844,0.520683765411377,0.050000000745058,0.0460591316223144,293.6556091308594,297.1499938964844,293.1499938964844,0.0075333737768232,-542.3327026367188,300.4111633300781,0.520683765411377,0.050000000745058,0.0485024824738502,293.2163391113281,297.1499938964844,293.1499938964844,0.184071272611618,-2902.43896484375,304.1563415527344,0.922086238861084,0.2621558308601379,0.1842050105333328,293.1996765136719,297.1499938964844,293.1499938964844,0.2500346899032593,-5019.72998046875,304.130859375,0.9990000128746032,0.3421787917613983,0.3192158937454223,293.2832336425781,297.1499938964844,293.1499938964844,0.0104339383542537,-3146.903076171875,302.44757080078125,0.520683765411377,0.050000000745058,0.2300748974084854,291.13848876953125,291.1499938964844,273.3333435058594,271.38946533203125,284.89361572265625,293.5284423828125,291.1358947753906,1.0,0.2201851904392242,0.9409520626068116,0.9409520626068116,1.0,1.0,-0.9937416315078736,0.4250402748584747,0.5687013268470764,0.1870901882648468,0.0,0.0,0.2548782229423523,35.16381072998047,49.0,-38.83182144165039,-6208.66650390625,115.13703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103271484375,305.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.681640625,18000.0,0.0,0.0,0.1358907669782638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789797693490982,0.1789841204881668,-4.348928996478207e-06,0.0,0.0001379118621116,0.0,0.0,7.263810157775879,0.0,0.0,0.0,0.2828942239284515,4.0,0.0,1.0
814260,293.2672119140625,297.1499938964844,293.1499938964844,0.0134344426915049,-711.4191284179688,303.8688659667969,0.5098978281021118,0.050000000745058,0.0461826920509338,293.6673583984375,297.1499938964844,293.1499938964844,0.0073231449350714,-531.7852172851562,300.2009582519531,0.5098978281021118,0.050000000745058,0.0486325994133949,293.21392822265625,297.1499938964844,293.1499938964844,0.1830556392669677,-2889.81640625,304.1559143066406,0.9012517929077148,0.260956346988678,0.1833395063877105,293.2240600585937,297.1499938964844,293.1499938964844,0.2512832283973694,-5036.77490234375,304.13629150390625,0.986085057258606,0.3359459042549133,0.3199617862701416,293.285400390625,297.1499938964844,293.1499938964844,0.0103900730609893,-3142.060302734375,302.3944091796875,0.5098978281021118,0.050000000745058,0.2306921035051345,291.13140869140625,291.1499938964844,273.3699951171875,271.4151306152344,284.9330139160156,293.573486328125,291.1335144042969,1.0,0.2253876775503158,0.9406916499137878,0.9406916499137878,1.0,1.0,-0.9947787523269652,0.4255383610725403,0.569240391254425,0.1872106194496154,0.0,0.0,0.2582235634326935,38.46870422363281,52.0,-3.2568352222442627,-6238.6455078125,120.95023345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402587890625,305.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1344755887985229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818005591630935,0.1818049103021621,-4.354407792561688e-06,0.0,0.0001364756171824,0.0,0.0,7.394019603729248,0.0,0.0,0.0,0.2833925783634186,4.0,0.0,1.0
814320,293.2672119140625,297.1499938964844,293.1499938964844,0.0134344426915049,-711.4191284179688,303.8688659667969,0.5098978281021118,0.050000000745058,0.0461826920509338,293.6673583984375,297.1499938964844,293.1499938964844,0.0073231449350714,-531.7852172851562,300.2009582519531,0.5098978281021118,0.050000000745058,0.0486325994133949,293.21392822265625,297.1499938964844,293.1499938964844,0.1830556392669677,-2889.81640625,304.1559143066406,0.9012517929077148,0.260956346988678,0.1833395063877105,293.2240600585937,297.1499938964844,293.1499938964844,0.2512832283973694,-5036.77490234375,304.13629150390625,0.986085057258606,0.3359459042549133,0.3199617862701416,293.285400390625,297.1499938964844,293.1499938964844,0.0103900730609893,-3142.060302734375,302.3944091796875,0.5098978281021118,0.050000000745058,0.2306921035051345,291.13140869140625,291.1499938964844,273.3699951171875,271.4151306152344,284.9330139160156,293.573486328125,291.1335144042969,1.0,0.2253876775503158,0.9406916499137878,0.9406916499137878,1.0,1.0,-0.9947787523269652,0.4255383610725403,0.569240391254425,0.1872106194496154,0.0,0.0,0.2582235634326935,38.46870422363281,52.0,-3.2568352222442627,-6238.6455078125,120.95023345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402587890625,305.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1344755887985229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818005591630935,0.1818049103021621,-4.354407792561688e-06,0.0,0.0001364756171824,0.0,0.0,7.394019603729248,0.0,0.0,0.0,0.2833925783634186,4.0,0.0,1.0
814380,293.2717590332031,297.1499938964844,293.1499938964844,0.0133448056876659,-709.4429321289062,303.8159484863281,0.5001042485237122,0.050000000745058,0.0463178940117359,293.6795959472656,297.1499938964844,293.1499938964844,0.0071038617752492,-519.9508056640625,299.9935607910156,0.5001042485237122,0.050000000745058,0.0487749725580215,293.21197509765625,297.1499938964844,293.1499938964844,0.1818829625844955,-2874.8154296875,304.1559143066406,0.8830327987670898,0.2597377598285675,0.1826583594083786,293.2333984375,297.1499938964844,293.1499938964844,0.2472874224185943,-4970.26025390625,304.14727783203125,0.9655582308769226,0.3321594297885895,0.3160034716129303,293.2878112792969,297.1499938964844,293.1499938964844,0.0103283133357763,-3131.54052734375,302.3433837890625,0.5001042485237122,0.050000000745058,0.2313674837350845,291.1509704589844,291.1499938964844,273.4066772460937,271.4410400390625,284.9642333984375,293.5975036621094,291.1522827148437,1.0,0.2302456796169281,0.9404311776161194,0.9404311776161194,1.0,1.0,-0.9902250170707704,0.4235037565231323,0.5667212605476379,0.1861418783664703,0.0,0.0,0.2567020952701568,42.019439697265625,55.0,14.60881519317627,-6196.21533203125,125.88594818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463562011719,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1336404085159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814849376678466,0.1814892888069152,-4.356678346084664e-06,0.0,0.000135628026328,0.0,0.0,7.384164333343506,0.0,0.0,0.0,0.2833863794803619,4.0,0.0,1.0
814440,293.2717590332031,297.1499938964844,293.1499938964844,0.0133448056876659,-709.4429321289062,303.8159484863281,0.5001042485237122,0.050000000745058,0.0463178940117359,293.6795959472656,297.1499938964844,293.1499938964844,0.0071038617752492,-519.9508056640625,299.9935607910156,0.5001042485237122,0.050000000745058,0.0487749725580215,293.21197509765625,297.1499938964844,293.1499938964844,0.1818829625844955,-2874.8154296875,304.1559143066406,0.8830327987670898,0.2597377598285675,0.1826583594083786,293.2333984375,297.1499938964844,293.1499938964844,0.2472874224185943,-4970.26025390625,304.14727783203125,0.9655582308769226,0.3321594297885895,0.3160034716129303,293.2878112792969,297.1499938964844,293.1499938964844,0.0103283133357763,-3131.54052734375,302.3433837890625,0.5001042485237122,0.050000000745058,0.2313674837350845,291.1509704589844,291.1499938964844,273.4066772460937,271.4410400390625,284.9642333984375,293.5975036621094,291.1522827148437,1.0,0.2302456796169281,0.9404311776161194,0.9404311776161194,1.0,1.0,-0.9902250170707704,0.4235037565231323,0.5667212605476379,0.1861418783664703,0.0,0.0,0.2567020952701568,42.019439697265625,55.0,14.60881519317627,-6196.21533203125,125.88594818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463562011719,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1336404085159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814849376678466,0.1814892888069152,-4.356678346084664e-06,0.0,0.000135628026328,0.0,0.0,7.384164333343506,0.0,0.0,0.0,0.2833863794803619,4.0,0.0,1.0
814500,293.2740173339844,297.1499938964844,293.1499938964844,0.0133053064346313,-708.7237548828125,303.78875732421875,0.495949238538742,0.050000000745058,0.046382900327444,293.6858825683594,297.1499938964844,293.1499938964844,0.0069952625781297,-514.0751953125,299.8860778808594,0.495949238538742,0.050000000745058,0.048843428492546,293.2118835449219,297.1499938964844,293.1499938964844,0.1812722086906433,-2867.073974609375,304.15594482421875,0.8749001622200012,0.2589725255966186,0.1822104752063751,293.2351989746094,297.1499938964844,293.1499938964844,0.245975449681282,-4948.40966796875,304.1501159667969,0.9558316469192504,0.3307472467422485,0.3146231770515442,293.2890319824219,297.1499938964844,293.1499938964844,0.0103007089346647,-3127.49072265625,302.3167419433594,0.495949238538742,0.050000000745058,0.2316921949386596,291.1545715332031,291.1499938964844,273.42498779296875,271.4540710449219,284.9774780273437,293.6063537597656,291.1550598144531,1.0,0.2326012402772903,0.94030100107193,0.94030100107193,1.0,1.0,-0.9885805249214172,0.4227837324142456,0.5657967925071716,0.1857147812843322,0.0,0.0,0.2560182213783264,43.7323112487793,55.0,11.138479232788086,-6169.96240234375,128.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1333440840244293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809222549200058,0.1809266209602356,-4.355907549324911e-06,0.0,0.000135327281896,0.0,0.0,7.358669757843018,0.0,0.0,0.0,0.2832954227924347,4.0,0.0,1.0
814560,293.2762756347656,297.1499938964844,293.1499938964844,0.0132667850703001,-708.0574340820312,303.7611999511719,0.4921054244041443,0.050000000745058,0.0464470721781253,293.69219970703125,297.1499938964844,293.1499938964844,0.0068876855075359,-508.1922912597656,299.7768249511719,0.4921054244041443,0.050000000745058,0.0489110015332698,293.212158203125,297.1499938964844,293.1499938964844,0.1806134432554245,-2858.72607421875,304.15606689453125,0.8672541975975037,0.2581329047679901,0.181701198220253,293.236083984375,297.1499938964844,293.1499938964844,0.2448538392782211,-4929.87158203125,304.1521301269531,0.9463921189308168,0.3294905722141266,0.3134366273880005,293.2902526855469,297.1499938964844,293.1499938964844,0.0102739566937088,-3123.722900390625,302.2896423339844,0.4921054244041443,0.050000000745058,0.2320127338171005,291.15631103515625,291.1499938964844,273.4433288574219,271.4671630859375,284.9900817871094,293.6144104003906,291.1566772460937,1.0,0.2349124550819397,0.9402262568473816,0.9402262568473816,1.0,1.0,-0.9870879650115968,0.422139823436737,0.5649481415748596,0.1853068768978119,0.0,0.0,0.2554202973842621,45.42439651489258,58.0,8.347832679748535,-6147.0888671875,130.85760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589538574219,305.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1331090033054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804856061935424,0.180489957332611,-4.354998509370489e-06,0.0,0.0001350887177977,0.0,0.0,7.338390350341797,0.0,0.0,0.0,0.2832158207893371,4.0,0.0,1.0
814620,293.2806701660156,297.1499938964844,293.1499938964844,0.0131885604932904,-706.6934814453125,303.705322265625,0.4850082993507385,0.050000000745058,0.0465738661587238,293.70489501953125,297.1499938964844,293.1499938964844,0.0066731013357639,-496.1978149414063,299.5545959472656,0.4850082993507385,0.050000000745058,0.0490445233881473,293.21337890625,297.1499938964844,293.1499938964844,0.1791674494743347,-2840.37255859375,304.1564636230469,0.8532615900039673,0.256313681602478,0.1805634349584579,293.23651123046875,297.1499938964844,293.1499938964844,0.2428638190031051,-4897.2626953125,304.1546936035156,0.928491473197937,0.3272190392017364,0.3113619685173034,293.2926025390625,297.1499938964844,293.1499938964844,0.0102198887616395,-3116.090576171875,302.2348327636719,0.4850082993507385,0.050000000745058,0.2326460927724838,291.1589050292969,291.1499938964844,273.4800109863281,271.4934997558594,285.0142517089844,293.6295166015625,291.1590881347656,1.0,0.2394128143787384,0.9400768280029296,0.9400768280029296,1.0,1.0,-0.9843047857284546,0.4209584593772888,0.5633463263511658,0.1844972074031829,0.0,0.0,0.2540437877178192,48.7689094543457,61.0,4.515024662017822,-6103.08349609375,135.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1327969133853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795684397220611,0.1795727908611297,-4.353178610472241e-06,0.0,0.0001347719808109,0.0,0.0,7.295990467071533,0.0,0.0,0.0,0.2830479443073272,4.0,0.0,1.0
814680,293.2806701660156,297.1499938964844,293.1499938964844,0.0131885604932904,-706.6934814453125,303.705322265625,0.4850082993507385,0.050000000745058,0.0465738661587238,293.70489501953125,297.1499938964844,293.1499938964844,0.0066731013357639,-496.1978149414063,299.5545959472656,0.4850082993507385,0.050000000745058,0.0490445233881473,293.21337890625,297.1499938964844,293.1499938964844,0.1791674494743347,-2840.37255859375,304.1564636230469,0.8532615900039673,0.256313681602478,0.1805634349584579,293.23651123046875,297.1499938964844,293.1499938964844,0.2428638190031051,-4897.2626953125,304.1546936035156,0.928491473197937,0.3272190392017364,0.3113619685173034,293.2926025390625,297.1499938964844,293.1499938964844,0.0102198887616395,-3116.090576171875,302.2348327636719,0.4850082993507385,0.050000000745058,0.2326460927724838,291.1589050292969,291.1499938964844,273.4800109863281,271.4934997558594,285.0142517089844,293.6295166015625,291.1590881347656,1.0,0.2394128143787384,0.9400768280029296,0.9400768280029296,1.0,1.0,-0.9843047857284546,0.4209584593772888,0.5633463263511658,0.1844972074031829,0.0,0.0,0.2540437877178192,48.7689094543457,61.0,4.515024662017822,-6103.08349609375,135.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1327969133853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795684397220611,0.1795727908611297,-4.353178610472241e-06,0.0,0.0001347719808109,0.0,0.0,7.295990467071533,0.0,0.0,0.0,0.2830479443073272,4.0,0.0,1.0
814740,293.2847900390625,297.1499938964844,293.1499938964844,0.0131101068109273,-705.3338012695312,303.6485595703125,0.4782448410987854,0.050000000745058,0.046699296683073,293.7176208496094,297.1499938964844,293.1499938964844,0.0064596622250974,-483.9302062988281,299.32745361328125,0.4782448410987854,0.050000000745058,0.0491766110062599,293.2149658203125,297.1499938964844,293.1499938964844,0.1776379346847534,-2820.9501953125,304.1568603515625,0.8407760858535767,0.2543883025646209,0.1793355196714401,293.23614501953125,297.1499938964844,293.1499938964844,0.2410460263490677,-4867.73388671875,304.1561279296875,0.9124032258987428,0.3251007795333862,0.3094716668128967,293.294921875,297.1499938964844,293.1499938964844,0.0101656503975391,-3108.489990234375,302.1791687011719,0.4782448410987854,0.050000000745058,0.2332726567983627,291.159912109375,291.1499938964844,273.51666259765625,271.5200500488281,285.0376892089844,293.6440734863281,291.15997314453125,1.0,0.2437639683485031,0.9399274587631226,0.9399274587631226,1.0,1.0,-0.9816232323646544,0.4198401868343353,0.5617830753326416,0.1836665719747543,0.0,0.0,0.2526470720767975,52.07748794555664,49.0,1.9230777025222776,-6061.4736328125,140.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1326334923505783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785997599363327,0.1786041110754013,-4.351213647169061e-06,0.0,0.0001346061471849,0.0,0.0,7.251208305358887,0.0,0.0,0.0,0.2828710973262787,4.0,0.0,1.0
814800,293.2847900390625,297.1499938964844,293.1499938964844,0.0131101068109273,-705.3338012695312,303.6485595703125,0.4782448410987854,0.050000000745058,0.046699296683073,293.7176208496094,297.1499938964844,293.1499938964844,0.0064596622250974,-483.9302062988281,299.32745361328125,0.4782448410987854,0.050000000745058,0.0491766110062599,293.2149658203125,297.1499938964844,293.1499938964844,0.1776379346847534,-2820.9501953125,304.1568603515625,0.8407760858535767,0.2543883025646209,0.1793355196714401,293.23614501953125,297.1499938964844,293.1499938964844,0.2410460263490677,-4867.73388671875,304.1561279296875,0.9124032258987428,0.3251007795333862,0.3094716668128967,293.294921875,297.1499938964844,293.1499938964844,0.0101656503975391,-3108.489990234375,302.1791687011719,0.4782448410987854,0.050000000745058,0.2332726567983627,291.159912109375,291.1499938964844,273.51666259765625,271.5200500488281,285.0376892089844,293.6440734863281,291.15997314453125,1.0,0.2437639683485031,0.9399274587631226,0.9399274587631226,1.0,1.0,-0.9816232323646544,0.4198401868343353,0.5617830753326416,0.1836665719747543,0.0,0.0,0.2526470720767975,52.07748794555664,49.0,1.9230777025222776,-6061.4736328125,140.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1326334923505783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785997599363327,0.1786041110754013,-4.351213647169061e-06,0.0,0.0001346061471849,0.0,0.0,7.251208305358887,0.0,0.0,0.0,0.2828710973262787,4.0,0.0,1.0
814860,293.2885131835937,297.1499938964844,293.1499938964844,0.0129660572856664,-701.8272705078125,303.5917053222656,0.4789547622203827,0.050000000745058,0.0466861799359321,293.7302551269531,297.1499938964844,293.1499938964844,0.0062250937335193,-469.8992614746094,299.09649658203125,0.4789547622203827,0.050000000745058,0.0491627976298332,293.2165222167969,297.1499938964844,293.1499938964844,0.1759218722581863,-2799.081298828125,304.1574401855469,0.839790403842926,0.2524278461933136,0.1779613047838211,293.2353820800781,297.1499938964844,293.1499938964844,0.2391452193260193,-4836.91455078125,304.1572570800781,0.911607027053833,0.3230742812156677,0.3075276017189026,293.2970886230469,297.1499938964844,293.1499938964844,0.0100670838728547,-3091.367431640625,302.1233215332031,0.4789547622203827,0.050000000745058,0.2332071363925933,291.1615295410156,291.1499938964844,273.5533447265625,271.5467834472656,285.0616455078125,293.65850830078125,291.1619873046875,1.0,0.2422930300235748,0.9397993087768556,0.9397993087768556,1.0,1.0,-0.977530300617218,0.4180866181850433,0.5594437122344971,0.1825339645147323,0.0,0.0,0.2510346174240112,51.67599868774414,37.0,3.3608171939849854,-6019.04248046875,138.9454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1325513273477554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775728017091751,0.1775771528482437,-4.349216396803968e-06,0.0,0.0001345227501587,0.0,0.0,7.203948497772217,0.0,0.0,0.0,0.2826839983463287,4.0,0.0,1.0
814920,293.2885131835937,297.1499938964844,293.1499938964844,0.0129660572856664,-701.8272705078125,303.5917053222656,0.4789547622203827,0.050000000745058,0.0466861799359321,293.7302551269531,297.1499938964844,293.1499938964844,0.0062250937335193,-469.8992614746094,299.09649658203125,0.4789547622203827,0.050000000745058,0.0491627976298332,293.2165222167969,297.1499938964844,293.1499938964844,0.1759218722581863,-2799.081298828125,304.1574401855469,0.839790403842926,0.2524278461933136,0.1779613047838211,293.2353820800781,297.1499938964844,293.1499938964844,0.2391452193260193,-4836.91455078125,304.1572570800781,0.911607027053833,0.3230742812156677,0.3075276017189026,293.2970886230469,297.1499938964844,293.1499938964844,0.0100670838728547,-3091.367431640625,302.1233215332031,0.4789547622203827,0.050000000745058,0.2332071363925933,291.1615295410156,291.1499938964844,273.5533447265625,271.5467834472656,285.0616455078125,293.65850830078125,291.1619873046875,1.0,0.2422930300235748,0.9397993087768556,0.9397993087768556,1.0,1.0,-0.977530300617218,0.4180866181850433,0.5594437122344971,0.1825339645147323,0.0,0.0,0.2510346174240112,51.67599868774414,37.0,3.3608171939849854,-6019.04248046875,138.9454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1325513273477554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775728017091751,0.1775771528482437,-4.349216396803968e-06,0.0,0.0001345227501587,0.0,0.0,7.203948497772217,0.0,0.0,0.0,0.2826839983463287,4.0,0.0,1.0
814980,293.29150390625,297.1499938964844,293.1499938964844,0.0127715496346354,-696.5460815429688,303.53570556640625,0.4857588708400726,0.050000000745058,0.0465601496398448,293.7425842285156,297.1499938964844,293.1499938964844,0.0059770988300442,-454.5027770996094,298.86309814453125,0.4857588708400726,0.050000000745058,0.0490300804376602,293.2177734375,297.1499938964844,293.1499938964844,0.1740723997354507,-2775.438232421875,304.15802001953125,0.8482622504234314,0.2504884004592895,0.1765076816082,293.2342529296875,297.1499938964844,293.1499938964844,0.2371518611907959,-4804.58837890625,304.1581420898437,0.9233226776123048,0.321138858795166,0.3055513799190521,293.29888916015625,297.1499938964844,293.1499938964844,0.0099337436258792,-3066.322265625,302.0681457519531,0.4857588708400726,0.050000000745058,0.2325775772333145,291.165771484375,291.1499938964844,273.5899963378906,271.5736999511719,285.0858764648437,293.67266845703125,291.16632080078125,1.0,0.2367108613252639,0.9396711587905884,0.9396711587905884,1.0,1.0,-0.972347855567932,0.4158483445644378,0.5564994812011719,0.1811559051275253,0.0,0.0,0.2486585974693298,48.25149917602539,25.0,5.482715129852295,-5969.8681640625,131.98663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.1324645429849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760939210653305,0.1760982722043991,-4.346643891040003e-06,0.0,0.0001344346674159,0.0,0.0,7.136516094207764,0.0,0.0,0.0,0.2824217975139618,4.0,0.0,1.0
815040,293.29150390625,297.1499938964844,293.1499938964844,0.0127715496346354,-696.5460815429688,303.53570556640625,0.4857588708400726,0.050000000745058,0.0465601496398448,293.7425842285156,297.1499938964844,293.1499938964844,0.0059770988300442,-454.5027770996094,298.86309814453125,0.4857588708400726,0.050000000745058,0.0490300804376602,293.2177734375,297.1499938964844,293.1499938964844,0.1740723997354507,-2775.438232421875,304.15802001953125,0.8482622504234314,0.2504884004592895,0.1765076816082,293.2342529296875,297.1499938964844,293.1499938964844,0.2371518611907959,-4804.58837890625,304.1581420898437,0.9233226776123048,0.321138858795166,0.3055513799190521,293.29888916015625,297.1499938964844,293.1499938964844,0.0099337436258792,-3066.322265625,302.0681457519531,0.4857588708400726,0.050000000745058,0.2325775772333145,291.165771484375,291.1499938964844,273.5899963378906,271.5736999511719,285.0858764648437,293.67266845703125,291.16632080078125,1.0,0.2367108613252639,0.9396711587905884,0.9396711587905884,1.0,1.0,-0.972347855567932,0.4158483445644378,0.5564994812011719,0.1811559051275253,0.0,0.0,0.2486585974693298,48.25149917602539,25.0,5.482715129852295,-5969.8681640625,131.98663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.1324645429849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760939210653305,0.1760982722043991,-4.346643891040003e-06,0.0,0.0001344346674159,0.0,0.0,7.136516094207764,0.0,0.0,0.0,0.2824217975139618,4.0,0.0,1.0
