time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2927551269531,297.1499938964844,293.1499938964844,0.0126628158614039,-693.4730834960938,303.5080871582031,0.4909668266773224,0.050000000745058,0.0464668609201908,293.7486267089844,297.1499938964844,293.1499938964844,0.0058505875058472,-446.4601440429688,298.7452392578125,0.4909668266773224,0.050000000745058,0.0489318445324897,293.21826171875,297.1499938964844,293.1499938964844,0.1731264144182205,-2763.331787109375,304.1582946777344,0.8558230400085449,0.2495308518409729,0.175765112042427,293.23358154296875,297.1499938964844,293.1499938964844,0.2361471652984619,-4788.3046875,304.15850830078125,0.9335829615592957,0.3202017545700073,0.3045612275600433,293.29962158203125,297.1499938964844,293.1499938964844,0.0098588662222027,-3051.85302734375,302.040771484375,0.4909668266773224,0.050000000745058,0.2321116030216217,291.1680603027344,291.1499938964844,273.6083374023437,271.58721923828125,285.0980224609375,293.6796569824219,291.16864013671875,1.0,0.2326840162277221,0.9396070837974548,0.9396070837974548,1.0,1.0,-0.9694790840148926,0.4146072566509247,0.5548717975616455,0.1804019212722778,0.0,0.0,0.247223675251007,45.72898864746094,25.0,5.979553699493408,-5943.099609375,127.13048553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,305.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1323902457952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751810759305954,0.175185427069664,-4.345009074313566e-06,0.0,0.0001343592739431,0.0,0.0,7.09489631652832,0.0,0.0,0.0,0.2822598814964294,4.0,0.0,1.0
815160,293.2937927246094,297.1499938964844,293.1499938964844,0.0125490622594952,-690.1915893554688,303.4807434082031,0.4975045621395111,0.050000000745058,0.046358149498701,293.75457763671875,297.1499938964844,293.1499938964844,0.0057233734987676,-438.2521667480469,298.62664794921875,0.4975045621395111,0.050000000745058,0.0488173626363277,293.2186889648437,297.1499938964844,293.1499938964844,0.1721733659505844,-2751.126953125,304.15850830078125,0.865854024887085,0.2485823780298233,0.1750166267156601,293.2328796386719,297.1499938964844,293.1499938964844,0.2351426035165786,-4772.02783203125,304.1587829589844,0.946627676486969,0.3192831575870514,0.3035728931427002,293.30029296875,297.1499938964844,293.1499938964844,0.0097802598029375,-3036.439697265625,302.0135192871094,0.4975045621395111,0.050000000745058,0.2315685600042343,291.1703796386719,291.1499938964844,273.6266784667969,271.60076904296875,285.11016845703125,293.6866455078125,291.1709289550781,1.0,0.2279606759548187,0.9395599365234376,0.9395599365234376,1.0,1.0,-0.9664750099182128,0.4133080840110779,0.553166925907135,0.1796153038740158,0.0,0.0,0.2456331402063369,42.79367065429688,25.0,6.228360176086426,-5915.2451171875,121.59149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4921875,18000.0,0.0,0.0,0.132281556725502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741669476032257,0.1741712987422943,-4.343161435826914e-06,0.0,0.0001342489704256,0.0,0.0,7.048678874969482,0.0,0.0,0.0,0.2820796966552734,4.0,0.0,1.0
815220,293.2955322265625,297.1499938964844,293.1499938964844,0.0123557690531015,-684.6744995117188,303.4263916015625,0.5081636905670166,0.050000000745058,0.0462050661444664,293.76629638671875,297.1499938964844,293.1499938964844,0.00548210227862,-422.41693115234375,298.3865966796875,0.5081636905670166,0.050000000745058,0.0486561618745327,293.21942138671875,297.1499938964844,293.1499938964844,0.1703549176454544,-2727.8525390625,304.15869140625,0.8816024661064148,0.2466940283775329,0.1735812872648239,293.2314147949219,297.1499938964844,293.1499938964844,0.2332496643066406,-4741.42431640625,304.15899658203125,0.965529441833496,0.3174792230129242,0.3017039597034454,293.30145263671875,297.1499938964844,293.1499938964844,0.0096453065052628,-3010.16259765625,301.9590148925781,0.5081636905670166,0.050000000745058,0.2308038771152496,291.17413330078125,291.1499938964844,273.663330078125,271.6280212402344,285.1336364746094,293.7003173828125,291.17437744140625,1.0,0.2213714569807052,0.9394657015800476,0.9394657015800476,1.0,1.0,-0.9612136483192444,0.4110628366470337,0.5501507520675659,0.1781638413667678,0.0,0.0,0.2421416640281677,38.64643096923828,25.0,4.547187328338623,-5859.6123046875,113.5949478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,305.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.1319324821233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718959212303161,0.1719002574682235,-4.338904091127915e-06,0.0,0.0001338947040494,0.0,0.0,6.945261955261231,0.0,0.0,0.0,0.2816758453845978,4.0,0.0,1.0
815280,293.2955322265625,297.1499938964844,293.1499938964844,0.0123557690531015,-684.6744995117188,303.4263916015625,0.5081636905670166,0.050000000745058,0.0462050661444664,293.76629638671875,297.1499938964844,293.1499938964844,0.00548210227862,-422.41693115234375,298.3865966796875,0.5081636905670166,0.050000000745058,0.0486561618745327,293.21942138671875,297.1499938964844,293.1499938964844,0.1703549176454544,-2727.8525390625,304.15869140625,0.8816024661064148,0.2466940283775329,0.1735812872648239,293.2314147949219,297.1499938964844,293.1499938964844,0.2332496643066406,-4741.42431640625,304.15899658203125,0.965529441833496,0.3174792230129242,0.3017039597034454,293.30145263671875,297.1499938964844,293.1499938964844,0.0096453065052628,-3010.16259765625,301.9590148925781,0.5081636905670166,0.050000000745058,0.2308038771152496,291.17413330078125,291.1499938964844,273.663330078125,271.6280212402344,285.1336364746094,293.7003173828125,291.17437744140625,1.0,0.2213714569807052,0.9394657015800476,0.9394657015800476,1.0,1.0,-0.9612136483192444,0.4110628366470337,0.5501507520675659,0.1781638413667678,0.0,0.0,0.2421416640281677,38.64643096923828,25.0,4.547187328338623,-5859.6123046875,113.5949478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,305.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.1319324821233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718959212303161,0.1719002574682235,-4.338904091127915e-06,0.0,0.0001338947040494,0.0,0.0,6.945261955261231,0.0,0.0,0.0,0.2816758453845978,4.0,0.0,1.0
815340,293.2969970703125,297.1499938964844,293.1499938964844,0.0121876103803515,-679.927490234375,303.3721008300781,0.5174139738082886,0.050000000745058,0.0460943765938282,293.7778015136719,297.1499938964844,293.1499938964844,0.0052510914392769,-406.9202270507813,298.1421203613281,0.5174139738082886,0.050000000745058,0.0485395975410938,293.2200927734375,297.1499938964844,293.1499938964844,0.1686069220304489,-2705.4814453125,304.1587219238281,0.8942878842353821,0.2447969019412994,0.1721755266189575,293.23004150390625,297.1499938964844,293.1499938964844,0.231465682387352,-4712.63427734375,304.1589660644531,0.979116141796112,0.3156957924365997,0.2999038696289062,293.302490234375,297.1499938964844,293.1499938964844,0.0095264464616775,-2987.211669921875,301.9039611816406,0.5174139738082886,0.050000000745058,0.2302509546279907,291.17559814453125,291.1499938964844,273.70001220703125,271.65545654296875,285.1565246582031,293.7138977050781,291.1756896972656,1.0,0.2162210941314697,0.9393714070320128,0.9393714070320128,1.0,1.0,-0.9564293026924132,0.4090457558631897,0.5473835468292236,0.1767858415842056,0.0,0.0,0.2386187463998794,35.63451385498047,25.0,2.32128381729126,-5807.09765625,107.63118743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,305.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.95703125,18000.0,0.0,0.0,0.1313827037811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695736795663833,0.1695780158042907,-4.3343134166207165e-06,0.0,0.0001333367399638,0.0,0.0,6.839535713195801,0.0,0.0,0.0,0.2812600433826446,4.0,0.0,1.0
815400,293.2969970703125,297.1499938964844,293.1499938964844,0.0121876103803515,-679.927490234375,303.3721008300781,0.5174139738082886,0.050000000745058,0.0460943765938282,293.7778015136719,297.1499938964844,293.1499938964844,0.0052510914392769,-406.9202270507813,298.1421203613281,0.5174139738082886,0.050000000745058,0.0485395975410938,293.2200927734375,297.1499938964844,293.1499938964844,0.1686069220304489,-2705.4814453125,304.1587219238281,0.8942878842353821,0.2447969019412994,0.1721755266189575,293.23004150390625,297.1499938964844,293.1499938964844,0.231465682387352,-4712.63427734375,304.1589660644531,0.979116141796112,0.3156957924365997,0.2999038696289062,293.302490234375,297.1499938964844,293.1499938964844,0.0095264464616775,-2987.211669921875,301.9039611816406,0.5174139738082886,0.050000000745058,0.2302509546279907,291.17559814453125,291.1499938964844,273.70001220703125,271.65545654296875,285.1565246582031,293.7138977050781,291.1756896972656,1.0,0.2162210941314697,0.9393714070320128,0.9393714070320128,1.0,1.0,-0.9564293026924132,0.4090457558631897,0.5473835468292236,0.1767858415842056,0.0,0.0,0.2386187463998794,35.63451385498047,25.0,2.32128381729126,-5807.09765625,107.63118743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,305.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.95703125,18000.0,0.0,0.0,0.1313827037811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695736795663833,0.1695780158042907,-4.3343134166207165e-06,0.0,0.0001333367399638,0.0,0.0,6.839535713195801,0.0,0.0,0.0,0.2812600433826446,4.0,0.0,1.0
815460,293.2982482910156,297.1499938964844,293.1499938964844,0.0120353829115629,-675.6452026367188,303.3177185058594,0.5254373550415039,0.050000000745058,0.0460116229951381,293.7891845703125,297.1499938964844,293.1499938964844,0.0050268569029867,-391.5409240722656,297.8937683105469,0.5254373550415039,0.050000000745058,0.0484524518251419,293.2203674316406,297.1499938964844,293.1499938964844,0.1669274121522903,-2683.96826171875,304.1585998535156,0.904470145702362,0.2429646104574203,0.1708154678344726,293.2290344238281,297.1499938964844,293.1499938964844,0.2297127991914749,-4684.31884765625,304.1589050292969,0.9888930916786194,0.313871681690216,0.2981165051460266,293.3034973144531,297.1499938964844,293.1499938964844,0.0094176074489951,-2966.2265625,301.8485107421875,0.5254373550415039,0.050000000745058,0.2298375815153122,291.1762390136719,291.1499938964844,273.7366638183594,271.6829833984375,285.1787414550781,293.72705078125,291.17626953125,1.0,0.2121621519327163,0.9392988085746764,0.9392988085746764,1.0,1.0,-0.951951503753662,0.4071776270866394,0.5447738766670227,0.175452247262001,0.0,0.0,0.2350698709487915,33.3706169128418,25.0,0.9732890129089355,-5757.4755859375,102.99959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,305.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.865234375,18000.0,0.0,0.0,0.1306332796812057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672674715518951,0.1672717928886413,-4.32974456998636e-06,0.0,0.0001325761695625,0.0,0.0,6.734920024871826,0.0,0.0,0.0,0.2808480858802795,4.0,0.0,1.0
815520,293.2982482910156,297.1499938964844,293.1499938964844,0.0120353829115629,-675.6452026367188,303.3177185058594,0.5254373550415039,0.050000000745058,0.0460116229951381,293.7891845703125,297.1499938964844,293.1499938964844,0.0050268569029867,-391.5409240722656,297.8937683105469,0.5254373550415039,0.050000000745058,0.0484524518251419,293.2203674316406,297.1499938964844,293.1499938964844,0.1669274121522903,-2683.96826171875,304.1585998535156,0.904470145702362,0.2429646104574203,0.1708154678344726,293.2290344238281,297.1499938964844,293.1499938964844,0.2297127991914749,-4684.31884765625,304.1589050292969,0.9888930916786194,0.313871681690216,0.2981165051460266,293.3034973144531,297.1499938964844,293.1499938964844,0.0094176074489951,-2966.2265625,301.8485107421875,0.5254373550415039,0.050000000745058,0.2298375815153122,291.1762390136719,291.1499938964844,273.7366638183594,271.6829833984375,285.1787414550781,293.72705078125,291.17626953125,1.0,0.2121621519327163,0.9392988085746764,0.9392988085746764,1.0,1.0,-0.951951503753662,0.4071776270866394,0.5447738766670227,0.175452247262001,0.0,0.0,0.2350698709487915,33.3706169128418,25.0,0.9732890129089355,-5757.4755859375,102.99959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,305.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.865234375,18000.0,0.0,0.0,0.1306332796812057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672674715518951,0.1672717928886413,-4.32974456998636e-06,0.0,0.0001325761695625,0.0,0.0,6.734920024871826,0.0,0.0,0.0,0.2808480858802795,4.0,0.0,1.0
815580,293.2991638183594,297.1499938964844,293.1499938964844,0.0119222877547144,-672.468505859375,303.274169921875,0.5309596061706543,0.050000000745058,0.0459604188799858,293.79815673828125,297.1499938964844,293.1499938964844,0.0048513058573007,-379.2698059082031,297.6922912597656,0.5309596061706543,0.050000000745058,0.0483985319733619,293.2203063964844,297.1499938964844,293.1499938964844,0.1656627804040908,-2667.76025390625,304.1584167480469,0.9113897681236268,0.2415541857481002,0.1697866469621658,293.2285461425781,297.1499938964844,293.1499938964844,0.2282930761575698,-4661.34326171875,304.1589050292969,0.9946130514144896,0.3123679757118225,0.2966547906398773,293.3043212890625,297.1499938964844,293.1499938964844,0.0093358866870403,-2950.46923828125,301.80377197265625,0.5309596061706543,0.050000000745058,0.2295818030834198,291.17633056640625,291.1499938964844,273.7659912109375,271.70513916015625,285.1960754394531,293.73712158203125,291.1763000488281,1.0,0.209522470831871,0.9392406940460204,0.9392406940460204,1.0,1.0,-0.9485291242599488,0.4057607352733612,0.5427683591842651,0.1744083166122436,0.0,0.0,0.2322543859481811,31.961158752441406,25.0,0.2184205204248428,-5719.3671875,100.00501251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30621337890625,305.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.1299000680446624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654499322175979,0.1654542535543441,-4.326146608946146e-06,0.0,0.0001318320573773,0.0,0.0,6.652751445770264,0.0,0.0,0.0,0.280524730682373,4.0,0.0,1.0
815640,293.29937744140625,297.1499938964844,293.1499938964844,0.0118949944153428,-671.70166015625,303.2632751464844,0.5322203636169434,0.050000000745058,0.0459492988884449,293.8003845214844,297.1499938964844,293.1499938964844,0.0048078536055982,-376.2013854980469,297.6415710449219,0.5322203636169434,0.050000000745058,0.0483868233859539,293.22027587890625,297.1499938964844,293.1499938964844,0.1653518378734588,-2663.771484375,304.1583557128906,0.9129539728164672,0.2412029504776001,0.1695329397916793,293.2284545898437,297.1499938964844,293.1499938964844,0.2279379665851593,-4655.59228515625,304.1589050292969,0.995811939239502,0.3119899928569793,0.2962879538536072,293.3045349121094,297.1499938964844,293.1499938964844,0.0093160457909107,-2946.6396484375,301.79254150390625,0.5322203636169434,0.050000000745058,0.2295262515544891,291.1763000488281,291.1499938964844,273.7733459472656,271.710693359375,285.20037841796875,293.7395935058594,291.17626953125,1.0,0.2089320123195648,0.9392261505126952,0.9392261505126952,1.0,1.0,-0.9476901888847352,0.4054146409034729,0.5422755479812622,0.174149751663208,0.0,0.0,0.2315564155578613,31.65381050109864,25.0,0.0787300467491149,-5710.03564453125,99.33556365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,305.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.619140625,18000.0,0.0,0.0,0.1296999305486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650019884109497,0.1650063097476959,-4.325260306359269e-06,0.0,0.0001316289417445,0.0,0.0,6.632537841796875,0.0,0.0,0.0,0.2804451882839203,4.0,0.0,1.0
815700,293.2998962402344,297.1499938964844,293.1499938964844,0.0118283201009035,-669.827392578125,303.23602294921875,0.5351467728614807,0.050000000745058,0.0459242351353168,293.8059387207031,297.1499938964844,293.1499938964844,0.0046998644247651,-368.5227661132813,297.5140991210937,0.5351467728614807,0.050000000745058,0.0483604297041893,293.22021484375,297.1499938964844,293.1499938964844,0.1645799279212951,-2653.86181640625,304.1582336425781,0.9165078401565552,0.2403252571821212,0.1689019948244094,293.22821044921875,297.1499938964844,293.1499938964844,0.2270213067531585,-4640.79638671875,304.158935546875,0.9984208941459656,0.3110450506210327,0.2953477799892425,293.3050537109375,297.1499938964844,293.1499938964844,0.009267371147871,-2937.235595703125,301.7643737792969,0.5351467728614807,0.050000000745058,0.2294010519981384,291.1761779785156,291.1499938964844,273.7916564941406,271.7245788574219,285.21099853515625,293.74566650390625,291.1761474609375,1.0,0.2075658142566681,0.9391898512840272,0.9391898512840272,1.0,1.0,-0.9455795884132384,0.4045438766479492,0.5410357117652893,0.1735001802444458,0.0,0.0,0.2298210114240646,30.958255767822266,25.0,-0.1672187149524688,-5686.91650390625,97.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,305.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1291718930006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638935953378677,0.1638979166746139,-4.323071152612101e-06,0.0,0.0001310930383624,0.0,0.0,6.582592010498047,0.0,0.0,0.0,0.2802486717700958,4.0,0.0,1.0
815760,293.3003845214844,297.1499938964844,293.1499938964844,0.0117642786353826,-668.0248413085938,303.20880126953125,0.5375288724899292,0.050000000745058,0.0459045618772506,293.8114318847656,297.1499938964844,293.1499938964844,0.0045931166969239,-360.8566589355469,297.3858947753906,0.5375288724899292,0.050000000745058,0.0483397133648395,293.2201538085937,297.1499938964844,293.1499938964844,0.1638114899396896,-2643.981201171875,304.1581420898437,0.919160783290863,0.2394478470087051,0.1682752668857574,293.2276916503906,297.1499938964844,293.1499938964844,0.2254704385995865,-4615.07470703125,304.16015625,0.9990000128746032,0.3101567327976227,0.2936700582504272,293.3055725097656,297.1499938964844,293.1499938964844,0.0092203496024012,-2928.12646484375,301.73614501953125,0.5375288724899292,0.050000000745058,0.2293027937412262,291.1762084960937,291.1499938964844,273.8099975585937,271.7384948730469,285.2216796875,293.7511291503906,291.1763000488281,1.0,0.2063233107328415,0.9391553997993468,0.9391553997993468,1.0,1.0,-0.9426764249801636,0.403311163187027,0.5393652319908142,0.1726996898651123,0.0,0.0,0.2280723601579666,30.39819526672364,25.0,0.4808122813701629,-5662.4140625,96.28799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,305.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1286071389913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627962738275528,0.162800595164299,-4.320922926126514e-06,0.0,0.0001305198966292,0.0,0.0,6.533259868621826,0.0,0.0,0.0,0.2800546884536743,4.0,0.0,1.0
815820,293.3012390136719,297.1499938964844,293.1499938964844,0.0116391573101282,-664.4284057617188,303.154541015625,0.5411333441734314,0.050000000745058,0.0458759553730487,293.82232666015625,297.1499938964844,293.1499938964844,0.0043805493041872,-345.3442077636719,297.12841796875,0.5411333441734314,0.050000000745058,0.0483095906674861,293.2200622558594,297.1499938964844,293.1499938964844,0.1622471213340759,-2623.781494140625,304.1580505371094,0.92250794172287,0.2376907467842102,0.1670295447111129,293.2242126464844,297.1499938964844,293.1499938964844,0.221142441034317,-4543.58935546875,304.1639404296875,0.9990000128746032,0.308883935213089,0.2891112267971039,293.3066101074219,297.1499938964844,293.1499938964844,0.0091280257329344,-2909.882080078125,301.6799621582031,0.5411333441734314,0.050000000745058,0.2291598916053772,291.1790771484375,291.1499938964844,273.8466796875,271.76641845703125,285.240966796875,293.7571105957031,291.1795349121094,1.0,0.2041154950857162,0.9390864968299866,0.9390864968299866,1.0,1.0,-0.9354517459869384,0.4002085030078888,0.5352432727813721,0.1708079874515533,0.0,0.0,0.2240371704101562,29.549291610717773,25.0,3.739999532699585,-5607.31591796875,93.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,305.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30859375,18000.0,0.0,0.0,0.1273715049028396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160401850938797,0.1604061722755432,-4.316540525906021e-06,0.0,0.0001292658853344,0.0,0.0,6.426361560821533,0.0,0.0,0.0,0.2796373069286346,4.0,0.0,1.0
815880,293.3012390136719,297.1499938964844,293.1499938964844,0.0116391573101282,-664.4284057617188,303.154541015625,0.5411333441734314,0.050000000745058,0.0458759553730487,293.82232666015625,297.1499938964844,293.1499938964844,0.0043805493041872,-345.3442077636719,297.12841796875,0.5411333441734314,0.050000000745058,0.0483095906674861,293.2200622558594,297.1499938964844,293.1499938964844,0.1622471213340759,-2623.781494140625,304.1580505371094,0.92250794172287,0.2376907467842102,0.1670295447111129,293.2242126464844,297.1499938964844,293.1499938964844,0.221142441034317,-4543.58935546875,304.1639404296875,0.9990000128746032,0.308883935213089,0.2891112267971039,293.3066101074219,297.1499938964844,293.1499938964844,0.0091280257329344,-2909.882080078125,301.6799621582031,0.5411333441734314,0.050000000745058,0.2291598916053772,291.1790771484375,291.1499938964844,273.8466796875,271.76641845703125,285.240966796875,293.7571105957031,291.1795349121094,1.0,0.2041154950857162,0.9390864968299866,0.9390864968299866,1.0,1.0,-0.9354517459869384,0.4002085030078888,0.5352432727813721,0.1708079874515533,0.0,0.0,0.2240371704101562,29.549291610717773,25.0,3.739999532699585,-5607.31591796875,93.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,305.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30859375,18000.0,0.0,0.0,0.1273715049028396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160401850938797,0.1604061722755432,-4.316540525906021e-06,0.0,0.0001292658853344,0.0,0.0,6.426361560821533,0.0,0.0,0.0,0.2796373069286346,4.0,0.0,1.0
815940,293.302001953125,297.1499938964844,293.1499938964844,0.0115195987746119,-660.9869995117188,303.1002502441406,0.5441521406173706,0.050000000745058,0.0458529815077781,293.833251953125,297.1499938964844,293.1499938964844,0.0041701309382915,-329.7449951171875,296.86669921875,0.5441521406173706,0.050000000745058,0.0482853986322879,293.219970703125,297.1499938964844,293.1499938964844,0.1607063710689544,-2603.8623046875,304.1579284667969,0.9248263835906982,0.2359300404787063,0.1657852977514267,293.2191772460937,297.1499938964844,293.1499938964844,0.2173226326704025,-4480.69140625,304.1656188964844,0.9990000128746032,0.308024913072586,0.2851118147373199,293.3076171875,297.1499938964844,293.1499938964844,0.0090388525277376,-2892.234619140625,301.6234130859375,0.5441521406173706,0.050000000745058,0.2290451377630233,291.1810913085937,291.1499938964844,273.8833312988281,271.79443359375,285.2579040527344,293.7597961425781,291.1810607910156,1.0,0.2022387236356735,0.9390175342559814,0.9390175342559814,1.0,1.0,-0.9289641976356506,0.3974472284317016,0.531516969203949,0.1690558344125747,0.0,0.0,0.2197166085243225,28.858720779418945,25.0,1.7037487030029297,-5548.95458984375,91.1037368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.125992864370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577387452125549,0.1577430665493011,-4.311626071284991e-06,0.0,0.0001278667332371,0.0,0.0,6.307876586914063,0.0,0.0,0.0,0.2791773378849029,4.0,0.0,1.0
816000,293.302001953125,297.1499938964844,293.1499938964844,0.0115195987746119,-660.9869995117188,303.1002502441406,0.5441521406173706,0.050000000745058,0.0458529815077781,293.833251953125,297.1499938964844,293.1499938964844,0.0041701309382915,-329.7449951171875,296.86669921875,0.5441521406173706,0.050000000745058,0.0482853986322879,293.219970703125,297.1499938964844,293.1499938964844,0.1607063710689544,-2603.8623046875,304.1579284667969,0.9248263835906982,0.2359300404787063,0.1657852977514267,293.2191772460937,297.1499938964844,293.1499938964844,0.2173226326704025,-4480.69140625,304.1656188964844,0.9990000128746032,0.308024913072586,0.2851118147373199,293.3076171875,297.1499938964844,293.1499938964844,0.0090388525277376,-2892.234619140625,301.6234130859375,0.5441521406173706,0.050000000745058,0.2290451377630233,291.1810913085937,291.1499938964844,273.8833312988281,271.79443359375,285.2579040527344,293.7597961425781,291.1810607910156,1.0,0.2022387236356735,0.9390175342559814,0.9390175342559814,1.0,1.0,-0.9289641976356506,0.3974472284317016,0.531516969203949,0.1690558344125747,0.0,0.0,0.2197166085243225,28.858720779418945,25.0,1.7037487030029297,-5548.95458984375,91.1037368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.986328125,18000.0,0.0,0.0,0.125992864370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577387452125549,0.1577430665493011,-4.311626071284991e-06,0.0,0.0001278667332371,0.0,0.0,6.307876586914063,0.0,0.0,0.0,0.2791773378849029,4.0,0.0,1.0
816060,293.3026123046875,297.1499938964844,293.1499938964844,0.0114063499495387,-657.7594604492188,303.0458984375,0.5467227697372437,0.050000000745058,0.0458340719342231,293.84423828125,297.1499938964844,293.1499938964844,0.0039608343504369,-314.0262756347656,296.5994567871094,0.5467227697372437,0.050000000745058,0.0482654869556427,293.21990966796875,297.1499938964844,293.1499938964844,0.1592123061418533,-2584.547607421875,304.15777587890625,0.9263584613800048,0.234169527888298,0.1645437926054,293.2143859863281,297.1499938964844,293.1499938964844,0.2141467034816742,-4428.63525390625,304.1656799316406,0.9990000128746032,0.3072458505630493,0.2817753553390503,293.3085632324219,297.1499938964844,293.1499938964844,0.0089532323181629,-2875.427001953125,301.5660705566406,0.5467227697372437,0.050000000745058,0.2289506793022155,291.1801452636719,291.1499938964844,273.9200134277344,271.82257080078125,285.2746276855469,293.76300048828125,291.179931640625,1.0,0.2006413042545318,0.9389898180961608,0.9389898180961608,1.0,1.0,-0.9233093857765198,0.3950676023960113,0.5282418131828308,0.1674708127975464,0.0,0.0,0.2157435864210128,28.28571128845215,25.0,-1.0183478593826294,-5495.2626953125,89.10061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560546875,305.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1484375,18000.0,0.0,0.0,0.124496504664421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552723497152328,0.1552766561508178,-4.30678801421891e-06,0.0,0.0001263481244677,0.0,0.0,6.198176383972168,0.0,0.0,0.0,0.2787471413612366,4.0,0.0,1.0
816120,293.3026123046875,297.1499938964844,293.1499938964844,0.0114063499495387,-657.7594604492188,303.0458984375,0.5467227697372437,0.050000000745058,0.0458340719342231,293.84423828125,297.1499938964844,293.1499938964844,0.0039608343504369,-314.0262756347656,296.5994567871094,0.5467227697372437,0.050000000745058,0.0482654869556427,293.21990966796875,297.1499938964844,293.1499938964844,0.1592123061418533,-2584.547607421875,304.15777587890625,0.9263584613800048,0.234169527888298,0.1645437926054,293.2143859863281,297.1499938964844,293.1499938964844,0.2141467034816742,-4428.63525390625,304.1656799316406,0.9990000128746032,0.3072458505630493,0.2817753553390503,293.3085632324219,297.1499938964844,293.1499938964844,0.0089532323181629,-2875.427001953125,301.5660705566406,0.5467227697372437,0.050000000745058,0.2289506793022155,291.1801452636719,291.1499938964844,273.9200134277344,271.82257080078125,285.2746276855469,293.76300048828125,291.179931640625,1.0,0.2006413042545318,0.9389898180961608,0.9389898180961608,1.0,1.0,-0.9233093857765198,0.3950676023960113,0.5282418131828308,0.1674708127975464,0.0,0.0,0.2157435864210128,28.28571128845215,25.0,-1.0183478593826294,-5495.2626953125,89.10061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560546875,305.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1484375,18000.0,0.0,0.0,0.124496504664421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552723497152328,0.1552766561508178,-4.30678801421891e-06,0.0,0.0001263481244677,0.0,0.0,6.198176383972168,0.0,0.0,0.0,0.2787471413612366,4.0,0.0,1.0
816180,293.3030700683594,297.1499938964844,293.1499938964844,0.0112972203642129,-654.6409912109375,302.9916076660156,0.548896312713623,0.050000000745058,0.0458185225725173,293.8552551269531,297.1499938964844,293.1499938964844,0.0037515454459935,-298.1047058105469,296.3275756835937,0.548896312713623,0.050000000745058,0.0482491105794906,293.2198791503906,297.1499938964844,293.1499938964844,0.1577390283346176,-2565.47216796875,304.1576538085937,0.9272000789642334,0.2324088662862777,0.1633049547672271,293.2104797363281,297.1499938964844,293.1499938964844,0.2114949822425842,-4385.29638671875,304.16485595703125,0.9990000128746032,0.3064090609550476,0.278991162776947,293.3095092773437,297.1499938964844,293.1499938964844,0.0088696023449301,-2858.96142578125,301.5081787109375,0.548896312713623,0.050000000745058,0.2288730144500732,291.1781616210937,291.1499938964844,273.9566650390625,271.8507385253906,285.29180908203125,293.7677307128906,291.1778259277344,1.0,0.1992784887552261,0.9389621019363404,0.9389621019363404,1.0,1.0,-0.9183492064476012,0.3930031061172485,0.5253461003303528,0.1660290658473968,0.0,0.0,0.2121183574199676,27.810043334960938,25.0,-2.614588975906372,-5446.03857421875,87.40302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836120605469,304.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1229370087385177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530507504940033,0.1530550420284271,-4.30240743298782e-06,0.0,0.0001247654436156,0.0,0.0,6.099700450897217,0.0,0.0,0.0,0.2783602774143219,4.0,0.0,1.0
816240,293.3030700683594,297.1499938964844,293.1499938964844,0.0112972203642129,-654.6409912109375,302.9916076660156,0.548896312713623,0.050000000745058,0.0458185225725173,293.8552551269531,297.1499938964844,293.1499938964844,0.0037515454459935,-298.1047058105469,296.3275756835937,0.548896312713623,0.050000000745058,0.0482491105794906,293.2198791503906,297.1499938964844,293.1499938964844,0.1577390283346176,-2565.47216796875,304.1576538085937,0.9272000789642334,0.2324088662862777,0.1633049547672271,293.2104797363281,297.1499938964844,293.1499938964844,0.2114949822425842,-4385.29638671875,304.16485595703125,0.9990000128746032,0.3064090609550476,0.278991162776947,293.3095092773437,297.1499938964844,293.1499938964844,0.0088696023449301,-2858.96142578125,301.5081787109375,0.548896312713623,0.050000000745058,0.2288730144500732,291.1781616210937,291.1499938964844,273.9566650390625,271.8507385253906,285.29180908203125,293.7677307128906,291.1778259277344,1.0,0.1992784887552261,0.9389621019363404,0.9389621019363404,1.0,1.0,-0.9183492064476012,0.3930031061172485,0.5253461003303528,0.1660290658473968,0.0,0.0,0.2121183574199676,27.810043334960938,25.0,-2.614588975906372,-5446.03857421875,87.40302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836120605469,304.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1229370087385177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530507504940033,0.1530550420284271,-4.30240743298782e-06,0.0,0.0001247654436156,0.0,0.0,6.099700450897217,0.0,0.0,0.0,0.2783602774143219,4.0,0.0,1.0
816300,293.3032531738281,297.1499938964844,293.1499938964844,0.0112439533695578,-653.1115112304688,302.96453857421875,0.5498551726341248,0.050000000745058,0.0458117872476577,293.8607788085937,297.1499938964844,293.1499938964844,0.0036470340564846,-290.0835266113281,296.1900939941406,0.5498551726341248,0.050000000745058,0.0482420176267623,293.2198486328125,297.1499938964844,293.1499938964844,0.1570070385932922,-2555.98095703125,304.1575927734375,0.9273983240127563,0.2315278947353363,0.1626860350370407,293.2089233398437,297.1499938964844,293.1499938964844,0.210332378745079,-4366.3232421875,304.1642761230469,0.9990000128746032,0.30595263838768,0.2777703404426574,293.3099670410156,297.1499938964844,293.1499938964844,0.0088283782824873,-2850.80712890625,301.47906494140625,0.5498551726341248,0.050000000745058,0.2288393676280975,291.1769714355469,291.1499938964844,273.9750061035156,271.8648681640625,285.3006286621094,293.77069091796875,291.1766052246094,1.0,0.1986701637506485,0.9389482140541076,0.9389482140541076,1.0,1.0,-0.916084051132202,0.392067551612854,0.5240164995193481,0.1653542518615722,0.0,0.0,0.210441455245018,27.60229110717773,25.0,-3.088608741760254,-5422.85302734375,86.64778137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.607421875,18000.0,0.0,0.0,0.1221515834331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152029812335968,0.152034118771553,-4.300393356970744e-06,0.0,0.0001239683333551,0.0,0.0,6.054560661315918,0.0,0.0,0.0,0.2781829535961151,4.0,0.0,1.0
816360,293.30340576171875,297.1499938964844,293.1499938964844,0.0111914239823818,-651.5966186523438,302.9374694824219,0.5507312417030334,0.050000000745058,0.0458056963980197,293.86627197265625,297.1499938964844,293.1499938964844,0.003542382735759,-282.008056640625,296.051513671875,0.5507312417030334,0.050000000745058,0.0482356026768684,293.2198181152344,297.1499938964844,293.1499938964844,0.1562766432762146,-2546.500244140625,304.15753173828125,0.9274528622627258,0.2306461632251739,0.162067100405693,293.2076110839844,297.1499938964844,293.1499938964844,0.2092726826667785,-4349.044921875,304.1636047363281,0.9990000128746032,0.3054648339748382,0.2766578495502472,293.3104553222656,297.1499938964844,293.1499938964844,0.0087874345481395,-2842.675048828125,301.4498291015625,0.5507312417030334,0.050000000745058,0.2288089394569397,291.1757202148437,291.1499938964844,273.99334716796875,271.8790283203125,285.3096008300781,293.7740173339844,291.17535400390625,1.0,0.1981078684329986,0.9389342665672302,0.9389342665672302,1.0,1.0,-0.9139543175697328,0.3911925852298736,0.5227617621421814,0.1647092550992965,0.0,0.0,0.2088592201471328,27.413270950317383,25.0,-3.3603107929229736,-5400.587890625,85.95043182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1213715448975563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510718911886215,0.1510761827230453,-4.298504791222513e-06,0.0,0.0001231766946148,0.0,0.0,6.012275218963623,0.0,0.0,0.0,0.2780168354511261,4.0,0.0,1.0
816420,293.3036499023437,297.1499938964844,293.1499938964844,0.0110882120206952,-648.595458984375,302.88348388671875,0.5522797107696533,0.050000000745058,0.0457950755953788,293.8773193359375,297.1499938964844,293.1499938964844,0.0033326968550682,-265.7084655761719,295.771484375,0.5522797107696533,0.050000000745058,0.0482244193553924,293.2198181152344,297.1499938964844,293.1499938964844,0.1548173427581787,-2527.5244140625,304.1574401855469,0.9272052645683287,0.2288797050714492,0.1608285903930664,293.2056884765625,297.1499938964844,293.1499938964844,0.207403615117073,-4318.5908203125,304.1622009277344,0.9990000128746032,0.3043975234031677,0.274696409702301,293.3114624023437,297.1499938964844,293.1499938964844,0.0087062017992138,-2826.418212890625,301.3910217285156,0.5522797107696533,0.050000000745058,0.2287558913230896,291.1731872558594,291.1499938964844,274.0299987792969,271.9073486328125,285.3279113769531,293.7815246582031,291.1728515625,1.0,0.1970952749252319,0.9389063119888306,0.9389063119888306,1.0,1.0,-0.9100237488746644,0.3895882368087768,0.5204355120658875,0.1634951829910278,0.0,0.0,0.2059375941753387,27.080644607543945,25.0,-3.5050203800201416,-5358.263671875,84.6958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.119849756360054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149318128824234,0.1493224203586578,-4.295058261050144e-06,0.0,0.0001216322634718,0.0,0.0,5.935038566589356,0.0,0.0,0.0,0.2777135670185089,4.0,0.0,1.0
816480,293.3036499023437,297.1499938964844,293.1499938964844,0.0110882120206952,-648.595458984375,302.88348388671875,0.5522797107696533,0.050000000745058,0.0457950755953788,293.8773193359375,297.1499938964844,293.1499938964844,0.0033326968550682,-265.7084655761719,295.771484375,0.5522797107696533,0.050000000745058,0.0482244193553924,293.2198181152344,297.1499938964844,293.1499938964844,0.1548173427581787,-2527.5244140625,304.1574401855469,0.9272052645683287,0.2288797050714492,0.1608285903930664,293.2056884765625,297.1499938964844,293.1499938964844,0.207403615117073,-4318.5908203125,304.1622009277344,0.9990000128746032,0.3043975234031677,0.274696409702301,293.3114624023437,297.1499938964844,293.1499938964844,0.0087062017992138,-2826.418212890625,301.3910217285156,0.5522797107696533,0.050000000745058,0.2287558913230896,291.1731872558594,291.1499938964844,274.0299987792969,271.9073486328125,285.3279113769531,293.7815246582031,291.1728515625,1.0,0.1970952749252319,0.9389063119888306,0.9389063119888306,1.0,1.0,-0.9100237488746644,0.3895882368087768,0.5204355120658875,0.1634951829910278,0.0,0.0,0.2059375941753387,27.080644607543945,25.0,-3.5050203800201416,-5358.263671875,84.6958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.119849756360054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149318128824234,0.1493224203586578,-4.295058261050144e-06,0.0,0.0001216322634718,0.0,0.0,5.935038566589356,0.0,0.0,0.0,0.2777135670185089,4.0,0.0,1.0
816540,293.3038024902344,297.1499938964844,293.1499938964844,0.0109871970489621,-645.6221313476562,302.8296203613281,0.5535759329795837,0.050000000745058,0.0457863248884677,293.88836669921875,297.1499938964844,293.1499938964844,0.0031220354139804,-249.19566345214844,295.4876403808594,0.5535759329795837,0.050000000745058,0.048215202987194,293.2198486328125,297.1499938964844,293.1499938964844,0.1533567607402801,-2508.486328125,304.15740966796875,0.9265149831771852,0.2271081656217575,0.1595881134271621,293.20465087890625,297.1499938964844,293.1499938964844,0.2058405131101608,-4293.14404296875,304.1607360839844,0.9990000128746032,0.3031983375549316,0.273057609796524,293.3125,297.1499938964844,293.1499938964844,0.0086256209760904,-2810.111572265625,301.3317565917969,0.5535759329795837,0.050000000745058,0.2287121713161468,291.1708068847656,291.1499938964844,274.0666809082031,271.93572998046875,285.3467102050781,293.7900390625,291.1705017089844,1.0,0.1962186843156814,0.938878297805786,0.938878297805786,1.0,1.0,-0.906493842601776,0.3881595730781555,0.5183342695236206,0.1623776406049728,0.0,0.0,0.2033258229494094,26.802520751953125,25.0,-3.318275451660156,-5318.53076171875,83.60874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,304.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.283203125,18000.0,0.0,0.0,0.1184143051505088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477675139904022,0.147771805524826,-4.292030553187942e-06,0.0,0.0001201754639623,0.0,0.0,5.866952896118164,0.0,0.0,0.0,0.277446448802948,4.0,0.0,1.0
816600,293.3038024902344,297.1499938964844,293.1499938964844,0.0109871970489621,-645.6221313476562,302.8296203613281,0.5535759329795837,0.050000000745058,0.0457863248884677,293.88836669921875,297.1499938964844,293.1499938964844,0.0031220354139804,-249.19566345214844,295.4876403808594,0.5535759329795837,0.050000000745058,0.048215202987194,293.2198486328125,297.1499938964844,293.1499938964844,0.1533567607402801,-2508.486328125,304.15740966796875,0.9265149831771852,0.2271081656217575,0.1595881134271621,293.20465087890625,297.1499938964844,293.1499938964844,0.2058405131101608,-4293.14404296875,304.1607360839844,0.9990000128746032,0.3031983375549316,0.273057609796524,293.3125,297.1499938964844,293.1499938964844,0.0086256209760904,-2810.111572265625,301.3317565917969,0.5535759329795837,0.050000000745058,0.2287121713161468,291.1708068847656,291.1499938964844,274.0666809082031,271.93572998046875,285.3467102050781,293.7900390625,291.1705017089844,1.0,0.1962186843156814,0.938878297805786,0.938878297805786,1.0,1.0,-0.906493842601776,0.3881595730781555,0.5183342695236206,0.1623776406049728,0.0,0.0,0.2033258229494094,26.802520751953125,25.0,-3.318275451660156,-5318.53076171875,83.60874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,304.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.283203125,18000.0,0.0,0.0,0.1184143051505088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477675139904022,0.147771805524826,-4.292030553187942e-06,0.0,0.0001201754639623,0.0,0.0,5.866952896118164,0.0,0.0,0.0,0.277446448802948,4.0,0.0,1.0
816660,293.3038635253906,297.1499938964844,293.1499938964844,0.0108880931511521,-642.6663818359375,302.77593994140625,0.5546563863754272,0.050000000745058,0.0457791239023208,293.8993835449219,297.1499938964844,293.1499938964844,0.0029099483508616,-232.46002197265625,295.1999816894531,0.5546563863754272,0.050000000745058,0.0482076220214366,293.2198791503906,297.1499938964844,293.1499938964844,0.1518927812576294,-2489.356689453125,304.1573791503906,0.9254438281059264,0.2253312021493911,0.1583449989557266,293.20440673828125,297.1499938964844,293.1499938964844,0.204537034034729,-4271.9365234375,304.1593322753906,0.9990000128746032,0.3018650710582733,0.2716925144195556,293.3135986328125,297.1499938964844,293.1499938964844,0.0085454899817705,-2793.70263671875,301.27197265625,0.5546563863754272,0.050000000745058,0.2286761999130249,291.1686706542969,291.1499938964844,274.10333251953125,271.964111328125,285.36590576171875,293.79931640625,291.1683959960937,1.0,0.1954566091299057,0.938846230506897,0.938846230506897,1.0,1.0,-0.9033023715019226,0.3868767619132995,0.516425609588623,0.1613471657037735,0.0,0.0,0.2009864747524261,26.569780349731445,25.0,-2.9750118255615234,-5280.96337890625,82.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,304.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1170991063117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463935226202011,0.1463978141546249,-4.289366643206449e-06,0.0,0.0001188407040899,0.0,0.0,5.806785106658936,0.0,0.0,0.0,0.2772106528282165,4.0,0.0,1.0
816720,293.3038635253906,297.1499938964844,293.1499938964844,0.0108880931511521,-642.6663818359375,302.77593994140625,0.5546563863754272,0.050000000745058,0.0457791239023208,293.8993835449219,297.1499938964844,293.1499938964844,0.0029099483508616,-232.46002197265625,295.1999816894531,0.5546563863754272,0.050000000745058,0.0482076220214366,293.2198791503906,297.1499938964844,293.1499938964844,0.1518927812576294,-2489.356689453125,304.1573791503906,0.9254438281059264,0.2253312021493911,0.1583449989557266,293.20440673828125,297.1499938964844,293.1499938964844,0.204537034034729,-4271.9365234375,304.1593322753906,0.9990000128746032,0.3018650710582733,0.2716925144195556,293.3135986328125,297.1499938964844,293.1499938964844,0.0085454899817705,-2793.70263671875,301.27197265625,0.5546563863754272,0.050000000745058,0.2286761999130249,291.1686706542969,291.1499938964844,274.10333251953125,271.964111328125,285.36590576171875,293.79931640625,291.1683959960937,1.0,0.1954566091299057,0.938846230506897,0.938846230506897,1.0,1.0,-0.9033023715019226,0.3868767619132995,0.516425609588623,0.1613471657037735,0.0,0.0,0.2009864747524261,26.569780349731445,25.0,-2.9750118255615234,-5280.96337890625,82.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,304.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1170991063117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463935226202011,0.1463978141546249,-4.289366643206449e-06,0.0,0.0001188407040899,0.0,0.0,5.806785106658936,0.0,0.0,0.0,0.2772106528282165,4.0,0.0,1.0
816780,293.30389404296875,297.1499938964844,293.1499938964844,0.0107907028868794,-639.7216796875,302.7223815917969,0.5555583238601685,0.050000000745058,0.0457731783390045,293.9104309082031,297.1499938964844,293.1499938964844,0.0026962039992213,-215.5083770751953,294.90869140625,0.5555583238601685,0.050000000745058,0.0482013598084449,293.2199401855469,297.1499938964844,293.1499938964844,0.1504243314266204,-2470.121337890625,304.1573791503906,0.924054741859436,0.2235481441020965,0.1570988893508911,293.204833984375,297.1499938964844,293.1499938964844,0.2034473717212677,-4254.21435546875,304.1580505371094,0.9990000128746032,0.3004020154476166,0.2705531120300293,293.3147277832031,297.1499938964844,293.1499938964844,0.0084657091647386,-2777.162841796875,301.21173095703125,0.5555583238601685,0.050000000745058,0.2286465018987655,291.1668395996094,291.1499938964844,274.1400146484375,271.9925537109375,285.38543701171875,293.8091735839844,291.1665954589844,1.0,0.1947883516550064,0.9388141632080078,0.9388141632080078,1.0,1.0,-0.9003888964653015,0.3857113718986511,0.5146775245666504,0.1603943705558776,0.0,0.0,0.19887076318264,26.373912811279297,25.0,-2.552109718322754,-5245.205078125,81.82588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48114013671875,304.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.955078125,18000.0,0.0,0.0,0.1159220784902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451645791530609,0.1451688706874847,-4.287003775971243e-06,0.0,0.0001176461737486,0.0,0.0,5.753104209899902,0.0,0.0,0.0,0.2770005762577057,4.0,0.0,1.0
