time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.30389404296875,297.1499938964844,293.1499938964844,0.0107907028868794,-639.7216796875,302.7223815917969,0.5555583238601685,0.050000000745058,0.0457731783390045,293.9104309082031,297.1499938964844,293.1499938964844,0.0026962039992213,-215.5083770751953,294.90869140625,0.5555583238601685,0.050000000745058,0.0482013598084449,293.2199401855469,297.1499938964844,293.1499938964844,0.1504243314266204,-2470.121337890625,304.1573791503906,0.924054741859436,0.2235481441020965,0.1570988893508911,293.204833984375,297.1499938964844,293.1499938964844,0.2034473717212677,-4254.21435546875,304.1580505371094,0.9990000128746032,0.3004020154476166,0.2705531120300293,293.3147277832031,297.1499938964844,293.1499938964844,0.0084657091647386,-2777.162841796875,301.21173095703125,0.5555583238601685,0.050000000745058,0.2286465018987655,291.1668395996094,291.1499938964844,274.1400146484375,271.9925537109375,285.38543701171875,293.8091735839844,291.1665954589844,1.0,0.1947883516550064,0.9388141632080078,0.9388141632080078,1.0,1.0,-0.9003888964653015,0.3857113718986511,0.5146775245666504,0.1603943705558776,0.0,0.0,0.19887076318264,26.373912811279297,25.0,-2.552109718322754,-5245.205078125,81.82588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48114013671875,304.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.955078125,18000.0,0.0,0.0,0.1159220784902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451645791530609,0.1451688706874847,-4.287003775971243e-06,0.0,0.0001176461737486,0.0,0.0,5.753104209899902,0.0,0.0,0.0,0.2770005762577057,4.0,0.0,1.0
816900,293.30389404296875,297.1499938964844,293.1499938964844,0.0107426093891263,-638.2520141601562,302.6956787109375,0.5559493899345398,0.050000000745058,0.0457706190645694,293.9159240722656,297.1499938964844,293.1499938964844,0.0025885920040309,-206.949462890625,294.7616882324219,0.5559493899345398,0.050000000745058,0.0481986626982688,293.219970703125,297.1499938964844,293.1499938964844,0.1496874839067459,-2460.451416015625,304.1573791503906,0.9232520461082458,0.2226533740758896,0.1564740538597107,293.20526123046875,297.1499938964844,293.1499938964844,0.2029738873243332,-4246.51513671875,304.1574401855469,0.9990000128746032,0.299621433019638,0.2700589597225189,293.3153381347656,297.1499938964844,293.1499938964844,0.0084259174764156,-2768.835205078125,301.18145751953125,0.5559493899345398,0.050000000745058,0.2286337167024612,291.166015625,291.1499938964844,274.1583251953125,272.0067749023437,285.39532470703125,293.8142395019531,291.1658020019531,1.0,0.1944853514432907,0.9387981295585632,0.9387981295585632,1.0,1.0,-0.8990241289138794,0.3851668238639831,0.5138573050498962,0.1599453687667846,0.0,0.0,0.1978841871023178,26.288148880004883,25.0,-2.320341348648072,-5227.93408203125,81.44548797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,304.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1153898611664772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445966213941574,0.1446009129285812,-4.285920567781432e-06,0.0,0.0001171060430351,0.0,0.0,5.728341579437256,0.0,0.0,0.0,0.2769037783145904,4.0,0.0,1.0
816960,293.3038635253906,297.1499938964844,293.1499938964844,0.0106948968023061,-636.7835693359375,302.66900634765625,0.556304931640625,0.050000000745058,0.0457682982087135,293.9214172363281,297.1499938964844,293.1499938964844,0.0024804584681987,-198.33644104003903,294.6138000488281,0.556304931640625,0.050000000745058,0.0481962226331234,293.22003173828125,297.1499938964844,293.1499938964844,0.1489486396312713,-2450.742919921875,304.1573791503906,0.9223846793174744,0.2217565178871154,0.1558478474617004,293.2058410644531,297.1499938964844,293.1499938964844,0.2025425881147384,-4239.50341796875,304.1568908691406,0.9990000128746032,0.2988085746765136,0.2696096301078796,293.3159484863281,297.1499938964844,293.1499938964844,0.0083861825987696,-2760.466064453125,301.1510314941406,0.556304931640625,0.050000000745058,0.2286221385002136,291.1653137207031,291.1499938964844,274.1766662597656,272.0210266113281,285.4053039550781,293.8194274902344,291.1651306152344,1.0,0.1942007392644882,0.938782811164856,0.938782811164856,1.0,1.0,-0.8977136611938477,0.3846443891525268,0.513069212436676,0.1595135629177093,0.0,0.0,0.1969366371631622,26.209545135498047,25.0,-2.079268455505371,-5211.02880859375,81.08684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562683105469,304.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.114895723760128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440545469522476,0.1440588235855102,-4.284892838768428e-06,0.0,0.0001166045549325,0.0,0.0,5.704734802246094,0.0,0.0,0.0,0.2768115699291229,4.0,0.0,1.0
817020,293.30377197265625,297.1499938964844,293.1499938964844,0.0106005473062396,-633.8485107421875,302.6158142089844,0.5569235682487488,0.050000000745058,0.045764286071062,293.932373046875,297.1499938964844,293.1499938964844,0.0022624777629971,-180.9455108642578,294.3154296875,0.5569235682487488,0.050000000745058,0.0481919981539249,293.2201538085937,297.1499938964844,293.1499938964844,0.1474654078483581,-2431.216796875,304.1573791503906,0.92048180103302,0.2199568450450897,0.1545917242765426,293.20733642578125,297.1499938964844,293.1499938964844,0.2017894685268402,-4227.25927734375,304.1558532714844,0.9990000128746032,0.2970902621746063,0.2688275873661041,293.31719970703125,297.1499938964844,293.1499938964844,0.0083068581297993,-2743.597412109375,301.08984375,0.5569235682487488,0.050000000745058,0.2286020964384079,291.1641540527344,291.1499938964844,274.2133483886719,272.0494689941406,285.4254455566406,293.8300170898437,291.1640014648437,1.0,0.1936792433261871,0.9387521147727966,0.9387521147727966,1.0,1.0,-0.8952333927154541,0.3836554884910583,0.5115779042243958,0.1586980074644088,0.0,0.0,0.195131167769432,26.07088088989257,25.0,-1.580890417098999,-5178.1845703125,80.42586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,304.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1140161678194999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430314779281616,0.1430357694625854,-4.282973350200336e-06,0.0,0.0001157119186245,0.0,0.0,5.660261154174805,0.0,0.0,0.0,0.2766381502151489,4.0,0.0,1.0
817080,293.30377197265625,297.1499938964844,293.1499938964844,0.0106005473062396,-633.8485107421875,302.6158142089844,0.5569235682487488,0.050000000745058,0.045764286071062,293.932373046875,297.1499938964844,293.1499938964844,0.0022624777629971,-180.9455108642578,294.3154296875,0.5569235682487488,0.050000000745058,0.0481919981539249,293.2201538085937,297.1499938964844,293.1499938964844,0.1474654078483581,-2431.216796875,304.1573791503906,0.92048180103302,0.2199568450450897,0.1545917242765426,293.20733642578125,297.1499938964844,293.1499938964844,0.2017894685268402,-4227.25927734375,304.1558532714844,0.9990000128746032,0.2970902621746063,0.2688275873661041,293.31719970703125,297.1499938964844,293.1499938964844,0.0083068581297993,-2743.597412109375,301.08984375,0.5569235682487488,0.050000000745058,0.2286020964384079,291.1641540527344,291.1499938964844,274.2133483886719,272.0494689941406,285.4254455566406,293.8300170898437,291.1640014648437,1.0,0.1936792433261871,0.9387521147727966,0.9387521147727966,1.0,1.0,-0.8952333927154541,0.3836554884910583,0.5115779042243958,0.1586980074644088,0.0,0.0,0.195131167769432,26.07088088989257,25.0,-1.580890417098999,-5178.1845703125,80.42586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,304.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1140161678194999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430314779281616,0.1430357694625854,-4.282973350200336e-06,0.0,0.0001157119186245,0.0,0.0,5.660261154174805,0.0,0.0,0.0,0.2766381502151489,4.0,0.0,1.0
817140,293.3036499023437,297.1499938964844,293.1499938964844,0.0105076245963573,-630.9158325195312,302.5628356933594,0.5574310421943665,0.050000000745058,0.0457610189914703,293.9432678222656,297.1499938964844,293.1499938964844,0.0020421822555363,-163.34507751464844,294.013671875,0.5574310421943665,0.050000000745058,0.0481885559856891,293.2203063964844,297.1499938964844,293.1499938964844,0.1459747701883316,-2411.544189453125,304.15740966796875,0.918379247188568,0.2181495577096939,0.1533306688070297,293.2092590332031,297.1499938964844,293.1499938964844,0.2011673003435135,-4217.1455078125,304.1549377441406,0.9990000128746032,0.2952471375465393,0.2681857645511627,293.3184814453125,297.1499938964844,293.1499938964844,0.0082277208566665,-2726.551025390625,301.0281982421875,0.5574310421943665,0.050000000745058,0.2285857647657394,291.163330078125,291.1499938964844,274.25,272.0779113769531,285.4458312988281,293.8407897949219,291.1632385253906,1.0,0.1932149082422256,0.9387214183807372,0.9387214183807372,1.0,1.0,-0.8929218053817749,0.3827322721481323,0.5101895332336426,0.1579431295394897,0.0,0.0,0.1934098750352859,25.954309463500977,25.0,-1.0818699598312378,-5146.50537109375,79.83180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.113277330994606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420691758394241,0.1420734524726867,-4.28119528805837e-06,0.0,0.0001149620948126,0.0,0.0,5.618527889251709,0.0,0.0,0.0,0.2764757871627807,4.0,0.0,1.0
817200,293.3036499023437,297.1499938964844,293.1499938964844,0.0105076245963573,-630.9158325195312,302.5628356933594,0.5574310421943665,0.050000000745058,0.0457610189914703,293.9432678222656,297.1499938964844,293.1499938964844,0.0020421822555363,-163.34507751464844,294.013671875,0.5574310421943665,0.050000000745058,0.0481885559856891,293.2203063964844,297.1499938964844,293.1499938964844,0.1459747701883316,-2411.544189453125,304.15740966796875,0.918379247188568,0.2181495577096939,0.1533306688070297,293.2092590332031,297.1499938964844,293.1499938964844,0.2011673003435135,-4217.1455078125,304.1549377441406,0.9990000128746032,0.2952471375465393,0.2681857645511627,293.3184814453125,297.1499938964844,293.1499938964844,0.0082277208566665,-2726.551025390625,301.0281982421875,0.5574310421943665,0.050000000745058,0.2285857647657394,291.163330078125,291.1499938964844,274.25,272.0779113769531,285.4458312988281,293.8407897949219,291.1632385253906,1.0,0.1932149082422256,0.9387214183807372,0.9387214183807372,1.0,1.0,-0.8929218053817749,0.3827322721481323,0.5101895332336426,0.1579431295394897,0.0,0.0,0.1934098750352859,25.954309463500977,25.0,-1.0818699598312378,-5146.50537109375,79.83180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.113277330994606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420691758394241,0.1420734524726867,-4.28119528805837e-06,0.0,0.0001149620948126,0.0,0.0,5.618527889251709,0.0,0.0,0.0,0.2764757871627807,4.0,0.0,1.0
817260,293.303466796875,297.1499938964844,293.1499938964844,0.0104161417111754,-627.9888305664062,302.5100402832031,0.5578426122665405,0.050000000745058,0.045758381485939,293.9541015625,297.1499938964844,293.1499938964844,0.0018193863797932,-145.531982421875,293.7085266113281,0.5578426122665405,0.050000000745058,0.0481857769191265,293.220458984375,297.1499938964844,293.1499938964844,0.14447882771492,-2391.753662109375,304.1574401855469,0.916110634803772,0.2163362652063369,0.1520654857158661,293.2115478515625,297.1499938964844,293.1499938964844,0.2006587237119674,-4208.8818359375,304.1541442871094,0.9990000128746032,0.2932814657688141,0.2676649391651153,293.3197937011719,297.1499938964844,293.1499938964844,0.008148780092597,-2709.3359375,300.966064453125,0.5578426122665405,0.050000000745058,0.2285725772380828,291.1628112792969,291.1499938964844,274.2856140136719,272.1054382324219,285.4656982421875,293.8516540527344,291.1627502441406,1.0,0.1927985399961471,0.9386906623840332,0.9386906623840332,1.0,1.0,-0.8907558917999268,0.3818800449371338,0.508875846862793,0.1572048962116241,0.0,0.0,0.1917367428541183,25.85591125488281,25.0,-0.7669999003410339,-5116.01025390625,79.29389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,304.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1126623749732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411432772874832,0.141147568821907,-4.279509084881283e-06,0.0,0.0001143379922723,0.0,0.0,5.578461647033691,0.0,0.0,0.0,0.2763202786445617,4.0,0.0,1.0
817320,293.303466796875,297.1499938964844,293.1499938964844,0.0104161417111754,-627.9888305664062,302.5100402832031,0.5578426122665405,0.050000000745058,0.045758381485939,293.9541015625,297.1499938964844,293.1499938964844,0.0018193863797932,-145.531982421875,293.7085266113281,0.5578426122665405,0.050000000745058,0.0481857769191265,293.220458984375,297.1499938964844,293.1499938964844,0.14447882771492,-2391.753662109375,304.1574401855469,0.916110634803772,0.2163362652063369,0.1520654857158661,293.2115478515625,297.1499938964844,293.1499938964844,0.2006587237119674,-4208.8818359375,304.1541442871094,0.9990000128746032,0.2932814657688141,0.2676649391651153,293.3197937011719,297.1499938964844,293.1499938964844,0.008148780092597,-2709.3359375,300.966064453125,0.5578426122665405,0.050000000745058,0.2285725772380828,291.1628112792969,291.1499938964844,274.2856140136719,272.1054382324219,285.4656982421875,293.8516540527344,291.1627502441406,1.0,0.1927985399961471,0.9386906623840332,0.9386906623840332,1.0,1.0,-0.8907558917999268,0.3818800449371338,0.508875846862793,0.1572048962116241,0.0,0.0,0.1917367428541183,25.85591125488281,25.0,-0.7669999003410339,-5116.01025390625,79.29389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,304.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1126623749732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411432772874832,0.141147568821907,-4.279509084881283e-06,0.0,0.0001143379922723,0.0,0.0,5.578461647033691,0.0,0.0,0.0,0.2763202786445617,4.0,0.0,1.0
817380,293.30322265625,297.1499938964844,293.1499938964844,0.0103264013305306,-625.0860595703125,302.4574890136719,0.5581710934638977,0.050000000745058,0.0457562841475009,293.9648132324219,297.1499938964844,293.1499938964844,0.0015943362377583,-127.53418731689452,293.3998413085937,0.5581710934638977,0.050000000745058,0.0481835715472698,293.2206115722656,297.1499938964844,293.1499938964844,0.1429839879274368,-2371.935302734375,304.1574401855469,0.9137095808982848,0.2145198434591293,0.1507980227470398,293.21417236328125,297.1499938964844,293.1499938964844,0.2002537846565246,-4202.31884765625,304.1534423828125,0.9990000128746032,0.2911916673183441,0.2672491073608398,293.32110595703125,297.1499938964844,293.1499938964844,0.0080702509731054,-2692.03271484375,300.9034118652344,0.5581710934638977,0.050000000745058,0.2285621166229248,291.1622619628906,291.1499938964844,274.3191833496094,272.1311340332031,285.4842224121094,293.862548828125,291.16217041015625,1.0,0.1924225240945816,0.938659965991974,0.938659965991974,1.0,1.0,-0.8887178301811218,0.3811055719852447,0.5076122283935547,0.1564424186944961,0.0,0.0,0.1901394575834274,25.772403717041016,25.0,-0.7994605898857117,-5087.17333984375,78.80342864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,304.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1121507510542869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402583867311477,0.1402626633644104,-4.2778942770382855e-06,0.0,0.0001138187581091,0.0,0.0,5.54021692276001,0.0,0.0,0.0,0.2761719226837158,4.0,0.0,1.0
817440,293.30322265625,297.1499938964844,293.1499938964844,0.0103264013305306,-625.0860595703125,302.4574890136719,0.5581710934638977,0.050000000745058,0.0457562841475009,293.9648132324219,297.1499938964844,293.1499938964844,0.0015943362377583,-127.53418731689452,293.3998413085937,0.5581710934638977,0.050000000745058,0.0481835715472698,293.2206115722656,297.1499938964844,293.1499938964844,0.1429839879274368,-2371.935302734375,304.1574401855469,0.9137095808982848,0.2145198434591293,0.1507980227470398,293.21417236328125,297.1499938964844,293.1499938964844,0.2002537846565246,-4202.31884765625,304.1534423828125,0.9990000128746032,0.2911916673183441,0.2672491073608398,293.32110595703125,297.1499938964844,293.1499938964844,0.0080702509731054,-2692.03271484375,300.9034118652344,0.5581710934638977,0.050000000745058,0.2285621166229248,291.1622619628906,291.1499938964844,274.3191833496094,272.1311340332031,285.4842224121094,293.862548828125,291.16217041015625,1.0,0.1924225240945816,0.938659965991974,0.938659965991974,1.0,1.0,-0.8887178301811218,0.3811055719852447,0.5076122283935547,0.1564424186944961,0.0,0.0,0.1901394575834274,25.772403717041016,25.0,-0.7994605898857117,-5087.17333984375,78.80342864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,304.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1121507510542869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402583867311477,0.1402626633644104,-4.2778942770382855e-06,0.0,0.0001138187581091,0.0,0.0,5.54021692276001,0.0,0.0,0.0,0.2761719226837158,4.0,0.0,1.0
817500,293.3030700683594,297.1499938964844,293.1499938964844,0.0102821523323655,-623.6430053710938,302.4313049316406,0.5583071112632751,0.050000000745058,0.0457554198801517,293.9701843261719,297.1499938964844,293.1499938964844,0.0014806077815592,-118.43831634521484,293.2439880371094,0.5583071112632751,0.050000000745058,0.0481826625764369,293.220703125,297.1499938964844,293.1499938964844,0.1422373056411743,-2362.019775390625,304.1574401855469,0.912468194961548,0.2136106938123703,0.1501637548208236,293.2156066894531,297.1499938964844,293.1499938964844,0.2000866085290908,-4199.6162109375,304.15313720703125,0.9990000128746032,0.2900977730751037,0.2670769095420837,293.3218078613281,297.1499938964844,293.1499938964844,0.0080310907214879,-2683.336181640625,300.87188720703125,0.5583071112632751,0.050000000745058,0.2285577952861786,291.1619567871094,291.1499938964844,274.3352355957031,272.14337158203125,285.4930419921875,293.8680419921875,291.161865234375,1.0,0.1922483146190643,0.9386445879936218,0.9386445879936218,1.0,1.0,-0.8877425193786621,0.3807438611984253,0.5069986581802368,0.1560556143522262,0.0,0.0,0.1893751770257949,25.73572540283203,25.0,-0.799626350402832,-5073.521484375,78.57434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,304.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1119291335344314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398369222879409,0.1398411989212036,-4.27712211603648e-06,0.0,0.0001135938437073,0.0,0.0,5.5220160484313965,0.0,0.0,0.0,0.2761012613773346,4.0,0.0,1.0
817560,293.30291748046875,297.1499938964844,293.1499938964844,0.0102382814511656,-622.2034301757812,302.4051818847656,0.5584276914596558,0.050000000745058,0.0457546561956405,293.9755859375,297.1499938964844,293.1499938964844,0.0013662325218319,-109.2902603149414,293.0871887207031,0.5584276914596558,0.050000000745058,0.0481818541884422,293.22076416015625,297.1499938964844,293.1499938964844,0.1414906084537506,-2352.09228515625,304.1574401855469,0.911206841468811,0.2127009332180023,0.1495291143655777,293.2170715332031,297.1499938964844,293.1499938964844,0.1999380141496658,-4197.21728515625,304.15283203125,0.9990000128746032,0.2889739871025085,0.2669242024421692,293.3224792480469,297.1499938964844,293.1499938964844,0.0079920077696442,-2674.607177734375,300.8402404785156,0.5584276914596558,0.050000000745058,0.2285539805889129,291.16168212890625,291.1499938964844,274.3507995605469,272.1551513671875,285.5016174316406,293.87359619140625,291.1615905761719,1.0,0.1920816600322723,0.9386301636695862,0.9386301636695862,1.0,1.0,-0.8867910504341125,0.3803958296775818,0.5063952207565308,0.1556664109230041,0.0,0.0,0.188626155257225,25.70182228088379,25.0,-0.7533169984817505,-5060.3173828125,78.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1117253005504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394264250993728,0.1394307017326355,-4.27637314714957e-06,0.0,0.0001133869736804,0.0,0.0,5.504302978515625,0.0,0.0,0.0,0.2760324776172638,4.0,0.0,1.0
817620,293.3026123046875,297.1499938964844,293.1499938964844,0.0101602133363485,-619.619140625,302.3583068847656,0.5586092472076416,0.050000000745058,0.0457535088062286,293.9853515625,297.1499938964844,293.1499938964844,0.0011585273314267,-92.67649841308594,292.8026123046875,0.5586092472076416,0.050000000745058,0.0481806471943855,293.22088623046875,297.1499938964844,293.1499938964844,0.1401463001966476,-2334.189208984375,304.157470703125,0.9088969230651855,0.2110617458820343,0.1483858674764633,293.21990966796875,297.1499938964844,293.1499938964844,0.1997129470109939,-4193.58935546875,304.15234375,0.9990000128746032,0.2868751287460327,0.2666942179203033,293.3236999511719,297.1499938964844,293.1499938964844,0.0079218028113245,-2658.798828125,300.7829895019531,0.5586092472076416,0.050000000745058,0.2285482436418533,291.1612548828125,291.1499938964844,274.377685546875,272.1754150390625,285.5164794921875,293.8837585449219,291.16119384765625,1.0,0.191799134016037,0.9386042356491088,0.9386042356491088,1.0,1.0,-0.8851331472396851,0.379799485206604,0.505333662033081,0.1549637466669082,0.0,0.0,0.1873054951429367,25.64723396301269,25.0,-0.6007799506187439,-5037.56298828125,77.97794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1113967224955558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138708010315895,0.1387122869491577,-4.275073024473386e-06,0.0,0.000113053516543,0.0,0.0,5.473342418670654,0.0,0.0,0.0,0.2759124636650085,4.0,0.0,1.0
817680,293.30255126953125,297.1499938964844,293.1499938964844,0.0101516144350171,-619.3326416015625,302.3531188964844,0.5586265921592712,0.050000000745058,0.0457533970475196,293.9864501953125,297.1499938964844,293.1499938964844,0.0011353332083672,-90.82119750976562,292.770751953125,0.5586265921592712,0.050000000745058,0.0481805317103862,293.2209167480469,297.1499938964844,293.1499938964844,0.1399967670440673,-2332.1953125,304.157470703125,0.9086372256278992,0.2108793556690216,0.1482586562633514,293.2202453613281,297.1499938964844,293.1499938964844,0.1996912807226181,-4193.24072265625,304.1523132324219,0.9990000128746032,0.2866352200508117,0.2666722536087036,293.3238525390625,297.1499938964844,293.1499938964844,0.0079140169546008,-2657.03515625,300.776611328125,0.5586265921592712,0.050000000745058,0.2285476922988891,291.1612243652344,291.1499938964844,274.3805847167969,272.1775817871094,285.5180969238281,293.8848876953125,291.1611633300781,1.0,0.1917691230773925,0.9386013150215148,0.9386013150215148,1.0,1.0,-0.8849531412124634,0.3797354698181152,0.5052176713943481,0.1548856347799301,0.0,0.0,0.1871604472398758,25.641679763793945,25.0,-0.5793309211730957,-5035.1123046875,77.93773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,304.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1113630533218383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386295109987259,0.1386337876319885,-4.274932052794611e-06,0.0,0.00011301934137,0.0,0.0,5.469962596893311,0.0,0.0,0.0,0.2758993506431579,4.0,0.0,1.0
817740,293.3021545410156,297.1499938964844,293.1499938964844,0.0100663406774401,-616.4720458984375,302.3013610839844,0.5587751865386963,0.050000000745058,0.0457524619996547,293.99737548828125,297.1499938964844,293.1499938964844,0.0009015362593345,-72.11923217773438,292.4504699707031,0.5587751865386963,0.050000000745058,0.0481795482337474,293.2210388183594,297.1499938964844,293.1499938964844,0.1385018974542617,-2312.236083984375,304.157470703125,0.9060269594192504,0.2090549916028976,0.1469864100217819,293.2236022949219,297.1499938964844,293.1499938964844,0.1995038390159607,-4190.23046875,304.15185546875,0.9990000128746032,0.2841731607913971,0.2664839923381805,293.3252258300781,297.1499938964844,293.1499938964844,0.0078362245112657,-2639.301025390625,300.7124938964844,0.5587751865386963,0.050000000745058,0.2285430282354354,291.1609802246094,291.1499938964844,274.4086303710937,272.1984558105469,285.5338134765625,293.8963928222656,291.16094970703125,1.0,0.1914815157651901,0.9385724663734436,0.9385724663734436,1.0,1.0,-0.8831920623779297,0.3791140913963318,0.5040779709815979,0.1541099846363067,0.0,0.0,0.1857178956270218,25.59077262878418,25.0,-0.3379183113574981,-5011.32568359375,77.55022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,304.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1110478714108467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378533989191055,0.1378576755523681,-4.273545073374407e-06,0.0,0.0001126994684454,0.0,0.0,5.436578750610352,0.0,0.0,0.0,0.2757701873779297,4.0,0.0,1.0
817800,293.3021545410156,297.1499938964844,293.1499938964844,0.0100663406774401,-616.4720458984375,302.3013610839844,0.5587751865386963,0.050000000745058,0.0457524619996547,293.99737548828125,297.1499938964844,293.1499938964844,0.0009015362593345,-72.11923217773438,292.4504699707031,0.5587751865386963,0.050000000745058,0.0481795482337474,293.2210388183594,297.1499938964844,293.1499938964844,0.1385018974542617,-2312.236083984375,304.157470703125,0.9060269594192504,0.2090549916028976,0.1469864100217819,293.2236022949219,297.1499938964844,293.1499938964844,0.1995038390159607,-4190.23046875,304.15185546875,0.9990000128746032,0.2841731607913971,0.2664839923381805,293.3252258300781,297.1499938964844,293.1499938964844,0.0078362245112657,-2639.301025390625,300.7124938964844,0.5587751865386963,0.050000000745058,0.2285430282354354,291.1609802246094,291.1499938964844,274.4086303710937,272.1984558105469,285.5338134765625,293.8963928222656,291.16094970703125,1.0,0.1914815157651901,0.9385724663734436,0.9385724663734436,1.0,1.0,-0.8831920623779297,0.3791140913963318,0.5040779709815979,0.1541099846363067,0.0,0.0,0.1857178956270218,25.59077262878418,25.0,-0.3379183113574981,-5011.32568359375,77.55022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,304.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1110478714108467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378533989191055,0.1378576755523681,-4.273545073374407e-06,0.0,0.0001126994684454,0.0,0.0,5.436578750610352,0.0,0.0,0.0,0.2757701873779297,4.0,0.0,1.0
817860,293.3016967773437,297.1499938964844,293.1499938964844,0.0099825002253055,-613.6239013671875,302.2498779296875,0.5588496923446655,0.050000000745058,0.0457520000636577,294.00836181640625,297.1499938964844,293.1499938964844,0.000665035971906,-53.20024490356445,292.1264038085937,0.5588496923446655,0.050000000745058,0.0481790602207183,293.22119140625,297.1499938964844,293.1499938964844,0.1370062083005905,-2292.21630859375,304.157470703125,0.9033623933792114,0.2072283774614334,0.1457127779722213,293.22711181640625,297.1499938964844,293.1499938964844,0.1993008404970169,-4186.90771484375,304.1515808105469,0.9990000128746032,0.2815955579280853,0.2662765383720398,293.3265991210937,297.1499938964844,293.1499938964844,0.0077586956322193,-2621.41748046875,300.6478881835937,0.5588496923446655,0.050000000745058,0.2285407185554504,291.1609191894531,291.1499938964844,274.43505859375,272.2179260253906,285.548828125,293.907958984375,291.1609191894531,1.0,0.1912134289741516,0.9385436177253724,0.9385436177253724,1.0,1.0,-0.8814095854759216,0.3784832060337066,0.5029264092445374,0.1533309817314148,0.0,0.0,0.1842689961194992,25.55231475830078,25.0,-0.0181494578719139,-4988.5185546875,77.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1107615306973457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370827406644821,0.1370870172977447,-4.272185833542608e-06,0.0,0.0001124088739743,0.0,0.0,5.403488636016846,0.0,0.0,0.0,0.2756423652172088,4.0,0.0,1.0
817920,293.3016967773437,297.1499938964844,293.1499938964844,0.0099825002253055,-613.6239013671875,302.2498779296875,0.5588496923446655,0.050000000745058,0.0457520000636577,294.00836181640625,297.1499938964844,293.1499938964844,0.000665035971906,-53.20024490356445,292.1264038085937,0.5588496923446655,0.050000000745058,0.0481790602207183,293.22119140625,297.1499938964844,293.1499938964844,0.1370062083005905,-2292.21630859375,304.157470703125,0.9033623933792114,0.2072283774614334,0.1457127779722213,293.22711181640625,297.1499938964844,293.1499938964844,0.1993008404970169,-4186.90771484375,304.1515808105469,0.9990000128746032,0.2815955579280853,0.2662765383720398,293.3265991210937,297.1499938964844,293.1499938964844,0.0077586956322193,-2621.41748046875,300.6478881835937,0.5588496923446655,0.050000000745058,0.2285407185554504,291.1609191894531,291.1499938964844,274.43505859375,272.2179260253906,285.548828125,293.907958984375,291.1609191894531,1.0,0.1912134289741516,0.9385436177253724,0.9385436177253724,1.0,1.0,-0.8814095854759216,0.3784832060337066,0.5029264092445374,0.1533309817314148,0.0,0.0,0.1842689961194992,25.55231475830078,25.0,-0.0181494578719139,-4988.5185546875,77.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1107615306973457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370827406644821,0.1370870172977447,-4.272185833542608e-06,0.0,0.0001124088739743,0.0,0.0,5.403488636016846,0.0,0.0,0.0,0.2756423652172088,4.0,0.0,1.0
817980,293.3012084960937,297.1499938964844,293.1499938964844,0.0099003482609987,-610.7911376953125,302.1988220214844,0.5584976673126221,0.050000000745058,0.0457542575895786,294.01934814453125,297.1499938964844,293.1499938964844,0.0004874990263488,-34.452999114990234,291.79913330078125,0.5584976673126221,0.050000000745058,0.0481814369559288,293.2212829589844,297.1499938964844,293.1499938964844,0.1355065107345581,-2272.08447265625,304.157470703125,0.9001563787460327,0.2054015547037124,0.1444405913352966,293.2301025390625,297.1499938964844,293.1499938964844,0.1982921957969665,-4169.6669921875,304.1528015136719,0.9981822371482848,0.2790315747261047,0.2651660144329071,293.3280029296875,297.1499938964844,293.1499938964844,0.0076816864311695,-2603.406494140625,300.58306884765625,0.5584976673126221,0.050000000745058,0.2285519987344741,291.1615600585937,291.1499938964844,274.4599609375,272.2360534667969,285.5627136230469,293.9180908203125,291.1617736816406,1.0,0.1909365206956863,0.938514769077301,0.938514769077301,1.0,1.0,-0.8785732388496399,0.377380907535553,0.5011923313140869,0.1523417234420776,0.0,0.0,0.1826992630958557,25.575828552246094,25.0,1.376426339149475,-4964.29541015625,76.71660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.11048474162817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362782418727874,0.1362825185060501,-4.270815225027036e-06,0.0,0.0001121279710787,0.0,0.0,5.369045257568359,0.0,0.0,0.0,0.275509774684906,4.0,0.0,1.0
818040,293.3012084960937,297.1499938964844,293.1499938964844,0.0099003482609987,-610.7911376953125,302.1988220214844,0.5584976673126221,0.050000000745058,0.0457542575895786,294.01934814453125,297.1499938964844,293.1499938964844,0.0004874990263488,-34.452999114990234,291.79913330078125,0.5584976673126221,0.050000000745058,0.0481814369559288,293.2212829589844,297.1499938964844,293.1499938964844,0.1355065107345581,-2272.08447265625,304.157470703125,0.9001563787460327,0.2054015547037124,0.1444405913352966,293.2301025390625,297.1499938964844,293.1499938964844,0.1982921957969665,-4169.6669921875,304.1528015136719,0.9981822371482848,0.2790315747261047,0.2651660144329071,293.3280029296875,297.1499938964844,293.1499938964844,0.0076816864311695,-2603.406494140625,300.58306884765625,0.5584976673126221,0.050000000745058,0.2285519987344741,291.1615600585937,291.1499938964844,274.4599609375,272.2360534667969,285.5627136230469,293.9180908203125,291.1617736816406,1.0,0.1909365206956863,0.938514769077301,0.938514769077301,1.0,1.0,-0.8785732388496399,0.377380907535553,0.5011923313140869,0.1523417234420776,0.0,0.0,0.1826992630958557,25.575828552246094,25.0,1.376426339149475,-4964.29541015625,76.71660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.11048474162817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362782418727874,0.1362825185060501,-4.270815225027036e-06,0.0,0.0001121279710787,0.0,0.0,5.369045257568359,0.0,0.0,0.0,0.275509774684906,4.0,0.0,1.0
818100,293.3009338378906,297.1499938964844,293.1499938964844,0.0098596950992941,-609.3618774414062,302.17352294921875,0.5580973029136658,0.050000000745058,0.0457568317651748,294.0248413085937,297.1499938964844,293.1499938964844,0.0004380375612527,-24.38820457458496,291.63482666015625,0.5580973029136658,0.050000000745058,0.0481841452419757,293.2213439941406,297.1499938964844,293.1499938964844,0.1347497403621673,-2261.895263671875,304.1575012207031,0.8982434868812561,0.2044887691736221,0.1438060104846954,293.2308654785156,297.1499938964844,293.1499938964844,0.1972570717334747,-4151.98828125,304.1541748046875,0.9967265725135804,0.2778674960136413,0.2640402615070343,293.32867431640625,297.1499938964844,293.1499938964844,0.0076433015055954,-2594.284423828125,300.5507202148437,0.5580973029136658,0.050000000745058,0.2285648435354232,291.1626892089844,291.1499938964844,274.47186279296875,272.24462890625,285.5684814453125,293.9211730957031,291.1630859375,1.0,0.1907796859741211,0.9385002851486206,0.9385002851486206,1.0,1.0,-0.8764791488647461,0.3765305280685425,0.4999486207962036,0.1517049074172973,0.0,0.0,0.181738406419754,25.61911392211914,25.0,2.738941192626953,-4950.4208984375,76.41585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,304.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1103413254022598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358113884925842,0.1358156651258468,-4.270077624823898e-06,0.0,0.0001119824228226,0.0,0.0,5.349146842956543,0.0,0.0,0.0,0.2754338085651397,4.0,0.0,1.0
818160,293.3006591796875,297.1499938964844,293.1499938964844,0.0098190270364284,-607.9168701171875,302.1483764648437,0.5577569603919983,0.050000000745058,0.0457590259611606,294.0303039550781,297.1499938964844,293.1499938964844,0.000383799400879,-14.66012191772461,291.469970703125,0.5577569603919983,0.050000000745058,0.0481864586472511,293.22137451171875,297.1499938964844,293.1499938964844,0.13399039208889,-2251.655517578125,304.1575012207031,0.8964107632637024,0.2035761922597885,0.1431712508201599,293.231201171875,297.1499938964844,293.1499938964844,0.1962694525718689,-4135.1494140625,304.1551818847656,0.9953649640083312,0.2767741084098816,0.2629788815975189,293.329345703125,297.1499938964844,293.1499938964844,0.0076047661714255,-2585.048583984375,300.5184326171875,0.5577569603919983,0.050000000745058,0.2285758107900619,291.1642150878906,291.1499938964844,274.4834289550781,272.2528991699219,285.5734558105469,293.923095703125,291.16461181640625,1.0,0.1906158924102783,0.9384936094284058,0.9384936094284058,1.0,1.0,-0.8744626045227051,0.3757141828536987,0.4987484514713287,0.1510871797800064,0.0,0.0,0.1806384176015854,25.65325927734375,25.0,3.3597023487091064,-4935.73828125,76.11566925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,304.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.1101885735988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352710872888565,0.1352753490209579,-4.26924771090853e-06,0.0,0.0001118273939937,0.0,0.0,5.326163291931152,0.0,0.0,0.0,0.2753466665744781,4.0,0.0,1.0
818220,293.3000183105469,297.1499938964844,293.1499938964844,0.0097393421456217,-605.0855102539062,302.0982360839844,0.5571992993354797,0.050000000745058,0.0457626469433307,294.04132080078125,297.1499938964844,293.1499938964844,0.0001052981606335,-0.0,291.16729736328125,0.5571992993354797,0.050000000745058,0.0481902696192264,293.2214660644531,297.1499938964844,293.1499938964844,0.1324885189533233,-2231.384033203125,304.1575012207031,0.892909824848175,0.2017540037631988,0.1419026255607605,293.2313842773437,297.1499938964844,293.1499938964844,0.1944129317998886,-4103.6279296875,304.1565246582031,0.992823839187622,0.2746828496456146,0.2609850764274597,293.33062744140625,297.1499938964844,293.1499938964844,0.0075283576734364,-2566.693603515625,300.4533386230469,0.5571992993354797,0.050000000745058,0.2285938858985901,291.1662292480469,291.1499938964844,274.505615234375,272.26861572265625,285.5821228027344,293.9253845214844,291.1663513183594,1.0,0.190272107720375,0.938480257987976,0.938480257987976,1.0,1.0,-0.8705776333808899,0.374143123626709,0.4964345097541809,0.1498959213495254,0.0,0.0,0.1783208549022674,25.70281410217285,25.0,2.3808295726776123,-4905.58154296875,75.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1098400652408599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340756863355636,0.1340799629688263,-4.267300028004684e-06,0.0,0.0001114737024181,0.0,0.0,5.275236129760742,0.0,0.0,0.0,0.2751529216766357,4.0,0.0,1.0
818280,293.3000183105469,297.1499938964844,293.1499938964844,0.0097393421456217,-605.0855102539062,302.0982360839844,0.5571992993354797,0.050000000745058,0.0457626469433307,294.04132080078125,297.1499938964844,293.1499938964844,0.0001052981606335,-0.0,291.16729736328125,0.5571992993354797,0.050000000745058,0.0481902696192264,293.2214660644531,297.1499938964844,293.1499938964844,0.1324885189533233,-2231.384033203125,304.1575012207031,0.892909824848175,0.2017540037631988,0.1419026255607605,293.2313842773437,297.1499938964844,293.1499938964844,0.1944129317998886,-4103.6279296875,304.1565246582031,0.992823839187622,0.2746828496456146,0.2609850764274597,293.33062744140625,297.1499938964844,293.1499938964844,0.0075283576734364,-2566.693603515625,300.4533386230469,0.5571992993354797,0.050000000745058,0.2285938858985901,291.1662292480469,291.1499938964844,274.505615234375,272.26861572265625,285.5821228027344,293.9253845214844,291.1663513183594,1.0,0.190272107720375,0.938480257987976,0.938480257987976,1.0,1.0,-0.8705776333808899,0.374143123626709,0.4964345097541809,0.1498959213495254,0.0,0.0,0.1783208549022674,25.70281410217285,25.0,2.3808295726776123,-4905.58154296875,75.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1098400652408599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340756863355636,0.1340799629688263,-4.267300028004684e-06,0.0,0.0001114737024181,0.0,0.0,5.275236129760742,0.0,0.0,0.0,0.2751529216766357,4.0,0.0,1.0
818340,293.2993469238281,297.1499938964844,293.1499938964844,0.0096616223454475,-602.3140869140625,302.04833984375,0.556734025478363,0.050000000745058,0.045765683054924,294.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.556734025478363,0.050000000745058,0.0481934659183025,293.2215270996094,297.1499938964844,293.1499938964844,0.1310010254383087,-2211.27197265625,304.1575012207031,0.8895266056060791,0.1999285072088241,0.1406335085630417,293.2312927246094,297.1499938964844,293.1499938964844,0.192617654800415,-4073.227783203125,304.1573486328125,0.9903594851493835,0.2726379036903381,0.2590536177158355,293.3318786621094,297.1499938964844,293.1499938964844,0.0074526667594909,-2548.40771484375,300.3876037597656,0.556734025478363,0.050000000745058,0.2286090552806854,291.16717529296875,291.1499938964844,274.52655029296875,272.28326416015625,285.59149169921875,293.9295654296875,291.16729736328125,1.0,0.1899116188287735,0.9384668469429016,0.9384668469429016,1.0,1.0,-0.8667619824409485,0.3725963234901428,0.4941656589508056,0.1487394273281097,0.0,0.0,0.1759677231311798,25.73812866210937,25.0,1.6103110313415527,-4876.1181640625,74.91136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,304.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1094226762652397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328652948141098,0.1328695565462112,-4.265224561095238e-06,0.0,0.0001110501034418,0.0,0.0,5.223632335662842,0.0,0.0,0.0,0.2749546468257904,4.0,0.0,1.0
818400,293.2993469238281,297.1499938964844,293.1499938964844,0.0096616223454475,-602.3140869140625,302.04833984375,0.556734025478363,0.050000000745058,0.045765683054924,294.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.556734025478363,0.050000000745058,0.0481934659183025,293.2215270996094,297.1499938964844,293.1499938964844,0.1310010254383087,-2211.27197265625,304.1575012207031,0.8895266056060791,0.1999285072088241,0.1406335085630417,293.2312927246094,297.1499938964844,293.1499938964844,0.192617654800415,-4073.227783203125,304.1573486328125,0.9903594851493835,0.2726379036903381,0.2590536177158355,293.3318786621094,297.1499938964844,293.1499938964844,0.0074526667594909,-2548.40771484375,300.3876037597656,0.556734025478363,0.050000000745058,0.2286090552806854,291.16717529296875,291.1499938964844,274.52655029296875,272.28326416015625,285.59149169921875,293.9295654296875,291.16729736328125,1.0,0.1899116188287735,0.9384668469429016,0.9384668469429016,1.0,1.0,-0.8667619824409485,0.3725963234901428,0.4941656589508056,0.1487394273281097,0.0,0.0,0.1759677231311798,25.73812866210937,25.0,1.6103110313415527,-4876.1181640625,74.91136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,304.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1094226762652397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328652948141098,0.1328695565462112,-4.265224561095238e-06,0.0,0.0001110501034418,0.0,0.0,5.223632335662842,0.0,0.0,0.0,0.2749546468257904,4.0,0.0,1.0
818460,293.29864501953125,297.1499938964844,293.1499938964844,0.0095851030200719,-599.5555419921875,301.9987487792969,0.5563221573829651,0.050000000745058,0.0457683838903903,294.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5563221573829651,0.050000000745058,0.0481963157653808,293.2216491699219,297.1499938964844,293.1499938964844,0.1295076310634613,-2191.027587890625,304.157470703125,0.8861905932426453,0.1980900466442108,0.1393557637929916,293.2311706542969,297.1499938964844,293.1499938964844,0.1908318549394607,-4042.998291015625,304.1578674316406,0.9878912568092346,0.270605593919754,0.257138729095459,293.3331298828125,297.1499938964844,293.1499938964844,0.0073771164752542,-2529.961669921875,300.3214111328125,0.5563221573829651,0.050000000745058,0.2286225706338882,291.1681213378906,291.1499938964844,274.54638671875,272.29693603515625,285.6012878417969,293.9351501464844,291.168212890625,1.0,0.1895380616188049,0.9384788274765016,0.9384788274765016,1.0,1.0,-0.8629530072212219,0.3710457384586334,0.4919072687625885,0.1476072818040847,0.0,0.0,0.1734878420829773,25.765174865722656,25.0,1.302992582321167,-4846.4970703125,74.2994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,304.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.10893115401268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316090226173401,0.1316132843494415,-4.263098162482493e-06,0.0,0.0001105512710637,0.0,0.0,5.170198440551758,0.0,0.0,0.0,0.2747496366500854,4.0,0.0,1.0
818520,293.29864501953125,297.1499938964844,293.1499938964844,0.0095851030200719,-599.5555419921875,301.9987487792969,0.5563221573829651,0.050000000745058,0.0457683838903903,294.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5563221573829651,0.050000000745058,0.0481963157653808,293.2216491699219,297.1499938964844,293.1499938964844,0.1295076310634613,-2191.027587890625,304.157470703125,0.8861905932426453,0.1980900466442108,0.1393557637929916,293.2311706542969,297.1499938964844,293.1499938964844,0.1908318549394607,-4042.998291015625,304.1578674316406,0.9878912568092346,0.270605593919754,0.257138729095459,293.3331298828125,297.1499938964844,293.1499938964844,0.0073771164752542,-2529.961669921875,300.3214111328125,0.5563221573829651,0.050000000745058,0.2286225706338882,291.1681213378906,291.1499938964844,274.54638671875,272.29693603515625,285.6012878417969,293.9351501464844,291.168212890625,1.0,0.1895380616188049,0.9384788274765016,0.9384788274765016,1.0,1.0,-0.8629530072212219,0.3710457384586334,0.4919072687625885,0.1476072818040847,0.0,0.0,0.1734878420829773,25.765174865722656,25.0,1.302992582321167,-4846.4970703125,74.2994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,304.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.10893115401268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316090226173401,0.1316132843494415,-4.263098162482493e-06,0.0,0.0001105512710637,0.0,0.0,5.170198440551758,0.0,0.0,0.0,0.2747496366500854,4.0,0.0,1.0
