time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.29791259765625,297.1499938964844,293.1499938964844,0.009509933181107,-596.8226318359375,301.949462890625,0.5559487342834473,0.050000000745058,0.0457708463072776,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5559487342834473,0.050000000745058,0.0481989048421382,293.2218322753906,297.1499938964844,293.1499938964844,0.1280116885900497,-2170.700439453125,304.157470703125,0.8828830718994141,0.1962406486272812,0.1380697041749954,293.23101806640625,297.1499938964844,293.1499938964844,0.1890532374382019,-4012.88037109375,304.158203125,0.9853944778442384,0.2685782313346863,0.2552291750907898,293.3344421386719,297.1499938964844,293.1499938964844,0.0073018055409193,-2511.406005859375,300.254638671875,0.5559487342834473,0.050000000745058,0.2286348640918731,291.1688232421875,291.1499938964844,274.565185546875,272.3096923828125,285.6109619140625,293.9410095214844,291.1688842773437,1.0,0.1891542971134185,0.938490867614746,0.938490867614746,1.0,1.0,-0.859138548374176,0.3694850504398346,0.4896534979343414,0.1464970409870147,0.0,0.0,0.170930340886116,25.786312103271484,25.0,0.926463544368744,-4816.72998046875,73.68179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1083643361926078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130316749215126,0.1303210109472274,-4.2609040065144654e-06,0.0,0.0001099760265788,0.0,0.0,5.115323543548584,0.0,0.0,0.0,0.2745391130447387,4.0,0.0,1.0
818640,293.29791259765625,297.1499938964844,293.1499938964844,0.009509933181107,-596.8226318359375,301.949462890625,0.5559487342834473,0.050000000745058,0.0457708463072776,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5559487342834473,0.050000000745058,0.0481989048421382,293.2218322753906,297.1499938964844,293.1499938964844,0.1280116885900497,-2170.700439453125,304.157470703125,0.8828830718994141,0.1962406486272812,0.1380697041749954,293.23101806640625,297.1499938964844,293.1499938964844,0.1890532374382019,-4012.88037109375,304.158203125,0.9853944778442384,0.2685782313346863,0.2552291750907898,293.3344421386719,297.1499938964844,293.1499938964844,0.0073018055409193,-2511.406005859375,300.254638671875,0.5559487342834473,0.050000000745058,0.2286348640918731,291.1688232421875,291.1499938964844,274.565185546875,272.3096923828125,285.6109619140625,293.9410095214844,291.1688842773437,1.0,0.1891542971134185,0.938490867614746,0.938490867614746,1.0,1.0,-0.859138548374176,0.3694850504398346,0.4896534979343414,0.1464970409870147,0.0,0.0,0.170930340886116,25.786312103271484,25.0,0.926463544368744,-4816.72998046875,73.68179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1083643361926078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130316749215126,0.1303210109472274,-4.2609040065144654e-06,0.0,0.0001099760265788,0.0,0.0,5.115323543548584,0.0,0.0,0.0,0.2745391130447387,4.0,0.0,1.0
818700,293.2975158691406,297.1499938964844,293.1499938964844,0.0094728507101535,-595.4661865234375,301.9248962402344,0.5557740330696106,0.050000000745058,0.0457720048725605,294.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5557740330696106,0.050000000745058,0.0482001230120658,293.221923828125,297.1499938964844,293.1499938964844,0.1272633820772171,-2160.513916015625,304.157470703125,0.8812380433082581,0.1953125447034835,0.1374240815639495,293.23095703125,297.1499938964844,293.1499938964844,0.1881666481494903,-3997.8583984375,304.1583251953125,0.9841323494911194,0.267565906047821,0.2542756795883178,293.3350830078125,297.1499938964844,293.1499938964844,0.0072642471641302,-2502.089111328125,300.22100830078125,0.5557740330696106,0.050000000745058,0.2286406308412552,291.1690673828125,291.1499938964844,274.57427978515625,272.3157653808594,285.6156921386719,293.94384765625,291.1690979003906,1.0,0.1889592707157135,0.9384968280792236,0.9384968280792236,1.0,1.0,-0.8572290539741516,0.3687008321285248,0.4885282218456268,0.1459499895572662,0.0,0.0,0.1696353107690811,25.795074462890625,25.0,0.7347862124443054,-4801.88330078125,73.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,304.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.1080538406968116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129665270447731,0.1296695172786712,-4.259793968230952e-06,0.0,0.0001096609121304,0.0,0.0,5.087692260742188,0.0,0.0,0.0,0.2744330465793609,4.0,0.0,1.0
818760,293.2971496582031,297.1499938964844,293.1499938964844,0.0094360932707786,-594.1161499023438,301.900390625,0.5556062459945679,0.050000000745058,0.0457731150090694,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5556062459945679,0.050000000745058,0.0482012964785099,293.2220153808594,297.1499938964844,293.1499938964844,0.1265150755643844,-2150.315673828125,304.157470703125,0.879598081111908,0.1943825334310531,0.1367769539356231,293.2308654785156,297.1499938964844,293.1499938964844,0.1872820258140564,-3982.86181640625,304.1584167480469,0.9828602075576782,0.2665545344352722,0.2533229291439056,293.33575439453125,297.1499938964844,293.1499938964844,0.0072267563082277,-2492.747314453125,300.1872253417969,0.5556062459945679,0.050000000745058,0.2286461889743805,291.1692199707031,291.1499938964844,274.5831298828125,272.3216552734375,285.62030029296875,293.9466247558594,291.16925048828125,1.0,0.1887624859809875,0.9385073781013488,0.9385073781013488,1.0,1.0,-0.8553183078765869,0.3679143190383911,0.4874039888381958,0.145408347249031,0.0,0.0,0.1683353036642074,25.80280113220215,25.0,0.5436992645263672,-4787.08203125,73.06041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,304.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1077265366911888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290132701396942,0.1290175318717956,-4.258681656210683e-06,0.0,0.0001093287355615,0.0,0.0,5.060062885284424,0.0,0.0,0.0,0.2743269801139831,4.0,0.0,1.0
818820,293.29638671875,297.1499938964844,293.1499938964844,0.0093635357916355,-591.4351806640625,301.8515930175781,0.5552890300750732,0.050000000745058,0.0457752235233783,294.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5552890300750732,0.050000000745058,0.0482035167515277,293.22222900390625,297.1499938964844,293.1499938964844,0.1250192523002624,-2129.89306640625,304.157470703125,0.8763325810432434,0.1925176829099655,0.1354790180921554,293.2307434082031,297.1499938964844,293.1499938964844,0.185519278049469,-3952.9501953125,304.1585388183594,0.9802839756011964,0.2645347416400909,0.2514199912548065,293.33709716796875,297.1499938964844,293.1499938964844,0.0071519967168569,-2473.991943359375,300.1192626953125,0.5552890300750732,0.050000000745058,0.2286567240953445,291.1693725585937,291.1499938964844,274.6002502441406,272.3329162597656,285.62921142578125,293.951904296875,291.1693725585937,1.0,0.1883645206689834,0.9385284185409546,0.9385284185409546,1.0,1.0,-0.8514944911003113,0.3663344979286194,0.4851600229740143,0.1443417817354202,0.0,0.0,0.1657374054193496,25.81556701660156,25.0,0.1842067241668701,-4757.66943359375,72.43708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,304.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1070277169346809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277167648077011,0.1277210116386413,-4.256465217622463e-06,0.0,0.000108619526145,0.0,0.0,5.005189895629883,0.0,0.0,0.0,0.2741162180900574,4.0,0.0,1.0
818880,293.29638671875,297.1499938964844,293.1499938964844,0.0093635357916355,-591.4351806640625,301.8515930175781,0.5552890300750732,0.050000000745058,0.0457752235233783,294.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5552890300750732,0.050000000745058,0.0482035167515277,293.22222900390625,297.1499938964844,293.1499938964844,0.1250192523002624,-2129.89306640625,304.157470703125,0.8763325810432434,0.1925176829099655,0.1354790180921554,293.2307434082031,297.1499938964844,293.1499938964844,0.185519278049469,-3952.9501953125,304.1585388183594,0.9802839756011964,0.2645347416400909,0.2514199912548065,293.33709716796875,297.1499938964844,293.1499938964844,0.0071519967168569,-2473.991943359375,300.1192626953125,0.5552890300750732,0.050000000745058,0.2286567240953445,291.1693725585937,291.1499938964844,274.6002502441406,272.3329162597656,285.62921142578125,293.951904296875,291.1693725585937,1.0,0.1883645206689834,0.9385284185409546,0.9385284185409546,1.0,1.0,-0.8514944911003113,0.3663344979286194,0.4851600229740143,0.1443417817354202,0.0,0.0,0.1657374054193496,25.81556701660156,25.0,0.1842067241668701,-4757.66943359375,72.43708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,304.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1070277169346809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277167648077011,0.1277210116386413,-4.256465217622463e-06,0.0,0.000108619526145,0.0,0.0,5.005189895629883,0.0,0.0,0.0,0.2741162180900574,4.0,0.0,1.0
818940,293.2956237792969,297.1499938964844,293.1499938964844,0.0092921713367104,-588.7763061523438,301.8030090332031,0.554993212223053,0.050000000745058,0.0457771979272365,294.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.554993212223053,0.050000000745058,0.0482055954635143,293.222412109375,297.1499938964844,293.1499938964844,0.1235248669981956,-2109.439697265625,304.157470703125,0.873084545135498,0.1906474828720092,0.134176954627037,293.2305908203125,297.1499938964844,293.1499938964844,0.1837655156850814,-3923.14599609375,304.1586303710937,0.9776631593704224,0.262519508600235,0.2495209574699401,293.33843994140625,297.1499938964844,293.1499938964844,0.0070775253698229,-2455.135498046875,300.0507507324219,0.554993212223053,0.050000000745058,0.2286665886640548,291.1693420410156,291.1499938964844,274.6166687011719,272.3435363769531,285.63775634765625,293.9567565917969,291.1692810058594,1.0,0.1879618167877197,0.9385494589805604,0.9385494589805604,1.0,1.0,-0.8476693034172058,0.3647461235523224,0.4829231798648834,0.1432981342077255,0.0,0.0,0.1631623655557632,25.82529640197754,25.0,-0.1076643019914627,-4728.55517578125,71.8132095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1062807217240333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264412701129913,0.1264455169439315,-4.254282430338208e-06,0.0,0.0001078614222933,0.0,0.0,4.951300144195557,0.0,0.0,0.0,0.27390918135643,4.0,0.0,1.0
819000,293.2956237792969,297.1499938964844,293.1499938964844,0.0092921713367104,-588.7763061523438,301.8030090332031,0.554993212223053,0.050000000745058,0.0457771979272365,294.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.554993212223053,0.050000000745058,0.0482055954635143,293.222412109375,297.1499938964844,293.1499938964844,0.1235248669981956,-2109.439697265625,304.157470703125,0.873084545135498,0.1906474828720092,0.134176954627037,293.2305908203125,297.1499938964844,293.1499938964844,0.1837655156850814,-3923.14599609375,304.1586303710937,0.9776631593704224,0.262519508600235,0.2495209574699401,293.33843994140625,297.1499938964844,293.1499938964844,0.0070775253698229,-2455.135498046875,300.0507507324219,0.554993212223053,0.050000000745058,0.2286665886640548,291.1693420410156,291.1499938964844,274.6166687011719,272.3435363769531,285.63775634765625,293.9567565917969,291.1692810058594,1.0,0.1879618167877197,0.9385494589805604,0.9385494589805604,1.0,1.0,-0.8476693034172058,0.3647461235523224,0.4829231798648834,0.1432981342077255,0.0,0.0,0.1631623655557632,25.82529640197754,25.0,-0.1076643019914627,-4728.55517578125,71.8132095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1062807217240333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264412701129913,0.1264455169439315,-4.254282430338208e-06,0.0,0.0001078614222933,0.0,0.0,4.951300144195557,0.0,0.0,0.0,0.27390918135643,4.0,0.0,1.0
819060,293.2948913574219,297.1499938964844,293.1499938964844,0.0092218909412622,-586.1351928710938,301.754638671875,0.5547153353691101,0.050000000745058,0.0457790605723857,294.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5547153353691101,0.050000000745058,0.0482075549662113,293.2226257324219,297.1499938964844,293.1499938964844,0.1220321878790855,-2088.95849609375,304.157470703125,0.8698523044586182,0.1887730211019516,0.1328715980052948,293.2304382324219,297.1499938964844,293.1499938964844,0.182020828127861,-3893.445556640625,304.1586608886719,0.9749956727027892,0.2605093717575073,0.2476264089345932,293.3398132324219,297.1499938964844,293.1499938964844,0.0070033399388194,-2436.172607421875,299.9817199707031,0.5547153353691101,0.050000000745058,0.2286758869886398,291.16912841796875,291.1499938964844,274.63250732421875,272.3536376953125,285.6460266113281,293.9613037109375,291.1690673828125,1.0,0.1875556111335754,0.9385821223258972,0.9385821223258972,1.0,1.0,-0.8438445925712585,0.3631508350372314,0.4806937277317047,0.1422768831253051,0.0,0.0,0.1606269031763076,25.83255386352539,25.0,-0.3199396729469299,-4699.74462890625,71.18994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,304.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1055004596710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251956671476364,0.1251999139785766,-4.2521519389993045e-06,0.0,0.0001070695507223,0.0,0.0,4.898766994476318,0.0,0.0,0.0,0.2737073600292206,4.0,0.0,1.0
819120,293.2948913574219,297.1499938964844,293.1499938964844,0.0092218909412622,-586.1351928710938,301.754638671875,0.5547153353691101,0.050000000745058,0.0457790605723857,294.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5547153353691101,0.050000000745058,0.0482075549662113,293.2226257324219,297.1499938964844,293.1499938964844,0.1220321878790855,-2088.95849609375,304.157470703125,0.8698523044586182,0.1887730211019516,0.1328715980052948,293.2304382324219,297.1499938964844,293.1499938964844,0.182020828127861,-3893.445556640625,304.1586608886719,0.9749956727027892,0.2605093717575073,0.2476264089345932,293.3398132324219,297.1499938964844,293.1499938964844,0.0070033399388194,-2436.172607421875,299.9817199707031,0.5547153353691101,0.050000000745058,0.2286758869886398,291.16912841796875,291.1499938964844,274.63250732421875,272.3536376953125,285.6460266113281,293.9613037109375,291.1690673828125,1.0,0.1875556111335754,0.9385821223258972,0.9385821223258972,1.0,1.0,-0.8438445925712585,0.3631508350372314,0.4806937277317047,0.1422768831253051,0.0,0.0,0.1606269031763076,25.83255386352539,25.0,-0.3199396729469299,-4699.74462890625,71.18994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,304.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1055004596710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251956671476364,0.1251999139785766,-4.2521519389993045e-06,0.0,0.0001070695507223,0.0,0.0,4.898766994476318,0.0,0.0,0.0,0.2737073600292206,4.0,0.0,1.0
819180,293.2941589355469,297.1499938964844,293.1499938964844,0.0091525707393884,-583.5067749023438,301.7064208984375,0.5544524192810059,0.050000000745058,0.0457808263599872,294.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5544524192810059,0.050000000745058,0.0482094138860702,293.2228088378906,297.1499938964844,293.1499938964844,0.1205412968993187,-2068.448974609375,304.157470703125,0.8666343688964844,0.1868950426578521,0.1315635442733764,293.2302551269531,297.1499938964844,293.1499938964844,0.1802851259708404,-3863.84326171875,304.1586608886719,0.972279965877533,0.2585048675537109,0.2457368522882461,293.34112548828125,297.1499938964844,293.1499938964844,0.0069294311106204,-2417.0966796875,299.9122009277344,0.5544524192810059,0.050000000745058,0.2286847084760666,291.1687927246094,291.1499938964844,274.6478271484375,272.36328125,285.6540832519531,293.96563720703125,291.1687316894531,1.0,0.1871468424797058,0.9386147260665894,0.9386147260665894,1.0,1.0,-0.8400217890739441,0.3615500032901764,0.4784717857837677,0.1412754356861114,0.0,0.0,0.1581405997276306,25.83780288696289,25.0,-0.4514309167861938,-4671.21533203125,70.56825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1047024205327034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239848881959915,0.1239891350269317,-4.250084657542175e-06,0.0,0.0001062596493284,0.0,0.0,4.847793102264404,0.0,0.0,0.0,0.273511528968811,4.0,0.0,1.0
819240,293.2941589355469,297.1499938964844,293.1499938964844,0.0091525707393884,-583.5067749023438,301.7064208984375,0.5544524192810059,0.050000000745058,0.0457808263599872,294.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5544524192810059,0.050000000745058,0.0482094138860702,293.2228088378906,297.1499938964844,293.1499938964844,0.1205412968993187,-2068.448974609375,304.157470703125,0.8666343688964844,0.1868950426578521,0.1315635442733764,293.2302551269531,297.1499938964844,293.1499938964844,0.1802851259708404,-3863.84326171875,304.1586608886719,0.972279965877533,0.2585048675537109,0.2457368522882461,293.34112548828125,297.1499938964844,293.1499938964844,0.0069294311106204,-2417.0966796875,299.9122009277344,0.5544524192810059,0.050000000745058,0.2286847084760666,291.1687927246094,291.1499938964844,274.6478271484375,272.36328125,285.6540832519531,293.96563720703125,291.1687316894531,1.0,0.1871468424797058,0.9386147260665894,0.9386147260665894,1.0,1.0,-0.8400217890739441,0.3615500032901764,0.4784717857837677,0.1412754356861114,0.0,0.0,0.1581405997276306,25.83780288696289,25.0,-0.4514309167861938,-4671.21533203125,70.56825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1047024205327034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239848881959915,0.1239891350269317,-4.250084657542175e-06,0.0,0.0001062596493284,0.0,0.0,4.847793102264404,0.0,0.0,0.0,0.273511528968811,4.0,0.0,1.0
819300,293.2937927246094,297.1499938964844,293.1499938964844,0.0091182347387075,-582.19580078125,301.682373046875,0.5543257594108582,0.050000000745058,0.0457816794514656,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5543257594108582,0.050000000745058,0.0482103154063224,293.222900390625,297.1499938964844,293.1499938964844,0.1197964996099472,-2058.182861328125,304.157470703125,0.8650302290916443,0.1859548687934875,0.1309086382389068,293.2301940917969,297.1499938964844,293.1499938964844,0.1794205605983734,-3849.076416015625,304.1586608886719,0.9709036350250244,0.257504791021347,0.2447940707206726,293.341796875,297.1499938964844,293.1499938964844,0.0068925786763429,-2407.5146484375,299.87725830078125,0.5543257594108582,0.050000000745058,0.228688970208168,291.1686096191406,291.1499938964844,274.6553649902344,272.3679504394531,285.6580810546875,293.9677429199219,291.1685485839844,1.0,0.1869417577981948,0.9386310577392578,0.9386310577392578,1.0,1.0,-0.8381114602088928,0.3607480823993683,0.4773634076118469,0.1407811790704727,0.0,0.0,0.1569168865680694,25.839794158935547,25.0,-0.4888418316841125,-4657.04541015625,70.25821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1043013110756874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233930811285972,0.1233973279595375,-4.249076482665259e-06,0.0,0.0001058525667758,0.0,0.0,4.822911262512207,0.0,0.0,0.0,0.2734159827232361,4.0,0.0,1.0
819360,293.2934875488281,297.1499938964844,293.1499938964844,0.0090840877965092,-580.8859252929688,301.6583251953125,0.5542019009590149,0.050000000745058,0.0457825139164924,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5542019009590149,0.050000000745058,0.0482111945748329,293.2229919433594,297.1499938964844,293.1499938964844,0.1190520972013473,-2047.908447265625,304.157470703125,0.863429069519043,0.1850139945745468,0.1302531659603119,293.2301025390625,297.1499938964844,293.1499938964844,0.1785581260919571,-3834.3310546875,304.1586608886719,0.9695147275924684,0.2565062642097473,0.2438526451587677,293.34246826171875,297.1499938964844,293.1499938964844,0.0068557928316295,-2397.90234375,299.8422241210937,0.5542019009590149,0.050000000745058,0.2286931425333023,291.1684265136719,291.1499938964844,274.6628112792969,272.37255859375,285.6620178222656,293.9698181152344,291.1683654785156,1.0,0.1867363303899765,0.938653826713562,0.938653826713562,1.0,1.0,-0.8362019658088684,0.3599455654621124,0.4762564301490783,0.1402907967567443,0.0,0.0,0.1557059586048126,25.841426849365234,25.0,-0.5102865695953369,-4642.93115234375,69.9488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1039011254906654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228102073073387,0.1228144615888595,-4.248085588187678e-06,0.0,0.0001054464373737,0.0,0.0,4.798427104949951,0.0,0.0,0.0,0.2733219563961029,4.0,0.0,1.0
819420,293.2928466796875,297.1499938964844,293.1499938964844,0.0090163117274641,-578.2673950195312,301.6103210449219,0.5539615154266357,0.050000000745058,0.0457841418683528,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5539615154266357,0.050000000745058,0.0482129044830799,293.22314453125,297.1499938964844,293.1499938964844,0.1175645440816879,-2027.3353271484373,304.1574401855469,0.8602351546287537,0.1831303089857101,0.1289407610893249,293.2299194335937,297.1499938964844,293.1499938964844,0.1768396198749542,-3804.903564453125,304.1586303710937,0.9666990637779236,0.2545139491558075,0.2419741153717041,293.3437805175781,297.1499938964844,293.1499938964844,0.0067824153229594,-2378.58447265625,299.7718200683594,0.5539615154266357,0.050000000745058,0.2287012636661529,291.1680908203125,291.1499938964844,274.677490234375,272.381591796875,285.669921875,293.9740295410156,291.1679992675781,1.0,0.1863247007131576,0.9386993050575256,0.9386993050575256,1.0,1.0,-0.8323860764503479,0.3583393394947052,0.4740467071533203,0.1393195241689682,0.0,0.0,0.1533206701278686,25.84374237060547,25.0,-0.5112534761428833,-4614.8525390625,69.33229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1031097099184989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216702908277511,0.1216745376586914,-4.246153366693761e-06,0.0,0.0001046432516886,0.0,0.0,4.750606060028076,0.0,0.0,0.0,0.2731384038925171,4.0,0.0,1.0
819480,293.2928466796875,297.1499938964844,293.1499938964844,0.0090163117274641,-578.2673950195312,301.6103210449219,0.5539615154266357,0.050000000745058,0.0457841418683528,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5539615154266357,0.050000000745058,0.0482129044830799,293.22314453125,297.1499938964844,293.1499938964844,0.1175645440816879,-2027.3353271484373,304.1574401855469,0.8602351546287537,0.1831303089857101,0.1289407610893249,293.2299194335937,297.1499938964844,293.1499938964844,0.1768396198749542,-3804.903564453125,304.1586303710937,0.9666990637779236,0.2545139491558075,0.2419741153717041,293.3437805175781,297.1499938964844,293.1499938964844,0.0067824153229594,-2378.58447265625,299.7718200683594,0.5539615154266357,0.050000000745058,0.2287012636661529,291.1680908203125,291.1499938964844,274.677490234375,272.381591796875,285.669921875,293.9740295410156,291.1679992675781,1.0,0.1863247007131576,0.9386993050575256,0.9386993050575256,1.0,1.0,-0.8323860764503479,0.3583393394947052,0.4740467071533203,0.1393195241689682,0.0,0.0,0.1533206701278686,25.84374237060547,25.0,-0.5112534761428833,-4614.8525390625,69.33229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1031097099184989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216702908277511,0.1216745376586914,-4.246153366693761e-06,0.0,0.0001046432516886,0.0,0.0,4.750606060028076,0.0,0.0,0.0,0.2731384038925171,4.0,0.0,1.0
819540,293.29229736328125,297.1499938964844,293.1499938964844,0.0089491223916411,-575.6461181640625,301.56231689453125,0.5537295341491699,0.050000000745058,0.0457857139408588,294.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5537295341491699,0.050000000745058,0.0482145622372627,293.22332763671875,297.1499938964844,293.1499938964844,0.116078570485115,-2006.7271728515625,304.1574401855469,0.8570516109466553,0.1812442541122436,0.1276265680789947,293.229736328125,297.1499938964844,293.1499938964844,0.1751293241977691,-3775.5546875,304.1585998535156,0.9638325572013856,0.2525280117988586,0.2401014417409896,293.3450927734375,297.1499938964844,293.1499938964844,0.0067092883400619,-2359.137939453125,299.70098876953125,0.5537295341491699,0.050000000745058,0.2287091165781021,291.1677551269531,291.1499938964844,274.6919860839844,272.3904113769531,285.6778259277344,293.97833251953125,291.1676940917969,1.0,0.185912474989891,0.9387447834014891,0.9387447834014891,1.0,1.0,-0.828574538230896,0.3567327558994293,0.4718417823314667,0.1383582353591919,0.0,0.0,0.1509778797626495,25.84499931335449,25.0,-0.4597811996936798,-4586.94189453125,68.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,304.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1023383140563964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120561771094799,0.1205660179257392,-4.244283445586916e-06,0.0,0.0001038603804772,0.0,0.0,4.704183578491211,0.0,0.0,0.0,0.2729603350162506,4.0,0.0,1.0
819600,293.29229736328125,297.1499938964844,293.1499938964844,0.0089491223916411,-575.6461181640625,301.56231689453125,0.5537295341491699,0.050000000745058,0.0457857139408588,294.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5537295341491699,0.050000000745058,0.0482145622372627,293.22332763671875,297.1499938964844,293.1499938964844,0.116078570485115,-2006.7271728515625,304.1574401855469,0.8570516109466553,0.1812442541122436,0.1276265680789947,293.229736328125,297.1499938964844,293.1499938964844,0.1751293241977691,-3775.5546875,304.1585998535156,0.9638325572013856,0.2525280117988586,0.2401014417409896,293.3450927734375,297.1499938964844,293.1499938964844,0.0067092883400619,-2359.137939453125,299.70098876953125,0.5537295341491699,0.050000000745058,0.2287091165781021,291.1677551269531,291.1499938964844,274.6919860839844,272.3904113769531,285.6778259277344,293.97833251953125,291.1676940917969,1.0,0.185912474989891,0.9387447834014891,0.9387447834014891,1.0,1.0,-0.828574538230896,0.3567327558994293,0.4718417823314667,0.1383582353591919,0.0,0.0,0.1509778797626495,25.84499931335449,25.0,-0.4597811996936798,-4586.94189453125,68.71906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,304.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1023383140563964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120561771094799,0.1205660179257392,-4.244283445586916e-06,0.0,0.0001038603804772,0.0,0.0,4.704183578491211,0.0,0.0,0.0,0.2729603350162506,4.0,0.0,1.0
819660,293.2918395996094,297.1499938964844,293.1499938964844,0.0088824061676859,-573.0174560546875,301.5142517089844,0.553504467010498,0.050000000745058,0.0457872413098812,294.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.553504467010498,0.050000000745058,0.0482161715626716,293.2234802246094,297.1499938964844,293.1499938964844,0.1145941242575645,-1986.0826416015625,304.1574401855469,0.8538774847984314,0.1793560981750488,0.1263107806444168,293.2295227050781,297.1499938964844,293.1499938964844,0.1734269857406616,-3746.278564453125,304.1585693359375,0.9609155654907228,0.2505486607551574,0.2382347732782364,293.34637451171875,297.1499938964844,293.1499938964844,0.0066364053636789,-2339.559814453125,299.6297607421875,0.553504467010498,0.050000000745058,0.2287167608737945,291.16748046875,291.1499938964844,274.7063903808594,272.399169921875,285.68585205078125,293.9828186035156,291.1674194335937,1.0,0.1855000555515289,0.9387986063957214,0.9387986063957214,1.0,1.0,-0.8247680068016052,0.3551273643970489,0.4696406126022339,0.1374045014381408,0.0,0.0,0.1486668288707733,25.84540557861328,25.0,-0.3651416301727295,-4559.15771484375,68.10950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,304.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1015943512320518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194794327020645,0.1194836720824241,-4.242468548909528e-06,0.0,0.0001031053470796,0.0,0.0,4.658936023712158,0.0,0.0,0.0,0.2727868854999542,4.0,0.0,1.0
819720,293.2918395996094,297.1499938964844,293.1499938964844,0.0088824061676859,-573.0174560546875,301.5142517089844,0.553504467010498,0.050000000745058,0.0457872413098812,294.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.553504467010498,0.050000000745058,0.0482161715626716,293.2234802246094,297.1499938964844,293.1499938964844,0.1145941242575645,-1986.0826416015625,304.1574401855469,0.8538774847984314,0.1793560981750488,0.1263107806444168,293.2295227050781,297.1499938964844,293.1499938964844,0.1734269857406616,-3746.278564453125,304.1585693359375,0.9609155654907228,0.2505486607551574,0.2382347732782364,293.34637451171875,297.1499938964844,293.1499938964844,0.0066364053636789,-2339.559814453125,299.6297607421875,0.553504467010498,0.050000000745058,0.2287167608737945,291.16748046875,291.1499938964844,274.7063903808594,272.399169921875,285.68585205078125,293.9828186035156,291.1674194335937,1.0,0.1855000555515289,0.9387986063957214,0.9387986063957214,1.0,1.0,-0.8247680068016052,0.3551273643970489,0.4696406126022339,0.1374045014381408,0.0,0.0,0.1486668288707733,25.84540557861328,25.0,-0.3651416301727295,-4559.15771484375,68.10950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,304.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1015943512320518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194794327020645,0.1194836720824241,-4.242468548909528e-06,0.0,0.0001031053470796,0.0,0.0,4.658936023712158,0.0,0.0,0.0,0.2727868854999542,4.0,0.0,1.0
819780,293.29150390625,297.1499938964844,293.1499938964844,0.0088160522282123,-570.3766479492188,301.4660949707031,0.5532852411270142,0.050000000745058,0.0457887388765811,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5532852411270142,0.050000000745058,0.0482177436351776,293.2236022949219,297.1499938964844,293.1499938964844,0.1131112277507782,-1965.4010009765625,304.1574401855469,0.8507119417190552,0.1774660795927047,0.1249935552477836,293.22930908203125,297.1499938964844,293.1499938964844,0.171732410788536,-3717.071533203125,304.1585388183594,0.957948923110962,0.2485760152339935,0.2363743036985397,293.34765625,297.1499938964844,293.1499938964844,0.0065637533552944,-2319.845458984375,299.55816650390625,0.5532852411270142,0.050000000745058,0.2287242263555526,291.16729736328125,291.1499938964844,274.7208557128906,272.40789794921875,285.69403076171875,293.987548828125,291.1672668457031,1.0,0.1850877851247787,0.9388524889945984,0.9388524889945984,1.0,1.0,-0.8209668397903442,0.3535239398479461,0.467442899942398,0.1364562362432479,0.0,0.0,0.1463738679885864,25.845117568969727,25.0,-0.2338146716356277,-4531.453125,67.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1008823439478874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184168234467506,0.1184210702776908,-4.240698672219878e-06,0.0,0.0001023827571771,0.0,0.0,4.614589691162109,0.0,0.0,0.0,0.2726170420646667,4.0,0.0,1.0
819840,293.29150390625,297.1499938964844,293.1499938964844,0.0088160522282123,-570.3766479492188,301.4660949707031,0.5532852411270142,0.050000000745058,0.0457887388765811,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5532852411270142,0.050000000745058,0.0482177436351776,293.2236022949219,297.1499938964844,293.1499938964844,0.1131112277507782,-1965.4010009765625,304.1574401855469,0.8507119417190552,0.1774660795927047,0.1249935552477836,293.22930908203125,297.1499938964844,293.1499938964844,0.171732410788536,-3717.071533203125,304.1585388183594,0.957948923110962,0.2485760152339935,0.2363743036985397,293.34765625,297.1499938964844,293.1499938964844,0.0065637533552944,-2319.845458984375,299.55816650390625,0.5532852411270142,0.050000000745058,0.2287242263555526,291.16729736328125,291.1499938964844,274.7208557128906,272.40789794921875,285.69403076171875,293.987548828125,291.1672668457031,1.0,0.1850877851247787,0.9388524889945984,0.9388524889945984,1.0,1.0,-0.8209668397903442,0.3535239398479461,0.467442899942398,0.1364562362432479,0.0,0.0,0.1463738679885864,25.845117568969727,25.0,-0.2338146716356277,-4531.453125,67.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1008823439478874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184168234467506,0.1184210702776908,-4.240698672219878e-06,0.0,0.0001023827571771,0.0,0.0,4.614589691162109,0.0,0.0,0.0,0.2726170420646667,4.0,0.0,1.0
819900,293.2913513183594,297.1499938964844,293.1499938964844,0.0087829921394586,-569.0508422851562,301.44195556640625,0.553177535533905,0.050000000745058,0.0457894727587699,294.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.553177535533905,0.050000000745058,0.0482185184955596,293.22369384765625,297.1499938964844,293.1499938964844,0.1123703643679618,-1955.0460205078125,304.1574401855469,0.8491321206092834,0.1765204221010208,0.1243344545364379,293.2292175292969,297.1499938964844,293.1499938964844,0.1708879917860031,-3702.492919921875,304.15850830078125,0.9564475417137146,0.2475922405719757,0.2354464381933212,293.3482971191406,297.1499938964844,293.1499938964844,0.0065275244414806,-2309.939697265625,299.522216796875,0.553177535533905,0.050000000745058,0.2287278920412063,291.167236328125,291.1499938964844,274.7281188964844,272.41229248046875,285.6981811523437,293.99005126953125,291.1672058105469,1.0,0.184881791472435,0.938879370689392,0.938879370689392,1.0,1.0,-0.819068431854248,0.3527231514453888,0.4663452804088592,0.1359838396310806,0.0,0.0,0.145229309797287,25.84475326538086,25.0,-0.1562760025262832,-4517.61474609375,67.2026596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,304.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.100538931787014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178907006978988,0.1178949400782585,-4.239826921548229e-06,0.0,0.0001020342388073,0.0,0.0,4.592660903930664,0.0,0.0,0.0,0.2725330889225006,4.0,0.0,1.0
819960,293.291259765625,297.1499938964844,293.1499938964844,0.0087499795481562,-567.7201538085938,301.41778564453125,0.5530709028244019,0.050000000745058,0.0457902029156684,294.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5530709028244019,0.050000000745058,0.0482192859053611,293.2237548828125,297.1499938964844,293.1499938964844,0.1116299033164978,-1944.6815185546875,304.15740966796875,0.847554087638855,0.1755744069814682,0.1236750558018684,293.2290954589844,297.1499938964844,293.1499938964844,0.1700454503297805,-3687.93017578125,304.15850830078125,0.954934298992157,0.2466102242469787,0.234520137310028,293.34893798828125,297.1499938964844,293.1499938964844,0.0064913420937955,-2299.996826171875,299.4861755371094,0.5530709028244019,0.050000000745058,0.2287315428256988,291.167236328125,291.1499938964844,274.7354431152344,272.4167175292969,285.7024230957031,293.9926452636719,291.1672058105469,1.0,0.184675931930542,0.9389137625694276,0.9389137625694276,1.0,1.0,-0.8171714544296265,0.3519231975078583,0.4652482867240906,0.1355126947164535,0.0,0.0,0.1440829187631607,25.84426689147949,25.0,-0.072778508067131,-4503.77587890625,66.90247344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,304.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1002039015293121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173665970563888,0.1173708364367485,-4.238961992086843e-06,0.0,0.0001016942187561,0.0,0.0,4.570835113525391,0.0,0.0,0.0,0.2724496126174927,4.0,0.0,1.0
820020,293.2911071777344,297.1499938964844,293.1499938964844,0.0086840847507119,-565.0435791015625,301.3692626953125,0.5528610348701477,0.050000000745058,0.0457916371524333,294.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5528610348701477,0.050000000745058,0.0482208020985126,293.223876953125,297.1499938964844,293.1499938964844,0.1101503893733024,-1923.9267578125,304.15740966796875,0.8444031476974487,0.1736814379692077,0.1223555281758308,293.2288818359375,297.1499938964844,293.1499938964844,0.1683661490678787,-3658.855712890625,304.1584777832031,0.9518742561340332,0.2446515560150146,0.2326725125312805,293.3501892089844,297.1499938964844,293.1499938964844,0.0064191394485533,-2280.005615234375,299.413818359375,0.5528610348701477,0.050000000745058,0.2287387251853943,291.16729736328125,291.1499938964844,274.7502746582031,272.4257202148437,285.7111511230469,293.9981384277344,291.16729736328125,1.0,0.1842647343873977,0.9389825463294984,0.9389825463294984,1.0,1.0,-0.8133825063705444,0.3503254950046539,0.4630570113658905,0.1345738768577575,0.0,0.0,0.1417754590511322,25.84295082092285,25.0,0.1052118688821792,-4476.0654296875,66.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,304.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0995579361915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163202673196792,0.1163244992494583,-4.2372444113425445e-06,0.0,0.0001010386476991,0.0,0.0,4.527316570281982,0.0,0.0,0.0,0.2722832262516022,4.0,0.0,1.0
820080,293.2911071777344,297.1499938964844,293.1499938964844,0.0086840847507119,-565.0435791015625,301.3692626953125,0.5528610348701477,0.050000000745058,0.0457916371524333,294.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5528610348701477,0.050000000745058,0.0482208020985126,293.223876953125,297.1499938964844,293.1499938964844,0.1101503893733024,-1923.9267578125,304.15740966796875,0.8444031476974487,0.1736814379692077,0.1223555281758308,293.2288818359375,297.1499938964844,293.1499938964844,0.1683661490678787,-3658.855712890625,304.1584777832031,0.9518742561340332,0.2446515560150146,0.2326725125312805,293.3501892089844,297.1499938964844,293.1499938964844,0.0064191394485533,-2280.005615234375,299.413818359375,0.5528610348701477,0.050000000745058,0.2287387251853943,291.16729736328125,291.1499938964844,274.7502746582031,272.4257202148437,285.7111511230469,293.9981384277344,291.16729736328125,1.0,0.1842647343873977,0.9389825463294984,0.9389825463294984,1.0,1.0,-0.8133825063705444,0.3503254950046539,0.4630570113658905,0.1345738768577575,0.0,0.0,0.1417754590511322,25.84295082092285,25.0,0.1052118688821792,-4476.0654296875,66.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,304.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0995579361915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163202673196792,0.1163244992494583,-4.2372444113425445e-06,0.0,0.0001010386476991,0.0,0.0,4.527316570281982,0.0,0.0,0.0,0.2722832262516022,4.0,0.0,1.0
820140,293.2911071777344,297.1499938964844,293.1499938964844,0.0086183091625571,-562.3444213867188,301.3204650878906,0.5526551008224487,0.050000000745058,0.0457930527627468,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5526551008224487,0.050000000745058,0.0482222884893417,293.2239685058594,297.1499938964844,293.1499938964844,0.1086729019880294,-1903.13916015625,304.15740966796875,0.841257631778717,0.1717874258756637,0.1210351511836052,293.2286376953125,297.1499938964844,293.1499938964844,0.1666945368051529,-3629.848388671875,304.158447265625,0.948771834373474,0.2427000850439071,0.2308315336704254,293.3514404296875,297.1499938964844,293.1499938964844,0.0063471514731645,-2259.8740234375,299.3410949707031,0.5526551008224487,0.050000000745058,0.2287457734346389,291.16748046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7202453613281,294.0040588378906,291.1675109863281,1.0,0.1838543713092804,0.9390513300895692,0.9390513300895692,1.0,1.0,-0.809600293636322,0.3487304747104645,0.4608698487281799,0.1336404383182525,0.0,0.0,0.1394331455230713,25.84125328063965,25.0,0.2949985563755035,-4448.26171875,65.71288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0989405289292335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152697727084159,0.1152740120887756,-4.235532742313808e-06,0.0,0.0001004120640573,0.0,0.0,4.483698844909668,0.0,0.0,0.0,0.2721166610717773,4.0,0.0,1.0
820200,293.2911071777344,297.1499938964844,293.1499938964844,0.0086183091625571,-562.3444213867188,301.3204650878906,0.5526551008224487,0.050000000745058,0.0457930527627468,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5526551008224487,0.050000000745058,0.0482222884893417,293.2239685058594,297.1499938964844,293.1499938964844,0.1086729019880294,-1903.13916015625,304.15740966796875,0.841257631778717,0.1717874258756637,0.1210351511836052,293.2286376953125,297.1499938964844,293.1499938964844,0.1666945368051529,-3629.848388671875,304.158447265625,0.948771834373474,0.2427000850439071,0.2308315336704254,293.3514404296875,297.1499938964844,293.1499938964844,0.0063471514731645,-2259.8740234375,299.3410949707031,0.5526551008224487,0.050000000745058,0.2287457734346389,291.16748046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7202453613281,294.0040588378906,291.1675109863281,1.0,0.1838543713092804,0.9390513300895692,0.9390513300895692,1.0,1.0,-0.809600293636322,0.3487304747104645,0.4608698487281799,0.1336404383182525,0.0,0.0,0.1394331455230713,25.84125328063965,25.0,0.2949985563755035,-4448.26171875,65.71288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0989405289292335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152697727084159,0.1152740120887756,-4.235532742313808e-06,0.0,0.0001004120640573,0.0,0.0,4.483698844909668,0.0,0.0,0.0,0.2721166610717773,4.0,0.0,1.0
820260,293.2912292480469,297.1499938964844,293.1499938964844,0.0085526136681437,-559.620849609375,301.2713928222656,0.5524529218673706,0.050000000745058,0.0457944422960281,294.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5524529218673706,0.050000000745058,0.0482237562537193,293.2240905761719,297.1499938964844,293.1499938964844,0.1071977168321609,-1882.3218994140625,304.15740966796875,0.8381156921386719,0.1698926538228988,0.1197141110897064,293.2284240722656,297.1499938964844,293.1499938964844,0.1650308072566986,-3600.9111328125,304.15838623046875,0.94563090801239,0.240756019949913,0.2289973795413971,293.3526916503906,297.1499938964844,293.1499938964844,0.0062753912061452,-2239.607421875,299.2680358886719,0.5524529218673706,0.050000000745058,0.2287527322769165,291.1678161621094,291.1499938964844,274.7810363769531,272.4445495605469,285.7298278808594,294.0104064941406,291.1678466796875,1.0,0.1834449768066406,0.9391283988952636,0.9391283988952636,1.0,1.0,-0.8058252930641174,0.3471378684043884,0.4586874544620514,0.1327142566442489,0.0,0.0,0.1370378136634826,25.83923721313477,25.0,0.4856594800949096,-4420.29638671875,65.1249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.0983464270830154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142072603106498,0.1142114922404289,-4.233814706822159e-06,0.0,9.980912000173704e-05,0.0,0.0,4.439655303955078,0.0,0.0,0.0,0.2719486057758331,4.0,0.0,1.0
820320,293.2912292480469,297.1499938964844,293.1499938964844,0.0085526136681437,-559.620849609375,301.2713928222656,0.5524529218673706,0.050000000745058,0.0457944422960281,294.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5524529218673706,0.050000000745058,0.0482237562537193,293.2240905761719,297.1499938964844,293.1499938964844,0.1071977168321609,-1882.3218994140625,304.15740966796875,0.8381156921386719,0.1698926538228988,0.1197141110897064,293.2284240722656,297.1499938964844,293.1499938964844,0.1650308072566986,-3600.9111328125,304.15838623046875,0.94563090801239,0.240756019949913,0.2289973795413971,293.3526916503906,297.1499938964844,293.1499938964844,0.0062753912061452,-2239.607421875,299.2680358886719,0.5524529218673706,0.050000000745058,0.2287527322769165,291.1678161621094,291.1499938964844,274.7810363769531,272.4445495605469,285.7298278808594,294.0104064941406,291.1678466796875,1.0,0.1834449768066406,0.9391283988952636,0.9391283988952636,1.0,1.0,-0.8058252930641174,0.3471378684043884,0.4586874544620514,0.1327142566442489,0.0,0.0,0.1370378136634826,25.83923721313477,25.0,0.4856594800949096,-4420.29638671875,65.1249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.0983464270830154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142072603106498,0.1142114922404289,-4.233814706822159e-06,0.0,9.980912000173704e-05,0.0,0.0,4.439655303955078,0.0,0.0,0.0,0.2719486057758331,4.0,0.0,1.0
