time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2914428710937,297.1499938964844,293.1499938964844,0.0084869628772139,-556.8714599609375,301.22198486328125,0.5522545576095581,0.050000000745058,0.0457958132028579,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5522545576095581,0.050000000745058,0.0482251942157745,293.22418212890625,297.1499938964844,293.1499938964844,0.1057252213358879,-1861.4796142578125,304.1573791503906,0.8349745273590088,0.1679974347352981,0.1183926239609718,293.2281494140625,297.1499938964844,293.1499938964844,0.1633753031492233,-3572.051025390625,304.1583557128906,0.9424564838409424,0.2388196587562561,0.2271703034639358,293.3539428710937,297.1499938964844,293.1499938964844,0.0062038516625761,-2219.205810546875,299.19464111328125,0.5522545576095581,0.050000000745058,0.2287595570087433,291.16827392578125,291.1499938964844,274.7972106933594,272.45458984375,285.7398986816406,294.0172424316406,291.1683349609375,1.0,0.1830367147922516,0.9392054080963136,0.9392054080963136,1.0,1.0,-0.8020581007003784,0.3455468416213989,0.4565112590789795,0.1317972689867019,0.0,0.0,0.1345725208520889,25.83694267272949,25.0,0.6683922410011292,-4392.10302734375,64.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.0977693349123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131255775690078,0.1131298094987869,-4.232077117194422e-06,0.0,9.922344179358332e-05,0.0,0.0,4.39489221572876,0.0,0.0,0.0,0.2717779576778412,4.0,0.0,1.0
820440,293.2914428710937,297.1499938964844,293.1499938964844,0.0084869628772139,-556.8714599609375,301.22198486328125,0.5522545576095581,0.050000000745058,0.0457958132028579,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5522545576095581,0.050000000745058,0.0482251942157745,293.22418212890625,297.1499938964844,293.1499938964844,0.1057252213358879,-1861.4796142578125,304.1573791503906,0.8349745273590088,0.1679974347352981,0.1183926239609718,293.2281494140625,297.1499938964844,293.1499938964844,0.1633753031492233,-3572.051025390625,304.1583557128906,0.9424564838409424,0.2388196587562561,0.2271703034639358,293.3539428710937,297.1499938964844,293.1499938964844,0.0062038516625761,-2219.205810546875,299.19464111328125,0.5522545576095581,0.050000000745058,0.2287595570087433,291.16827392578125,291.1499938964844,274.7972106933594,272.45458984375,285.7398986816406,294.0172424316406,291.1683349609375,1.0,0.1830367147922516,0.9392054080963136,0.9392054080963136,1.0,1.0,-0.8020581007003784,0.3455468416213989,0.4565112590789795,0.1317972689867019,0.0,0.0,0.1345725208520889,25.83694267272949,25.0,0.6683922410011292,-4392.10302734375,64.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.0977693349123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131255775690078,0.1131298094987869,-4.232077117194422e-06,0.0,9.922344179358332e-05,0.0,0.0,4.39489221572876,0.0,0.0,0.0,0.2717779576778412,4.0,0.0,1.0
820500,293.2915954589844,297.1499938964844,293.1499938964844,0.0084541533142328,-555.4869995117188,301.1971435546875,0.5521567463874817,0.050000000745058,0.0457964874804019,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5521567463874817,0.050000000745058,0.0482259057462215,293.2242126464844,297.1499938964844,293.1499938964844,0.1049901023507118,-1851.0509033203125,304.1573791503906,0.8334031701087952,0.167049765586853,0.1177317947149276,293.22802734375,297.1499938964844,293.1499938964844,0.1625508517026901,-3557.6533203125,304.1583251953125,0.9408586025238036,0.2378545552492141,0.2262596189975738,293.35455322265625,297.1499938964844,293.1499938964844,0.0061681745573878,-2208.957763671875,299.15777587890625,0.5521567463874817,0.050000000745058,0.2287629395723343,291.1685485839844,291.1499938964844,274.8055114746094,272.4598083496094,285.74517822265625,294.02081298828125,291.1686096191406,1.0,0.1828330606222152,0.9392439723014832,0.9392439723014832,1.0,1.0,-0.8001777529716492,0.3447518348693847,0.4554259181022644,0.1313428878784179,0.0,0.0,0.1333076059818267,25.835702896118164,25.0,0.7525691390037537,-4377.89453125,64.25208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,304.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.097485102713108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125751063227653,0.1125793382525444,-4.231197635817807e-06,0.0,9.893498645396905e-05,0.0,0.0,4.372140407562256,0.0,0.0,0.0,0.2716912627220154,4.0,0.0,1.0
820560,293.2917785644531,297.1499938964844,293.1499938964844,0.0084213474765419,-554.0958862304688,301.1722412109375,0.5520599484443665,0.050000000745058,0.0457971580326557,294.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5520599484443665,0.050000000745058,0.0482266135513782,293.2242431640625,297.1499938964844,293.1499938964844,0.1042558699846267,-1840.6187744140625,304.1573791503906,0.831830620765686,0.1661021560430526,0.1170709505677223,293.2279052734375,297.1499938964844,293.1499938964844,0.1617285758256912,-3543.27734375,304.1583251953125,0.939254343509674,0.2368914484977722,0.2253507226705551,293.35516357421875,297.1499938964844,293.1499938964844,0.0061325412243604,-2198.674072265625,299.120849609375,0.5520599484443665,0.050000000745058,0.2287662774324417,291.1688537597656,291.1499938964844,274.8139953613281,272.46514892578125,285.7505798339844,294.0245056152344,291.1689147949219,1.0,0.1826297044754028,0.939289093017578,0.939289093017578,1.0,1.0,-0.7982994914054871,0.3439570963382721,0.4543423652648926,0.1308917701244354,0.0,0.0,0.132020890712738,25.83440399169922,25.0,0.8308033347129822,-4363.61474609375,63.96355056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,303.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.0972021967172622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120180934667587,0.1120223253965377,-4.230309968988877e-06,0.0,9.864786989055574e-05,0.0,0.0,4.349136829376221,0.0,0.0,0.0,0.2716036438941955,4.0,0.0,1.0
820620,293.2922058105469,297.1499938964844,293.1499938964844,0.0083557711914181,-551.294677734375,301.12213134765625,0.5518692135810852,0.050000000745058,0.0457984805107116,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5518692135810852,0.050000000745058,0.0482280030846595,293.22430419921875,297.1499938964844,293.1499938964844,0.1027903705835342,-1819.7490234375,304.1573486328125,0.8286792635917664,0.1642074137926101,0.1157494708895683,293.2276306152344,297.1499938964844,293.1499938964844,0.1600912511348724,-3514.60302734375,304.15826416015625,0.9360311031341552,0.2349717617034912,0.2235389649868011,293.3563537597656,297.1499938964844,293.1499938964844,0.0060614421963691,-2178.010986328125,299.0467224121094,0.5518692135810852,0.050000000745058,0.2287728786468505,291.1695251464844,291.1499938964844,274.8315734863281,272.476318359375,285.7618713378906,294.0321655273437,291.16961669921875,1.0,0.1822240501642227,0.9393792748451232,0.9393792748451232,1.0,1.0,-0.7945502400398254,0.3423681557178497,0.4521820545196533,0.1299999356269836,0.0,0.0,0.1293723136186599,25.83163070678711,25.0,0.9652361869812012,-4334.79296875,63.39025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,303.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.0966368615627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108807176351547,0.1108849421143531,-4.228504167258507e-06,0.0,9.80741242528893e-05,0.0,0.0,4.302222728729248,0.0,0.0,0.0,0.2714250385761261,4.0,0.0,1.0
820680,293.2922058105469,297.1499938964844,293.1499938964844,0.0083557711914181,-551.294677734375,301.12213134765625,0.5518692135810852,0.050000000745058,0.0457984805107116,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5518692135810852,0.050000000745058,0.0482280030846595,293.22430419921875,297.1499938964844,293.1499938964844,0.1027903705835342,-1819.7490234375,304.1573486328125,0.8286792635917664,0.1642074137926101,0.1157494708895683,293.2276306152344,297.1499938964844,293.1499938964844,0.1600912511348724,-3514.60302734375,304.15826416015625,0.9360311031341552,0.2349717617034912,0.2235389649868011,293.3563537597656,297.1499938964844,293.1499938964844,0.0060614421963691,-2178.010986328125,299.0467224121094,0.5518692135810852,0.050000000745058,0.2287728786468505,291.1695251464844,291.1499938964844,274.8315734863281,272.476318359375,285.7618713378906,294.0321655273437,291.16961669921875,1.0,0.1822240501642227,0.9393792748451232,0.9393792748451232,1.0,1.0,-0.7945502400398254,0.3423681557178497,0.4521820545196533,0.1299999356269836,0.0,0.0,0.1293723136186599,25.83163070678711,25.0,0.9652361869812012,-4334.79296875,63.39025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,303.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.0966368615627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108807176351547,0.1108849421143531,-4.228504167258507e-06,0.0,9.80741242528893e-05,0.0,0.0,4.302222728729248,0.0,0.0,0.0,0.2714250385761261,4.0,0.0,1.0
820740,293.2926940917969,297.1499938964844,293.1499938964844,0.0082902777940034,-548.4698486328125,301.0716857910156,0.5516825318336487,0.050000000745058,0.0457997731864452,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5516825318336487,0.050000000745058,0.0482293665409088,293.224365234375,297.1499938964844,293.1499938964844,0.1013294830918312,-1798.880859375,304.1573486328125,0.8255144357681274,0.1623137444257736,0.1144286319613456,293.22735595703125,297.1499938964844,293.1499938964844,0.1584640145301818,-3486.0400390625,304.1582336425781,0.9327940940856934,0.2330609858036041,0.2217353880405426,293.3575744628906,297.1499938964844,293.1499938964844,0.0059905806556344,-2157.22802734375,298.9722595214844,0.5516825318336487,0.050000000745058,0.2287793606519699,291.1702880859375,291.1499938964844,274.8500061035156,272.4881591796875,285.7737731933594,294.0401611328125,291.1703796386719,1.0,0.1818198412656784,0.9394695162773132,0.9394695162773132,1.0,1.0,-0.7908114194869995,0.3407794833183288,0.4500319063663482,0.1291236728429794,0.0,0.0,0.1266182512044906,25.828628540039062,25.0,1.0675140619277954,-4305.6025390625,62.82204055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,303.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.0960663482546806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097105592489242,0.1097147911787033,-4.226655164529802e-06,0.0,9.749513264978305e-05,0.0,0.0,4.254035949707031,0.0,0.0,0.0,0.2712416648864746,4.0,0.0,1.0
820800,293.2926940917969,297.1499938964844,293.1499938964844,0.0082902777940034,-548.4698486328125,301.0716857910156,0.5516825318336487,0.050000000745058,0.0457997731864452,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5516825318336487,0.050000000745058,0.0482293665409088,293.224365234375,297.1499938964844,293.1499938964844,0.1013294830918312,-1798.880859375,304.1573486328125,0.8255144357681274,0.1623137444257736,0.1144286319613456,293.22735595703125,297.1499938964844,293.1499938964844,0.1584640145301818,-3486.0400390625,304.1582336425781,0.9327940940856934,0.2330609858036041,0.2217353880405426,293.3575744628906,297.1499938964844,293.1499938964844,0.0059905806556344,-2157.22802734375,298.9722595214844,0.5516825318336487,0.050000000745058,0.2287793606519699,291.1702880859375,291.1499938964844,274.8500061035156,272.4881591796875,285.7737731933594,294.0401611328125,291.1703796386719,1.0,0.1818198412656784,0.9394695162773132,0.9394695162773132,1.0,1.0,-0.7908114194869995,0.3407794833183288,0.4500319063663482,0.1291236728429794,0.0,0.0,0.1266182512044906,25.828628540039062,25.0,1.0675140619277954,-4305.6025390625,62.82204055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,303.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.0960663482546806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097105592489242,0.1097147911787033,-4.226655164529802e-06,0.0,9.749513264978305e-05,0.0,0.0,4.254035949707031,0.0,0.0,0.0,0.2712416648864746,4.0,0.0,1.0
820860,293.28729248046875,297.1499938964844,293.1499938964844,0.0082488534972071,-546.68017578125,301.03729248046875,0.5519969463348389,0.050000000745058,0.0457976311445236,294.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5519969463348389,0.050000000745058,0.0482271127402782,293.2192077636719,297.1499938964844,293.1499938964844,0.1005063131451606,-1787.2210693359375,304.15625,0.8242266774177551,0.1614865511655807,0.113694317638874,293.22186279296875,297.1499938964844,293.1499938964844,0.1575384885072708,-3470.04150390625,304.1570129394531,0.931667983531952,0.2322269976139068,0.220734104514122,293.3526611328125,297.1499938964844,293.1499938964844,0.0059378785081207,-2141.709228515625,298.9140014648437,0.5519969463348389,0.050000000745058,0.2287686616182327,291.170166015625,291.1499938964844,274.8689270019531,272.500244140625,285.7869873046875,294.049560546875,291.1698913574219,1.0,0.1814515739679336,0.9395665526390076,0.9395665526390076,1.0,1.0,-0.788709819316864,0.339891642332077,0.4488181471824646,0.1286238878965377,0.0,0.0,0.1239037737250328,25.750268936157227,25.0,-0.9979429244995116,-4278.88134765625,62.401493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,303.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.0954870209097862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085348799824714,0.1085391044616699,-4.224764779792167e-06,0.0,9.690718434285372e-05,0.0,0.0,4.205660820007324,0.0,0.0,0.0,0.2710574567317962,4.0,0.0,1.0
820920,293.28729248046875,297.1499938964844,293.1499938964844,0.0082488534972071,-546.68017578125,301.03729248046875,0.5519969463348389,0.050000000745058,0.0457976311445236,294.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5519969463348389,0.050000000745058,0.0482271127402782,293.2192077636719,297.1499938964844,293.1499938964844,0.1005063131451606,-1787.2210693359375,304.15625,0.8242266774177551,0.1614865511655807,0.113694317638874,293.22186279296875,297.1499938964844,293.1499938964844,0.1575384885072708,-3470.04150390625,304.1570129394531,0.931667983531952,0.2322269976139068,0.220734104514122,293.3526611328125,297.1499938964844,293.1499938964844,0.0059378785081207,-2141.709228515625,298.9140014648437,0.5519969463348389,0.050000000745058,0.2287686616182327,291.170166015625,291.1499938964844,274.8689270019531,272.500244140625,285.7869873046875,294.049560546875,291.1698913574219,1.0,0.1814515739679336,0.9395665526390076,0.9395665526390076,1.0,1.0,-0.788709819316864,0.339891642332077,0.4488181471824646,0.1286238878965377,0.0,0.0,0.1239037737250328,25.750268936157227,25.0,-0.9979429244995116,-4278.88134765625,62.401493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,303.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.0954870209097862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085348799824714,0.1085391044616699,-4.224764779792167e-06,0.0,9.690718434285372e-05,0.0,0.0,4.205660820007324,0.0,0.0,0.0,0.2710574567317962,4.0,0.0,1.0
820980,293.2838439941406,297.1499938964844,293.1499938964844,0.0082003232091665,-544.588623046875,300.99908447265625,0.5521439909934998,0.050000000745058,0.0457966364920139,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5521439909934998,0.050000000745058,0.0482260659337043,293.2166748046875,297.1499938964844,293.1499938964844,0.0996142849326133,-1774.497314453125,304.1556701660156,0.8225528001785278,0.1602497994899749,0.1128798499703407,293.2190856933594,297.1499938964844,293.1499938964844,0.1565429270267486,-3452.664306640625,304.1563415527344,0.9300755262374878,0.2309721857309341,0.2196203172206878,293.3496398925781,297.1499938964844,293.1499938964844,0.005880091805011,-2124.64404296875,298.851806640625,0.5521439909934998,0.050000000745058,0.2287636846303939,291.1689758300781,291.1499938964844,274.8879089355469,272.51202392578125,285.80517578125,294.0677185058594,291.1689453125,1.0,0.1811113208532333,0.939663589000702,0.939663589000702,1.0,1.0,-0.7863873243331909,0.3389064073562622,0.4474809169769287,0.1280816942453384,0.0,0.0,0.1214714720845222,25.70054817199707,25.0,-0.6846752762794495,-4253.64013671875,61.98805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,303.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.0949060767889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074971333146095,0.1075013577938079,-4.2230117287545e-06,0.0,9.631760622141884e-05,0.0,0.0,4.162937641143799,0.0,0.0,0.0,0.2708928883075714,4.0,0.0,1.0
821040,293.2838439941406,297.1499938964844,293.1499938964844,0.0082003232091665,-544.588623046875,300.99908447265625,0.5521439909934998,0.050000000745058,0.0457966364920139,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5521439909934998,0.050000000745058,0.0482260659337043,293.2166748046875,297.1499938964844,293.1499938964844,0.0996142849326133,-1774.497314453125,304.1556701660156,0.8225528001785278,0.1602497994899749,0.1128798499703407,293.2190856933594,297.1499938964844,293.1499938964844,0.1565429270267486,-3452.664306640625,304.1563415527344,0.9300755262374878,0.2309721857309341,0.2196203172206878,293.3496398925781,297.1499938964844,293.1499938964844,0.005880091805011,-2124.64404296875,298.851806640625,0.5521439909934998,0.050000000745058,0.2287636846303939,291.1689758300781,291.1499938964844,274.8879089355469,272.51202392578125,285.80517578125,294.0677185058594,291.1689453125,1.0,0.1811113208532333,0.939663589000702,0.939663589000702,1.0,1.0,-0.7863873243331909,0.3389064073562622,0.4474809169769287,0.1280816942453384,0.0,0.0,0.1214714720845222,25.70054817199707,25.0,-0.6846752762794495,-4253.64013671875,61.98805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,303.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.0949060767889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074971333146095,0.1075013577938079,-4.2230117287545e-06,0.0,9.631760622141884e-05,0.0,0.0,4.162937641143799,0.0,0.0,0.0,0.2708928883075714,4.0,0.0,1.0
821100,293.2826538085937,297.1499938964844,293.1499938964844,0.0081746121868491,-543.4584350585938,300.9791259765625,0.5521441698074341,0.050000000745058,0.0457966439425945,294.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5521441698074341,0.050000000745058,0.0482260696589946,293.2158508300781,297.1499938964844,293.1499938964844,0.0991006419062614,-1767.1260986328125,304.15557861328125,0.8214916586875916,0.1595644503831863,0.1124138906598091,293.2181701660156,297.1499938964844,293.1499938964844,0.1559653729200363,-3442.4990234375,304.15625,0.9290179014205932,0.2302753776311874,0.218979611992836,293.3486633300781,297.1499938964844,293.1499938964844,0.0058502010069787,-2115.704833984375,298.8199768066406,0.5521441698074341,0.050000000745058,0.2287637144327163,291.169189453125,291.1499938964844,274.8973999023437,272.5177917480469,285.8143005371094,294.0769348144531,291.1692810058594,1.0,0.1809455305337906,0.9397121071815492,0.9397121071815492,1.0,1.0,-0.7850592136383057,0.3383422493934631,0.4467169940471649,0.1277734190225601,0.0,0.0,0.1201735436916351,25.68745231628418,25.0,0.1946782618761062,-4240.64013671875,61.77293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,303.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.0946167334914207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069709956645965,0.106975220143795,-4.222186817059992e-06,0.0,9.6023955848068e-05,0.0,0.0,4.141361236572266,0.0,0.0,0.0,0.2708105146884918,4.0,0.0,1.0
821160,293.2817687988281,297.1499938964844,293.1499938964844,0.0081483107060194,-542.2937622070312,300.9587097167969,0.5521197319030762,0.050000000745058,0.0457968153059482,294.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5521197319030762,0.050000000745058,0.0482262521982193,293.2152404785156,297.1499938964844,293.1499938964844,0.0985637009143829,-1759.40380859375,304.1555480957031,0.8203489184379578,0.1588530987501144,0.1119271516799926,293.2174377441406,297.1499938964844,293.1499938964844,0.1553626656532287,-3431.864501953125,304.1562194824219,0.927873194217682,0.2295552790164947,0.218311995267868,293.3479309082031,297.1499938964844,293.1499938964844,0.005819936748594,-2106.60302734375,298.7877197265625,0.5521197319030762,0.050000000745058,0.2287645787000656,291.1696472167969,291.1499938964844,274.9068908691406,272.52349853515625,285.8232727050781,294.0858459472656,291.1698303222656,1.0,0.1807813197374344,0.9397591352462769,0.9397591352462769,1.0,1.0,-0.7836753129959106,0.3377540409564972,0.4459212720394134,0.1274530589580536,0.0,0.0,0.1188148707151413,25.678316116333008,25.0,0.8548282980918884,-4227.158203125,61.55535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,303.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.0943275764584541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106420136988163,0.1064243540167808,-4.221343715471448e-06,0.0,9.573049464961514e-05,0.0,0.0,4.118805885314941,0.0,0.0,0.0,0.2707249522209167,4.0,0.0,1.0
821220,293.28057861328125,297.1499938964844,293.1499938964844,0.0080944169312715,-539.8925170898438,300.9166564941406,0.5520200133323669,0.050000000745058,0.0457975082099437,294.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5520200133323669,0.050000000745058,0.0482269823551178,293.21441650390625,297.1499938964844,293.1499938964844,0.0974388569593429,-1743.191650390625,304.15557861328125,0.8178709745407104,0.1573667824268341,0.1109050214290618,293.21636962890625,297.1499938964844,293.1499938964844,0.1541112214326858,-3409.732421875,304.1562194824219,0.925404965877533,0.2280657291412353,0.2169224172830581,293.3471069335937,297.1499938964844,293.1499938964844,0.0057585472241044,-2088.031005859375,298.721923828125,0.5520200133323669,0.050000000745058,0.2287680357694625,291.1708068847656,291.1499938964844,274.9259033203125,272.53466796875,285.8406677246094,294.10272216796875,291.17095947265625,1.0,0.1804556846618652,0.9398531317710876,0.9398531317710876,1.0,1.0,-0.7807868123054504,0.3365256786346435,0.4442611336708069,0.1267869919538498,0.0,0.0,0.1159647181630134,25.668222427368164,25.0,1.4417173862457275,-4199.23095703125,61.11492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,303.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.0937457084655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105264239013195,0.1052684560418129,-4.219573838781798e-06,0.0,9.5139977929648e-05,0.0,0.0,4.071524620056152,0.0,0.0,0.0,0.2705456912517547,4.0,0.0,1.0
821280,293.28057861328125,297.1499938964844,293.1499938964844,0.0080944169312715,-539.8925170898438,300.9166564941406,0.5520200133323669,0.050000000745058,0.0457975082099437,294.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5520200133323669,0.050000000745058,0.0482269823551178,293.21441650390625,297.1499938964844,293.1499938964844,0.0974388569593429,-1743.191650390625,304.15557861328125,0.8178709745407104,0.1573667824268341,0.1109050214290618,293.21636962890625,297.1499938964844,293.1499938964844,0.1541112214326858,-3409.732421875,304.1562194824219,0.925404965877533,0.2280657291412353,0.2169224172830581,293.3471069335937,297.1499938964844,293.1499938964844,0.0057585472241044,-2088.031005859375,298.721923828125,0.5520200133323669,0.050000000745058,0.2287680357694625,291.1708068847656,291.1499938964844,274.9259033203125,272.53466796875,285.8406677246094,294.10272216796875,291.17095947265625,1.0,0.1804556846618652,0.9398531317710876,0.9398531317710876,1.0,1.0,-0.7807868123054504,0.3365256786346435,0.4442611336708069,0.1267869919538498,0.0,0.0,0.1159647181630134,25.668222427368164,25.0,1.4417173862457275,-4199.23095703125,61.11492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,303.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.0937457084655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105264239013195,0.1052684560418129,-4.219573838781798e-06,0.0,9.5139977929648e-05,0.0,0.0,4.071524620056152,0.0,0.0,0.0,0.2705456912517547,4.0,0.0,1.0
821340,293.28009033203125,297.1499938964844,293.1499938964844,0.0080393366515636,-537.4229736328125,300.8731384277344,0.5518753528594971,0.050000000745058,0.045798510313034,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5518753528594971,0.050000000745058,0.0482280366122722,293.21405029296875,297.1499938964844,293.1499938964844,0.0962611809372901,-1726.1837158203125,304.1556701660156,0.8151804804801941,0.1558106541633606,0.1098306477069854,293.2156677246094,297.1499938964844,293.1499938964844,0.1528215408325195,-3386.87451171875,304.15631103515625,0.922777771949768,0.2265303879976272,0.2154839187860489,293.3469543457031,297.1499938964844,293.1499938964844,0.0056964056566357,-2069.103271484375,298.6546630859375,0.5518753528594971,0.050000000745058,0.2287730574607849,291.1718444824219,291.1499938964844,274.9449157714844,272.5455322265625,285.8574523925781,294.1185302734375,291.1719970703125,1.0,0.1801313757896423,0.9399471879005432,0.9399471879005432,1.0,1.0,-0.7777794599533081,0.3352460265159607,0.4425334334373474,0.1260967701673507,0.0,0.0,0.1129723712801933,25.6653060913086,25.0,1.434685468673706,-4170.50830078125,60.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,303.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.093153029680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104058176279068,0.1040623933076858,-4.217713012621971e-06,0.0,9.453848178964108e-05,0.0,0.0,4.022249221801758,0.0,0.0,0.0,0.2703586220741272,4.0,0.0,1.0
821400,293.28009033203125,297.1499938964844,293.1499938964844,0.0080393366515636,-537.4229736328125,300.8731384277344,0.5518753528594971,0.050000000745058,0.045798510313034,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5518753528594971,0.050000000745058,0.0482280366122722,293.21405029296875,297.1499938964844,293.1499938964844,0.0962611809372901,-1726.1837158203125,304.1556701660156,0.8151804804801941,0.1558106541633606,0.1098306477069854,293.2156677246094,297.1499938964844,293.1499938964844,0.1528215408325195,-3386.87451171875,304.15631103515625,0.922777771949768,0.2265303879976272,0.2154839187860489,293.3469543457031,297.1499938964844,293.1499938964844,0.0056964056566357,-2069.103271484375,298.6546630859375,0.5518753528594971,0.050000000745058,0.2287730574607849,291.1718444824219,291.1499938964844,274.9449157714844,272.5455322265625,285.8574523925781,294.1185302734375,291.1719970703125,1.0,0.1801313757896423,0.9399471879005432,0.9399471879005432,1.0,1.0,-0.7777794599533081,0.3352460265159607,0.4425334334373474,0.1260967701673507,0.0,0.0,0.1129723712801933,25.6653060913086,25.0,1.434685468673706,-4170.50830078125,60.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,303.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.093153029680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104058176279068,0.1040623933076858,-4.217713012621971e-06,0.0,9.453848178964108e-05,0.0,0.0,4.022249221801758,0.0,0.0,0.0,0.2703586220741272,4.0,0.0,1.0
821460,293.280029296875,297.1499938964844,293.1499938964844,0.0079836007207632,-534.9093017578125,300.8285217285156,0.5517059564590454,0.050000000745058,0.0457996875047683,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5517059564590454,0.050000000745058,0.0482292734086513,293.2139892578125,297.1499938964844,293.1499938964844,0.0950453281402587,-1708.5992431640625,304.15582275390625,0.8123159408569336,0.1542018055915832,0.1087175980210304,293.2151794433594,297.1499938964844,293.1499938964844,0.1515113413333892,-3363.6123046875,304.1563720703125,0.920063018798828,0.2249671369791031,0.2140161246061325,293.34716796875,297.1499938964844,293.1499938964844,0.0056338962167501,-2049.939208984375,298.5862731933594,0.5517059564590454,0.050000000745058,0.2287789136171341,291.1727294921875,291.1499938964844,274.9638671875,272.5561218261719,285.8738708496094,294.1337585449219,291.1728210449219,1.0,0.1798064410686493,0.9400519728660583,0.9400519728660583,1.0,1.0,-0.7746919989585876,0.3339320719242096,0.4407599568367004,0.1253914386034011,0.0,0.0,0.1098799929022789,25.66630172729492,25.0,1.1998203992843628,-4141.37744140625,60.2187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.0925457328557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028221547603607,0.1028263717889785,-4.215797162032686e-06,0.0,9.392214997205885e-05,0.0,0.0,3.971816062927246,0.0,0.0,0.0,0.2701669931411743,4.0,0.0,1.0
821520,293.280029296875,297.1499938964844,293.1499938964844,0.0079836007207632,-534.9093017578125,300.8285217285156,0.5517059564590454,0.050000000745058,0.0457996875047683,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5517059564590454,0.050000000745058,0.0482292734086513,293.2139892578125,297.1499938964844,293.1499938964844,0.0950453281402587,-1708.5992431640625,304.15582275390625,0.8123159408569336,0.1542018055915832,0.1087175980210304,293.2151794433594,297.1499938964844,293.1499938964844,0.1515113413333892,-3363.6123046875,304.1563720703125,0.920063018798828,0.2249671369791031,0.2140161246061325,293.34716796875,297.1499938964844,293.1499938964844,0.0056338962167501,-2049.939208984375,298.5862731933594,0.5517059564590454,0.050000000745058,0.2287789136171341,291.1727294921875,291.1499938964844,274.9638671875,272.5561218261719,285.8738708496094,294.1337585449219,291.1728210449219,1.0,0.1798064410686493,0.9400519728660583,0.9400519728660583,1.0,1.0,-0.7746919989585876,0.3339320719242096,0.4407599568367004,0.1253914386034011,0.0,0.0,0.1098799929022789,25.66630172729492,25.0,1.1998203992843628,-4141.37744140625,60.2187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.0925457328557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028221547603607,0.1028263717889785,-4.215797162032686e-06,0.0,9.392214997205885e-05,0.0,0.0,3.971816062927246,0.0,0.0,0.0,0.2701669931411743,4.0,0.0,1.0
821580,293.2802734375,297.1499938964844,293.1499938964844,0.0079274345189332,-532.3607788085938,300.7830505371094,0.5515215396881104,0.050000000745058,0.0458009652793407,294.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5515215396881104,0.050000000745058,0.0482306219637393,293.2141418457031,297.1499938964844,293.1499938964844,0.0937967151403427,-1690.5223388671875,304.15594482421875,0.8092818260192871,0.1525470167398452,0.1075714156031608,293.21484375,297.1499938964844,293.1499938964844,0.1501886546611786,-3340.088623046875,304.1564636230469,0.9172994494438172,0.2233849465847015,0.2125284969806671,293.34765625,297.1499938964844,293.1499938964844,0.005571165587753,-2030.5819091796875,298.5169372558594,0.5515215396881104,0.050000000745058,0.2287853062152862,291.1733703613281,291.1499938964844,274.9827575683594,272.56640625,285.8901062011719,294.148681640625,291.1734619140625,1.0,0.1794798076152801,0.9401567578315736,0.9401567578315736,1.0,1.0,-0.7715418934822083,0.3325909972190857,0.4389508962631225,0.1246746703982353,0.0,0.0,0.1067133992910385,25.66962432861328,25.0,0.93354731798172,-4112.04541015625,59.76506423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,303.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0919215083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015687063336372,0.1015729233622551,-4.21384993387619e-06,0.0,9.328864689450712e-05,0.0,0.0,3.920744419097901,0.0,0.0,0.0,0.2699730694293976,4.0,0.0,1.0
821640,293.2802734375,297.1499938964844,293.1499938964844,0.0079274345189332,-532.3607788085938,300.7830505371094,0.5515215396881104,0.050000000745058,0.0458009652793407,294.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5515215396881104,0.050000000745058,0.0482306219637393,293.2141418457031,297.1499938964844,293.1499938964844,0.0937967151403427,-1690.5223388671875,304.15594482421875,0.8092818260192871,0.1525470167398452,0.1075714156031608,293.21484375,297.1499938964844,293.1499938964844,0.1501886546611786,-3340.088623046875,304.1564636230469,0.9172994494438172,0.2233849465847015,0.2125284969806671,293.34765625,297.1499938964844,293.1499938964844,0.005571165587753,-2030.5819091796875,298.5169372558594,0.5515215396881104,0.050000000745058,0.2287853062152862,291.1733703613281,291.1499938964844,274.9827575683594,272.56640625,285.8901062011719,294.148681640625,291.1734619140625,1.0,0.1794798076152801,0.9401567578315736,0.9401567578315736,1.0,1.0,-0.7715418934822083,0.3325909972190857,0.4389508962631225,0.1246746703982353,0.0,0.0,0.1067133992910385,25.66962432861328,25.0,0.93354731798172,-4112.04541015625,59.76506423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,303.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0919215083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015687063336372,0.1015729233622551,-4.21384993387619e-06,0.0,9.328864689450712e-05,0.0,0.0,3.920744419097901,0.0,0.0,0.0,0.2699730694293976,4.0,0.0,1.0
821700,293.28045654296875,297.1499938964844,293.1499938964844,0.0078992331400513,-531.0748291015625,300.7600402832031,0.5514256358146667,0.050000000745058,0.0458016321063041,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5514256358146667,0.050000000745058,0.0482313260436058,293.2143249511719,297.1499938964844,293.1499938964844,0.0931609347462654,-1681.3126220703125,304.1560363769531,0.8076983094215393,0.1517035514116287,0.1069869175553321,293.2146911621094,297.1499938964844,293.1499938964844,0.1495242118835449,-3328.2568359375,304.156494140625,0.915908694267273,0.2225887328386306,0.2117793560028076,293.3479919433594,297.1499938964844,293.1499938964844,0.0055397469550371,-2020.8380126953125,298.4819641113281,0.5514256358146667,0.050000000745058,0.2287886440753936,291.1736755371094,291.1499938964844,274.9921875,272.57147216796875,285.898193359375,294.1560974121094,291.1737365722656,1.0,0.1793156564235687,0.940209150314331,0.940209150314331,1.0,1.0,-0.7699469327926636,0.3319118618965149,0.4380350708961487,0.1243128031492233,0.0,0.0,0.105107344686985,25.67183494567871,25.0,0.8228135704994202,-4097.34130859375,59.53703689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30230712890625,303.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0916028544306755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009381711483001,0.100942388176918,-4.212870408082381e-06,0.0,9.29652524064295e-05,0.0,0.0,3.895082473754883,0.0,0.0,0.0,0.2698756754398346,4.0,0.0,1.0
821760,293.2807006835937,297.1499938964844,293.1499938964844,0.0078709777444601,-529.7819213867188,300.7368469238281,0.5513279438018799,0.050000000745058,0.0458023101091384,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5513279438018799,0.050000000745058,0.0482320412993431,293.2145080566406,297.1499938964844,293.1499938964844,0.0925174206495285,-1671.988037109375,304.1560974121094,0.8060665726661682,0.1508494913578033,0.10639488697052,293.214599609375,297.1499938964844,293.1499938964844,0.1488582193851471,-3316.38720703125,304.1565246582031,0.9145158529281616,0.2217898964881897,0.2110273987054824,293.3483581542969,297.1499938964844,293.1499938964844,0.0055083115585148,-2011.0557861328125,298.44683837890625,0.5513279438018799,0.050000000745058,0.2287920266389846,291.1739196777344,291.1499938964844,275.0015869140625,272.5764465332031,285.90625,294.1635131835937,291.1739807128906,1.0,0.1791508346796035,0.9402687549591064,0.9402687549591064,1.0,1.0,-0.7683396935462952,0.3312276005744934,0.4371120929718017,0.1239489689469337,0.0,0.0,0.1034872084856033,25.67430877685547,25.0,0.7334883809089661,-4082.61767578125,59.30823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,303.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0912798196077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003058105707168,0.1003100201487541,-4.211888608551817e-06,0.0,9.263741230824962e-05,0.0,0.0,3.869366407394409,0.0,0.0,0.0,0.2697781324386596,4.0,0.0,1.0
821820,293.28131103515625,297.1499938964844,293.1499938964844,0.0078143533319234,-527.1766357421875,300.6900939941406,0.5511291027069092,0.050000000745058,0.0458036959171295,294.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5511291027069092,0.050000000745058,0.0482334978878498,293.21502685546875,297.1499938964844,293.1499938964844,0.0912087336182594,-1653.0201416015625,304.15625,0.802687406539917,0.1491116136312484,0.1051900684833526,293.2144470214844,297.1499938964844,293.1499938964844,0.1475233882665634,-3292.564697265625,304.1565856933594,0.911736011505127,0.2201864570379257,0.2095174789428711,293.34918212890625,297.1499938964844,293.1499938964844,0.0054454272612929,-1991.385009765625,298.3760986328125,0.5511291027069092,0.050000000745058,0.2287989556789398,291.1743469238281,291.1499938964844,275.0202941894531,272.5861511230469,285.9223937988281,294.17840576171875,291.1744079589844,1.0,0.1788192391395568,0.9403879642486572,0.9403879642486572,1.0,1.0,-0.7650933265686035,0.3298453390598297,0.4352480173110962,0.1232160702347755,0.0,0.0,0.1002095714211463,25.67974281311035,25.0,0.6142837405204773,-4053.12255859375,58.84867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,303.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.0906221866607666,0.0,0.0,0.0,0.0,1.0,0.0001630981714697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990373790264129,0.0991179943084716,-8.060849359026179e-05,0.0,9.19700032682158e-05,0.0,0.0,3.820785999298096,0.0,0.0,0.0,0.2695902585983276,4.0,0.0,1.0
821880,293.28131103515625,297.1499938964844,293.1499938964844,0.0078143533319234,-527.1766357421875,300.6900939941406,0.5511291027069092,0.050000000745058,0.0458036959171295,294.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5511291027069092,0.050000000745058,0.0482334978878498,293.21502685546875,297.1499938964844,293.1499938964844,0.0912087336182594,-1653.0201416015625,304.15625,0.802687406539917,0.1491116136312484,0.1051900684833526,293.2144470214844,297.1499938964844,293.1499938964844,0.1475233882665634,-3292.564697265625,304.1565856933594,0.911736011505127,0.2201864570379257,0.2095174789428711,293.34918212890625,297.1499938964844,293.1499938964844,0.0054454272612929,-1991.385009765625,298.3760986328125,0.5511291027069092,0.050000000745058,0.2287989556789398,291.1743469238281,291.1499938964844,275.0202941894531,272.5861511230469,285.9223937988281,294.17840576171875,291.1744079589844,1.0,0.1788192391395568,0.9403879642486572,0.9403879642486572,1.0,1.0,-0.7650933265686035,0.3298453390598297,0.4352480173110962,0.1232160702347755,0.0,0.0,0.1002095714211463,25.67974281311035,25.0,0.6142837405204773,-4053.12255859375,58.84867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,303.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.0906221866607666,0.0,0.0,0.0,0.0,1.0,0.0001630981714697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990373790264129,0.0991179943084716,-8.060849359026179e-05,0.0,9.19700032682158e-05,0.0,0.0,3.820785999298096,0.0,0.0,0.0,0.2695902585983276,4.0,0.0,1.0
821940,293.2820129394531,297.1499938964844,293.1499938964844,0.0077576083131134,-524.5459594726562,300.642822265625,0.550926685333252,0.050000000745058,0.0458051078021526,294.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.550926685333252,0.050000000745058,0.0482349880039691,293.2156677246094,297.1499938964844,293.1499938964844,0.0898692682385444,-1633.6046142578125,304.1564025878906,0.7991981506347656,0.1473322659730911,0.103956438601017,293.2143249511719,297.1499938964844,293.1499938964844,0.1461860537528991,-3268.653564453125,304.1566162109375,0.9089781641960144,0.2185772806406021,0.2080014795064926,293.35009765625,297.1499938964844,293.1499938964844,0.0053825378417968,-1971.5750732421875,298.3048400878906,0.550926685333252,0.050000000745058,0.2288060039281845,291.1747436523437,291.1499938964844,275.03887939453125,272.5956115722656,285.9385986328125,294.1935119628906,291.1748046875,1.0,0.1784847676753997,0.940507173538208,0.940507173538208,1.0,1.0,-0.7618053555488586,0.3284451365470886,0.4333601891994476,0.1224762946367263,0.0,0.0,0.0968811362981796,25.68564414978028,25.0,0.557168185710907,-4023.5166015625,58.386478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,303.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.089950256049633,0.0,0.0,0.0,0.0,1.0,0.0005072748172096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977632701396942,0.0983196645975112,-0.0005563934682868,0.0,9.128807141678408e-05,0.0,0.0,3.7875335216522217,0.0,0.0,0.0,0.2694412767887115,4.0,0.0,1.0
822000,293.2820129394531,297.1499938964844,293.1499938964844,0.0077576083131134,-524.5459594726562,300.642822265625,0.550926685333252,0.050000000745058,0.0458051078021526,294.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.550926685333252,0.050000000745058,0.0482349880039691,293.2156677246094,297.1499938964844,293.1499938964844,0.0898692682385444,-1633.6046142578125,304.1564025878906,0.7991981506347656,0.1473322659730911,0.103956438601017,293.2143249511719,297.1499938964844,293.1499938964844,0.1461860537528991,-3268.653564453125,304.1566162109375,0.9089781641960144,0.2185772806406021,0.2080014795064926,293.35009765625,297.1499938964844,293.1499938964844,0.0053825378417968,-1971.5750732421875,298.3048400878906,0.550926685333252,0.050000000745058,0.2288060039281845,291.1747436523437,291.1499938964844,275.03887939453125,272.5956115722656,285.9385986328125,294.1935119628906,291.1748046875,1.0,0.1784847676753997,0.940507173538208,0.940507173538208,1.0,1.0,-0.7618053555488586,0.3284451365470886,0.4333601891994476,0.1224762946367263,0.0,0.0,0.0968811362981796,25.68564414978028,25.0,0.557168185710907,-4023.5166015625,58.386478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,303.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.089950256049633,0.0,0.0,0.0,0.0,1.0,0.0005072748172096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977632701396942,0.0983196645975112,-0.0005563934682868,0.0,9.128807141678408e-05,0.0,0.0,3.7875335216522217,0.0,0.0,0.0,0.2694412767887115,4.0,0.0,1.0
822060,293.28277587890625,297.1499938964844,293.1499938964844,0.0077007915824651,-521.8914184570312,300.5950927734375,0.5507215857505798,0.050000000745058,0.0458065457642078,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5507215857505798,0.050000000745058,0.04823649674654,293.2164611816406,297.1499938964844,293.1499938964844,0.0884973853826522,-1613.7244873046875,304.15655517578125,0.7955989241600037,0.1455100029706955,0.1026930809020996,293.2142333984375,297.1499938964844,293.1499938964844,0.1448477059602737,-3244.678955078125,304.1566467285156,0.9062595963478088,0.2169642299413681,0.2064813822507858,293.35107421875,297.1499938964844,293.1499938964844,0.0053196735680103,-1951.63427734375,298.23309326171875,0.5507215857505798,0.050000000745058,0.2288131713867187,291.1751403808594,291.1499938964844,275.0573425292969,272.6048278808594,285.9548645019531,294.2088623046875,291.1752014160156,1.0,0.1781472861766815,0.9406360983848572,0.9406360983848572,1.0,1.0,-0.7584769129753113,0.327027827501297,0.4314490854740143,0.1217300742864608,0.0,0.0,0.0935015231370925,25.691850662231445,25.0,0.5474328398704529,-3993.802001953125,57.921688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,303.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.0892662405967712,0.0,0.0,0.0,0.0,1.0,0.0008965724846348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964853540062904,0.0980932712554931,-0.0016079192282631,0.0,9.059388685273008e-05,0.0,0.0,3.77663779258728,0.0,0.0,0.0,0.2693507373332977,4.0,0.0,1.0
822120,293.28277587890625,297.1499938964844,293.1499938964844,0.0077007915824651,-521.8914184570312,300.5950927734375,0.5507215857505798,0.050000000745058,0.0458065457642078,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5507215857505798,0.050000000745058,0.04823649674654,293.2164611816406,297.1499938964844,293.1499938964844,0.0884973853826522,-1613.7244873046875,304.15655517578125,0.7955989241600037,0.1455100029706955,0.1026930809020996,293.2142333984375,297.1499938964844,293.1499938964844,0.1448477059602737,-3244.678955078125,304.1566467285156,0.9062595963478088,0.2169642299413681,0.2064813822507858,293.35107421875,297.1499938964844,293.1499938964844,0.0053196735680103,-1951.63427734375,298.23309326171875,0.5507215857505798,0.050000000745058,0.2288131713867187,291.1751403808594,291.1499938964844,275.0573425292969,272.6048278808594,285.9548645019531,294.2088623046875,291.1752014160156,1.0,0.1781472861766815,0.9406360983848572,0.9406360983848572,1.0,1.0,-0.7584769129753113,0.327027827501297,0.4314490854740143,0.1217300742864608,0.0,0.0,0.0935015231370925,25.691850662231445,25.0,0.5474328398704529,-3993.802001953125,57.921688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,303.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.0892662405967712,0.0,0.0,0.0,0.0,1.0,0.0008965724846348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964853540062904,0.0980932712554931,-0.0016079192282631,0.0,9.059388685273008e-05,0.0,0.0,3.77663779258728,0.0,0.0,0.0,0.2693507373332977,4.0,0.0,1.0
