time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2836303710937,297.1499938964844,293.1499938964844,0.0076439213007688,-519.212890625,300.5469665527344,0.550514280796051,0.050000000745058,0.0458079986274242,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.550514280796051,0.050000000745058,0.0482380278408527,293.2173767089844,297.1499938964844,293.1499938964844,0.087090365588665,-1593.3486328125,304.1567077636719,0.7918863892555237,0.143642246723175,0.1013982743024826,293.21417236328125,297.1499938964844,293.1499938964844,0.1435092985630035,-3220.656005859375,304.1566467285156,0.9035971760749816,0.215348795056343,0.2049586474895477,293.35211181640625,297.1499938964844,293.1499938964844,0.0052568390965461,-1931.562744140625,298.160888671875,0.550514280796051,0.050000000745058,0.2288204282522201,291.1755676269531,291.1499938964844,275.0755920410156,272.6137390136719,285.97125244140625,294.2245483398437,291.1756286621094,1.0,0.1778066009283065,0.9407650828361512,0.9407650828361512,1.0,1.0,-0.7551077604293823,0.3255931138992309,0.4295146465301513,0.1209770739078521,0.0,0.0,0.090064913034439,25.698286056518555,25.0,0.5816481709480286,-3963.9716796875,57.45423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,303.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0885727405548095,0.0,0.0,0.0,0.0,1.0,0.0012512789107859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952048301696777,0.098242238163948,-0.0030374103225767,0.0,8.989006892079487e-05,0.0,0.0,3.780541896820069,0.0,0.0,0.0,0.2693019509315491,4.0,0.0,1.0
822240,293.2836303710937,297.1499938964844,293.1499938964844,0.0076439213007688,-519.212890625,300.5469665527344,0.550514280796051,0.050000000745058,0.0458079986274242,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.550514280796051,0.050000000745058,0.0482380278408527,293.2173767089844,297.1499938964844,293.1499938964844,0.087090365588665,-1593.3486328125,304.1567077636719,0.7918863892555237,0.143642246723175,0.1013982743024826,293.21417236328125,297.1499938964844,293.1499938964844,0.1435092985630035,-3220.656005859375,304.1566467285156,0.9035971760749816,0.215348795056343,0.2049586474895477,293.35211181640625,297.1499938964844,293.1499938964844,0.0052568390965461,-1931.562744140625,298.160888671875,0.550514280796051,0.050000000745058,0.2288204282522201,291.1755676269531,291.1499938964844,275.0755920410156,272.6137390136719,285.97125244140625,294.2245483398437,291.1756286621094,1.0,0.1778066009283065,0.9407650828361512,0.9407650828361512,1.0,1.0,-0.7551077604293823,0.3255931138992309,0.4295146465301513,0.1209770739078521,0.0,0.0,0.090064913034439,25.698286056518555,25.0,0.5816481709480286,-3963.9716796875,57.45423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,303.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0885727405548095,0.0,0.0,0.0,0.0,1.0,0.0012512789107859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952048301696777,0.098242238163948,-0.0030374103225767,0.0,8.989006892079487e-05,0.0,0.0,3.780541896820069,0.0,0.0,0.0,0.2693019509315491,4.0,0.0,1.0
822300,293.2840576171875,297.1499938964844,293.1499938964844,0.0076154684647917,-517.8646240234375,300.5227355957031,0.5504098534584045,0.050000000745058,0.045808732509613,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5504098534584045,0.050000000745058,0.0482387989759445,293.2178649902344,297.1499938964844,293.1499938964844,0.0863726586103439,-1582.9627685546875,304.15679931640625,0.7899859547615051,0.1426902115345001,0.1007383465766906,293.21417236328125,297.1499938964844,293.1499938964844,0.1428403258323669,-3208.630615234375,304.1566467285156,0.90229070186615,0.214540496468544,0.2041966468095779,293.3526306152344,297.1499938964844,293.1499938964844,0.0052254321053624,-1921.477783203125,298.1246032714844,0.5504098534584045,0.050000000745058,0.2288240939378738,291.17578125,291.1499938964844,275.08465576171875,272.6181030273437,285.9794921875,294.2325439453125,291.17584228515625,1.0,0.1776350140571594,0.9408295154571532,0.9408295154571532,1.0,1.0,-0.7534074187278748,0.3248690366744995,0.4285383820533752,0.1205979064106941,0.0,0.0,0.0883224159479141,25.70157623291016,25.0,0.6069344878196716,-3948.99365234375,57.21946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,303.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0882233008742332,0.0,0.0,0.0,0.0,1.0,0.0014070403994992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945629179477691,0.0983683913946151,-0.0038054748438298,0.0,8.953543874667957e-05,0.0,0.0,3.7845652103424072,0.0,0.0,0.0,0.2692841589450836,4.0,0.0,1.0
822360,293.28448486328125,297.1499938964844,293.1499938964844,0.0075870221480727,-516.5111694335938,300.4984436035156,0.5503050684928894,0.050000000745058,0.0458094663918018,294.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5503050684928894,0.050000000745058,0.0482395738363266,293.2183837890625,297.1499938964844,293.1499938964844,0.0856459811329841,-1572.45361328125,304.1568908691406,0.7880579829216003,0.1417269855737686,0.1000706106424331,293.2141418457031,297.1499938964844,293.1499938964844,0.1421716660261154,-3196.598876953125,304.1566772460937,0.9009851217269896,0.213731974363327,0.2034343779087066,293.3531494140625,297.1499938964844,293.1499938964844,0.0051940442062914,-1911.364013671875,298.0882568359375,0.5503050684928894,0.050000000745058,0.2288277745246887,291.176025390625,291.1499938964844,275.0936889648437,272.6224060058594,285.9877624511719,294.2406005859375,291.17608642578125,1.0,0.1774626523256302,0.9408997893333436,0.9408997893333436,1.0,1.0,-0.7516974806785583,0.3241409957408905,0.4275564551353454,0.1202172562479972,0.0,0.0,0.0865646004676818,25.704906463623047,25.0,0.6321266293525696,-3933.978515625,56.98411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,303.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0878726467490196,0.0,0.0,0.0,0.0,1.0,0.0015496528940275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939200147986412,0.0985026508569717,-0.0045826379209756,0.0,8.917956438381225e-05,0.0,0.0,3.788922309875488,0.0,0.0,0.0,0.2692676782608032,4.0,0.0,1.0
822420,293.285400390625,297.1499938964844,293.1499938964844,0.0075301281176507,-513.7879028320312,300.4495544433594,0.550093948841095,0.050000000745058,0.0458109527826309,294.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.550093948841095,0.050000000745058,0.0482411421835422,293.21954345703125,297.1499938964844,293.1499938964844,0.0841626599431037,-1551.0277099609375,304.15704345703125,0.7841132283210754,0.1397630423307418,0.098709262907505,293.214111328125,297.1499938964844,293.1499938964844,0.1408356428146362,-3172.52197265625,304.1566772460937,0.8983631730079651,0.2121145278215408,0.2019093036651611,293.3542175292969,297.1499938964844,293.1499938964844,0.0051313051953911,-1891.0455322265625,298.01519775390625,0.550093948841095,0.050000000745058,0.2288352102041244,291.1764831542969,291.1499938964844,275.1115417480469,272.6307983398437,286.0043640136719,294.2570495605469,291.17657470703125,1.0,0.1771153956651687,0.9410402178764344,0.9410402178764344,1.0,1.0,-0.748245894908905,0.3226714730262756,0.4255744516849518,0.119450569152832,0.0,0.0,0.0829979330301284,25.7116928100586,25.0,0.6737666726112366,-3903.79443359375,56.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,303.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0871685147285461,0.0,0.0,0.0,0.0,1.0,0.0017995495581999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926295146346092,0.0987408980727195,-0.0061113853007555,0.0,8.846495620673522e-05,0.0,0.0,3.796490430831909,0.0,0.0,0.0,0.2692325413227081,4.0,0.0,1.0
822480,293.285400390625,297.1499938964844,293.1499938964844,0.0075301281176507,-513.7879028320312,300.4495544433594,0.550093948841095,0.050000000745058,0.0458109527826309,294.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.550093948841095,0.050000000745058,0.0482411421835422,293.21954345703125,297.1499938964844,293.1499938964844,0.0841626599431037,-1551.0277099609375,304.15704345703125,0.7841132283210754,0.1397630423307418,0.098709262907505,293.214111328125,297.1499938964844,293.1499938964844,0.1408356428146362,-3172.52197265625,304.1566772460937,0.8983631730079651,0.2121145278215408,0.2019093036651611,293.3542175292969,297.1499938964844,293.1499938964844,0.0051313051953911,-1891.0455322265625,298.01519775390625,0.550093948841095,0.050000000745058,0.2288352102041244,291.1764831542969,291.1499938964844,275.1115417480469,272.6307983398437,286.0043640136719,294.2570495605469,291.17657470703125,1.0,0.1771153956651687,0.9410402178764344,0.9410402178764344,1.0,1.0,-0.748245894908905,0.3226714730262756,0.4255744516849518,0.119450569152832,0.0,0.0,0.0829979330301284,25.7116928100586,25.0,0.6737666726112366,-3903.79443359375,56.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,303.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.0871685147285461,0.0,0.0,0.0,0.0,1.0,0.0017995495581999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926295146346092,0.0987408980727195,-0.0061113853007555,0.0,8.846495620673522e-05,0.0,0.0,3.796490430831909,0.0,0.0,0.0,0.2692325413227081,4.0,0.0,1.0
822540,293.28631591796875,297.1499938964844,293.1499938964844,0.0074732615612447,-511.0441284179688,300.4003295898437,0.5498810410499573,0.050000000745058,0.0458124577999115,294.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5498810410499573,0.050000000745058,0.0482427254319191,293.22076416015625,297.1499938964844,293.1499938964844,0.0826385244727134,-1529.0555419921875,304.1572570800781,0.7800515294075012,0.1377490013837814,0.0973131731152534,293.2140808105469,297.1499938964844,293.1499938964844,0.1395018398761749,-3148.436279296875,304.1566772460937,0.895728349685669,0.2104969173669815,0.2003839313983917,293.3553161621094,297.1499938964844,293.1499938964844,0.0050686285831034,-1870.6116943359373,297.9417724609375,0.5498810410499573,0.050000000745058,0.2288427054882049,291.177001953125,291.1499938964844,275.1291809082031,272.63897705078125,286.0210876464844,294.27392578125,291.17706298828125,1.0,0.1767647713422775,0.94118070602417,0.94118070602417,1.0,1.0,-0.7447524666786194,0.3211842179298401,0.4235682487487793,0.1186766698956489,0.0,0.0,0.0793633833527565,25.718639373779297,25.0,0.7031186819076538,-3873.412109375,56.03598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0864622071385383,0.0,0.0,0.0,0.0,1.0,0.0020140232518315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913328528404235,0.0989203453063964,-0.0075874906033277,0.0,8.774815069045871e-05,0.0,0.0,3.8017711639404297,0.0,0.0,0.0,0.2691916823387146,4.0,0.0,1.0
822600,293.28631591796875,297.1499938964844,293.1499938964844,0.0074732615612447,-511.0441284179688,300.4003295898437,0.5498810410499573,0.050000000745058,0.0458124577999115,294.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5498810410499573,0.050000000745058,0.0482427254319191,293.22076416015625,297.1499938964844,293.1499938964844,0.0826385244727134,-1529.0555419921875,304.1572570800781,0.7800515294075012,0.1377490013837814,0.0973131731152534,293.2140808105469,297.1499938964844,293.1499938964844,0.1395018398761749,-3148.436279296875,304.1566772460937,0.895728349685669,0.2104969173669815,0.2003839313983917,293.3553161621094,297.1499938964844,293.1499938964844,0.0050686285831034,-1870.6116943359373,297.9417724609375,0.5498810410499573,0.050000000745058,0.2288427054882049,291.177001953125,291.1499938964844,275.1291809082031,272.63897705078125,286.0210876464844,294.27392578125,291.17706298828125,1.0,0.1767647713422775,0.94118070602417,0.94118070602417,1.0,1.0,-0.7447524666786194,0.3211842179298401,0.4235682487487793,0.1186766698956489,0.0,0.0,0.0793633833527565,25.718639373779297,25.0,0.7031186819076538,-3873.412109375,56.03598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0864622071385383,0.0,0.0,0.0,0.0,1.0,0.0020140232518315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913328528404235,0.0989203453063964,-0.0075874906033277,0.0,8.774815069045871e-05,0.0,0.0,3.8017711639404297,0.0,0.0,0.0,0.2691916823387146,4.0,0.0,1.0
822660,293.2872314453125,297.1499938964844,293.1499938964844,0.0074164355173707,-508.2806091308594,300.35076904296875,0.5496663451194763,0.050000000745058,0.0458139777183532,294.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5496663451194763,0.050000000745058,0.0482443235814571,293.2221069335937,297.1499938964844,293.1499938964844,0.0810712277889251,-1506.5169677734375,304.1574401855469,0.7758720517158508,0.1356831043958664,0.0958809927105903,293.21405029296875,297.1499938964844,293.1499938964844,0.1381707787513733,-3124.35009765625,304.1566772460937,0.893082320690155,0.208879604935646,0.1988586783409118,293.3564147949219,297.1499938964844,293.1499938964844,0.0050060148350894,-1850.0650634765625,297.8679504394531,0.5496663451194763,0.050000000745058,0.2288503050804138,291.1775207519531,291.1499938964844,275.14654541015625,272.6468811035156,286.0379333496094,294.2911682128906,291.1775817871094,1.0,0.1764106750488281,0.9413309693336488,0.9413309693336488,1.0,1.0,-0.7412160038948059,0.3196789920330047,0.4215370118618011,0.1178954765200614,0.0,0.0,0.0756590887904167,25.725730895996094,25.0,0.718958854675293,-3842.834716796875,55.55788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,303.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0857551470398902,0.0,0.0,0.0,0.0,1.0,0.0022039003670215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090029776096344,0.0990444719791412,-0.0090146977454423,0.0,8.70305739226751e-05,0.0,0.0,3.804882526397705,0.0,0.0,0.0,0.2691448926925659,4.0,0.0,1.0
822720,293.2872314453125,297.1499938964844,293.1499938964844,0.0074164355173707,-508.2806091308594,300.35076904296875,0.5496663451194763,0.050000000745058,0.0458139777183532,294.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5496663451194763,0.050000000745058,0.0482443235814571,293.2221069335937,297.1499938964844,293.1499938964844,0.0810712277889251,-1506.5169677734375,304.1574401855469,0.7758720517158508,0.1356831043958664,0.0958809927105903,293.21405029296875,297.1499938964844,293.1499938964844,0.1381707787513733,-3124.35009765625,304.1566772460937,0.893082320690155,0.208879604935646,0.1988586783409118,293.3564147949219,297.1499938964844,293.1499938964844,0.0050060148350894,-1850.0650634765625,297.8679504394531,0.5496663451194763,0.050000000745058,0.2288503050804138,291.1775207519531,291.1499938964844,275.14654541015625,272.6468811035156,286.0379333496094,294.2911682128906,291.1775817871094,1.0,0.1764106750488281,0.9413309693336488,0.9413309693336488,1.0,1.0,-0.7412160038948059,0.3196789920330047,0.4215370118618011,0.1178954765200614,0.0,0.0,0.0756590887904167,25.725730895996094,25.0,0.718958854675293,-3842.834716796875,55.55788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,303.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0857551470398902,0.0,0.0,0.0,0.0,1.0,0.0022039003670215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090029776096344,0.0990444719791412,-0.0090146977454423,0.0,8.70305739226751e-05,0.0,0.0,3.804882526397705,0.0,0.0,0.0,0.2691448926925659,4.0,0.0,1.0
822780,293.2881774902344,297.1499938964844,293.1499938964844,0.0073596620932221,-505.49798583984375,300.30084228515625,0.5494500994682312,0.050000000745058,0.0458155125379562,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5494500994682312,0.050000000745058,0.0482459403574466,293.2235412597656,297.1499938964844,293.1499938964844,0.0794591531157493,-1483.4039306640625,304.1576538085937,0.7715771198272705,0.1335646957159042,0.0944121479988098,293.2140197753906,297.1499938964844,293.1499938964844,0.1368429511785507,-3100.272705078125,304.1566467285156,0.8904268741607666,0.2072630077600479,0.1973339766263961,293.3575134277344,297.1499938964844,293.1499938964844,0.0049434630200266,-1829.4075927734373,297.7937316894531,0.5494500994682312,0.050000000745058,0.2288579642772674,291.17803955078125,291.1499938964844,275.1636047363281,272.6545715332031,286.0548400878906,294.308837890625,291.1781005859375,1.0,0.1760530322790146,0.9414812326431274,0.9414812326431274,1.0,1.0,-0.7376362681388855,0.3181555569171905,0.4194807410240173,0.1171066910028457,0.0,0.0,0.0718846693634986,25.73293113708496,25.0,0.7255227565765381,-3812.08251953125,55.07710266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0850483402609825,0.0,0.0,0.0,0.0,1.0,0.0023770371917635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887208133935928,0.0991296991705894,-0.0104088867083191,0.0,8.63132590893656e-05,0.0,0.0,3.806461095809937,0.0,0.0,0.0,0.2690937519073486,4.0,0.0,1.0
822840,293.2881774902344,297.1499938964844,293.1499938964844,0.0073596620932221,-505.49798583984375,300.30084228515625,0.5494500994682312,0.050000000745058,0.0458155125379562,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5494500994682312,0.050000000745058,0.0482459403574466,293.2235412597656,297.1499938964844,293.1499938964844,0.0794591531157493,-1483.4039306640625,304.1576538085937,0.7715771198272705,0.1335646957159042,0.0944121479988098,293.2140197753906,297.1499938964844,293.1499938964844,0.1368429511785507,-3100.272705078125,304.1566467285156,0.8904268741607666,0.2072630077600479,0.1973339766263961,293.3575134277344,297.1499938964844,293.1499938964844,0.0049434630200266,-1829.4075927734373,297.7937316894531,0.5494500994682312,0.050000000745058,0.2288579642772674,291.17803955078125,291.1499938964844,275.1636047363281,272.6545715332031,286.0548400878906,294.308837890625,291.1781005859375,1.0,0.1760530322790146,0.9414812326431274,0.9414812326431274,1.0,1.0,-0.7376362681388855,0.3181555569171905,0.4194807410240173,0.1171066910028457,0.0,0.0,0.0718846693634986,25.73293113708496,25.0,0.7255227565765381,-3812.08251953125,55.07710266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,303.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0850483402609825,0.0,0.0,0.0,0.0,1.0,0.0023770371917635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887208133935928,0.0991296991705894,-0.0104088867083191,0.0,8.63132590893656e-05,0.0,0.0,3.806461095809937,0.0,0.0,0.0,0.2690937519073486,4.0,0.0,1.0
822900,293.28863525390625,297.1499938964844,293.1499938964844,0.0073312977328896,-504.099609375,300.2757568359375,0.5493414998054504,0.050000000745058,0.045816283673048,294.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5493414998054504,0.050000000745058,0.0482467524707317,293.22430419921875,297.1499938964844,293.1499938964844,0.0786358267068862,-1471.6297607421875,304.1577453613281,0.7693873643875122,0.1324855685234069,0.0936638414859771,293.2139892578125,297.1499938964844,293.1499938964844,0.1361803412437439,-3088.239013671875,304.1566467285156,0.889096200466156,0.2064550668001175,0.196571946144104,293.3580627441406,297.1499938964844,293.1499938964844,0.0049122106283903,-1819.0379638671875,297.7565002441406,0.5493414998054504,0.050000000745058,0.2288618236780166,291.17828369140625,291.1499938964844,275.17205810546875,272.6582946777344,286.0633239746094,294.3178100585937,291.1783752441406,1.0,0.1758728474378585,0.9415563941001892,0.9415563941001892,1.0,1.0,-0.7358301877975464,0.3173869848251343,0.4184432029724121,0.1167094260454177,0.0,0.0,0.0699709430336952,25.73655891418457,25.0,0.7272557020187378,-3796.647705078125,54.83570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,303.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0846952497959137,0.0,0.0,0.0,0.0,1.0,0.0024589335080236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880643054842948,0.0991617292165756,-0.0110974283888936,0.0,8.595491090090945e-05,0.0,0.0,3.806833505630493,0.0,0.0,0.0,0.2690669596195221,4.0,0.0,1.0
822960,293.2890930175781,297.1499938964844,293.1499938964844,0.0073029487393796,-502.6965637207031,300.2505798339844,0.5492326021194458,0.050000000745058,0.0458170585334301,294.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5492326021194458,0.050000000745058,0.0482475683093071,293.2250671386719,297.1499938964844,293.1499938964844,0.0778011307120323,-1459.7161865234375,304.1578674316406,0.7671712636947632,0.1313939541578292,0.0929066315293312,293.2139892578125,297.1499938964844,293.1499938964844,0.1355186700820922,-3076.20947265625,304.1566467285156,0.8877639174461365,0.2056474536657333,0.1958101391792297,293.3586120605469,297.1499938964844,293.1499938964844,0.0048809652216732,-1808.638671875,297.7191467285156,0.5492326021194458,0.050000000745058,0.2288656830787658,291.1785583496094,291.1499938964844,275.1803894042969,272.6620178222656,286.0718078613281,294.32684326171875,291.1786193847656,1.0,0.1756917983293533,0.941638171672821,0.941638171672821,1.0,1.0,-0.7340137958526611,0.3166142702102661,0.4173994958400726,0.1163104772567749,0.0,0.0,0.0680401548743248,25.74019241333008,25.0,0.7278289794921875,-3781.1845703125,54.59371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,302.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0843424275517463,0.0,0.0,0.0,0.0,1.0,0.0025383981410413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874067917466163,0.0991892218589782,-0.011782431975007,0.0,8.559684647480026e-05,0.0,0.0,3.807026863098145,0.0,0.0,0.0,0.2690396606922149,4.0,0.0,1.0
823020,293.2900390625,297.1499938964844,293.1499938964844,0.0072463271208107,-499.8779296875,300.20001220703125,0.5490143299102783,0.050000000745058,0.0458186119794845,294.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5490143299102783,0.050000000745058,0.0482492074370384,293.22662353515625,297.1499938964844,293.1499938964844,0.0760973542928695,-1435.4742431640625,304.1580810546875,0.7626632452011108,0.1291729062795639,0.091365709900856,293.2139587402344,297.1499938964844,293.1499938964844,0.1341982930898666,-3052.16650390625,304.1566162109375,0.8850955963134766,0.2040332853794098,0.1942874789237976,293.3597106933594,297.1499938964844,293.1499938964844,0.0048185498453676,-1787.7703857421875,297.6441650390625,0.5490143299102783,0.050000000745058,0.228873461484909,291.1790771484375,291.1499938964844,275.1968688964844,272.6692199707031,286.0888061523437,294.3451538085937,291.1791381835937,1.0,0.1753270775079727,0.94180166721344,0.94180166721344,1.0,1.0,-0.7303501963615417,0.3150559961795807,0.4152942299842834,0.1155072227120399,0.0,0.0,0.0641272142529487,25.74744033813477,25.0,0.7242438197135925,-3750.179931640625,54.10797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0836377292871475,0.0,0.0,0.0,0.0,1.0,0.0026912745088338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860889926552772,0.0992333218455314,-0.0131443263962864,0.0,8.488166349707171e-05,0.0,0.0,3.806983947753906,0.0,0.0,0.0,0.2689839005470276,4.0,0.0,1.0
823080,293.2900390625,297.1499938964844,293.1499938964844,0.0072463271208107,-499.8779296875,300.20001220703125,0.5490143299102783,0.050000000745058,0.0458186119794845,294.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5490143299102783,0.050000000745058,0.0482492074370384,293.22662353515625,297.1499938964844,293.1499938964844,0.0760973542928695,-1435.4742431640625,304.1580810546875,0.7626632452011108,0.1291729062795639,0.091365709900856,293.2139587402344,297.1499938964844,293.1499938964844,0.1341982930898666,-3052.16650390625,304.1566162109375,0.8850955963134766,0.2040332853794098,0.1942874789237976,293.3597106933594,297.1499938964844,293.1499938964844,0.0048185498453676,-1787.7703857421875,297.6441650390625,0.5490143299102783,0.050000000745058,0.228873461484909,291.1790771484375,291.1499938964844,275.1968688964844,272.6692199707031,286.0888061523437,294.3451538085937,291.1791381835937,1.0,0.1753270775079727,0.94180166721344,0.94180166721344,1.0,1.0,-0.7303501963615417,0.3150559961795807,0.4152942299842834,0.1155072227120399,0.0,0.0,0.0641272142529487,25.74744033813477,25.0,0.7242438197135925,-3750.179931640625,54.10797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0836377292871475,0.0,0.0,0.0,0.0,1.0,0.0026912745088338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860889926552772,0.0992333218455314,-0.0131443263962864,0.0,8.488166349707171e-05,0.0,0.0,3.806983947753906,0.0,0.0,0.0,0.2689839005470276,4.0,0.0,1.0
823140,293.2909851074219,297.1499938964844,293.1499938964844,0.0071897995658218,-497.0422973632813,300.1491394042969,0.5487958192825317,0.050000000745058,0.0458201766014099,294.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5487958192825317,0.050000000745058,0.04825085029006,293.2282409667969,297.1499938964844,293.1499938964844,0.0743476822972297,-1410.6956787109375,304.1582946777344,0.7580614686012268,0.1269033849239349,0.0897904857993125,293.2138977050781,297.1499938964844,293.1499938964844,0.1328821182250976,-3028.14892578125,304.1566162109375,0.8824240565299988,0.2024208158254623,0.1927662938833236,293.36083984375,297.1499938964844,293.1499938964844,0.0047562052495777,-1766.8011474609375,297.5688171386719,0.5487958192825317,0.050000000745058,0.2288812696933746,291.1795959472656,291.1499938964844,275.21295166015625,272.6762084960937,286.10577392578125,294.3637390136719,291.1796569824219,1.0,0.1749588847160339,0.9419652223587036,0.9419652223587036,1.0,1.0,-0.7266472578048706,0.3134812712669372,0.4131659865379333,0.1146970614790916,0.0,0.0,0.0601467043161392,25.75459861755371,25.0,0.7157199382781982,-3719.100830078125,53.620113372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0829344019293785,0.0,0.0,0.0,0.0,1.0,0.002837665611878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084768496453762,0.0992667078971862,-0.0144982123747468,0.0,8.416787022724748e-05,0.0,0.0,3.806521892547608,0.0,0.0,0.0,0.2689270079135895,4.0,0.0,1.0
823200,293.2909851074219,297.1499938964844,293.1499938964844,0.0071897995658218,-497.0422973632813,300.1491394042969,0.5487958192825317,0.050000000745058,0.0458201766014099,294.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5487958192825317,0.050000000745058,0.04825085029006,293.2282409667969,297.1499938964844,293.1499938964844,0.0743476822972297,-1410.6956787109375,304.1582946777344,0.7580614686012268,0.1269033849239349,0.0897904857993125,293.2138977050781,297.1499938964844,293.1499938964844,0.1328821182250976,-3028.14892578125,304.1566162109375,0.8824240565299988,0.2024208158254623,0.1927662938833236,293.36083984375,297.1499938964844,293.1499938964844,0.0047562052495777,-1766.8011474609375,297.5688171386719,0.5487958192825317,0.050000000745058,0.2288812696933746,291.1795959472656,291.1499938964844,275.21295166015625,272.6762084960937,286.10577392578125,294.3637390136719,291.1796569824219,1.0,0.1749588847160339,0.9419652223587036,0.9419652223587036,1.0,1.0,-0.7266472578048706,0.3134812712669372,0.4131659865379333,0.1146970614790916,0.0,0.0,0.0601467043161392,25.75459861755371,25.0,0.7157199382781982,-3719.100830078125,53.620113372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0829344019293785,0.0,0.0,0.0,0.0,1.0,0.002837665611878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084768496453762,0.0992667078971862,-0.0144982123747468,0.0,8.416787022724748e-05,0.0,0.0,3.806521892547608,0.0,0.0,0.0,0.2689270079135895,4.0,0.0,1.0
823260,293.2919006347656,297.1499938964844,293.1499938964844,0.007133372593671,-494.1900939941406,300.09796142578125,0.5485776662826538,0.050000000745058,0.0458217374980449,294.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5485776662826538,0.050000000745058,0.0482524968683719,293.2298889160156,297.1499938964844,293.1499938964844,0.0725524127483367,-1385.4053955078125,304.15850830078125,0.7533751130104065,0.1245879158377647,0.0881825312972068,293.2138671875,297.1499938964844,293.1499938964844,0.1315705478191375,-3004.164794921875,304.1565856933594,0.8797517418861389,0.200810432434082,0.1912469118833542,293.3619079589844,297.1499938964844,293.1499938964844,0.0046939221210777,-1745.7305908203125,297.4931030273437,0.5485776662826538,0.050000000745058,0.2288890779018402,291.1800842285156,291.1499938964844,275.22869873046875,272.6829833984375,286.1226501464844,294.3825378417969,291.1801452636719,1.0,0.1745872944593429,0.9421380758285522,0.9421380758285522,1.0,1.0,-0.7229072451591492,0.3118914365768432,0.4110158383846283,0.1138806566596031,0.0,0.0,0.0561002902686595,25.76156616210937,25.0,0.6936138272285461,-3687.980712890625,53.13039016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,302.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0822324827313423,0.0,0.0,0.0,0.0,1.0,0.002978999633342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834464207291603,0.099292404949665,-0.0158459860831499,0.0,8.345551759703085e-05,0.0,0.0,3.8057613372802734,0.0,0.0,0.0,0.2688693702220917,4.0,0.0,1.0
823320,293.2919006347656,297.1499938964844,293.1499938964844,0.007133372593671,-494.1900939941406,300.09796142578125,0.5485776662826538,0.050000000745058,0.0458217374980449,294.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5485776662826538,0.050000000745058,0.0482524968683719,293.2298889160156,297.1499938964844,293.1499938964844,0.0725524127483367,-1385.4053955078125,304.15850830078125,0.7533751130104065,0.1245879158377647,0.0881825312972068,293.2138671875,297.1499938964844,293.1499938964844,0.1315705478191375,-3004.164794921875,304.1565856933594,0.8797517418861389,0.200810432434082,0.1912469118833542,293.3619079589844,297.1499938964844,293.1499938964844,0.0046939221210777,-1745.7305908203125,297.4931030273437,0.5485776662826538,0.050000000745058,0.2288890779018402,291.1800842285156,291.1499938964844,275.22869873046875,272.6829833984375,286.1226501464844,294.3825378417969,291.1801452636719,1.0,0.1745872944593429,0.9421380758285522,0.9421380758285522,1.0,1.0,-0.7229072451591492,0.3118914365768432,0.4110158383846283,0.1138806566596031,0.0,0.0,0.0561002902686595,25.76156616210937,25.0,0.6936138272285461,-3687.980712890625,53.13039016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,302.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0822324827313423,0.0,0.0,0.0,0.0,1.0,0.002978999633342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834464207291603,0.099292404949665,-0.0158459860831499,0.0,8.345551759703085e-05,0.0,0.0,3.8057613372802734,0.0,0.0,0.0,0.2688693702220917,4.0,0.0,1.0
823380,293.2928161621094,297.1499938964844,293.1499938964844,0.0070770676247775,-491.3226013183594,300.0464782714844,0.5483607649803162,0.050000000745058,0.04582329839468,294.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5483607649803162,0.050000000745058,0.0482541397213935,293.2315368652344,297.1499938964844,293.1499938964844,0.0707132071256637,-1359.64794921875,304.15875244140625,0.7486152052879333,0.122230626642704,0.0865446105599403,293.2138061523437,297.1499938964844,293.1499938964844,0.1302640438079834,-2980.22216796875,304.1565856933594,0.8770812153816223,0.1992025226354599,0.1897297203540802,293.3630065917969,297.1499938964844,293.1499938964844,0.0046317121013998,-1724.5657958984375,297.41705322265625,0.5483607649803162,0.050000000745058,0.2288968563079834,291.1805725097656,291.1499938964844,275.2440490722656,272.6895751953125,286.1393737792969,294.4013977050781,291.1806335449219,1.0,0.1742124855518341,0.9423109292984008,0.9423109292984008,1.0,1.0,-0.7191339135169983,0.3102878630161285,0.4088460206985473,0.1130585297942161,0.0,0.0,0.0519929267466068,25.76822853088379,25.0,0.6543163061141968,-3656.87060546875,52.63924407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,302.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0815319940447807,0.0,0.0,0.0,0.0,1.0,0.0031163126695901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821249037981033,0.0993129387497901,-0.0171880349516868,0.0,8.274460560642183e-05,0.0,0.0,3.8048036098480233,0.0,0.0,0.0,0.2688113749027252,4.0,0.0,1.0
823440,293.2928161621094,297.1499938964844,293.1499938964844,0.0070770676247775,-491.3226013183594,300.0464782714844,0.5483607649803162,0.050000000745058,0.04582329839468,294.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5483607649803162,0.050000000745058,0.0482541397213935,293.2315368652344,297.1499938964844,293.1499938964844,0.0707132071256637,-1359.64794921875,304.15875244140625,0.7486152052879333,0.122230626642704,0.0865446105599403,293.2138061523437,297.1499938964844,293.1499938964844,0.1302640438079834,-2980.22216796875,304.1565856933594,0.8770812153816223,0.1992025226354599,0.1897297203540802,293.3630065917969,297.1499938964844,293.1499938964844,0.0046317121013998,-1724.5657958984375,297.41705322265625,0.5483607649803162,0.050000000745058,0.2288968563079834,291.1805725097656,291.1499938964844,275.2440490722656,272.6895751953125,286.1393737792969,294.4013977050781,291.1806335449219,1.0,0.1742124855518341,0.9423109292984008,0.9423109292984008,1.0,1.0,-0.7191339135169983,0.3102878630161285,0.4088460206985473,0.1130585297942161,0.0,0.0,0.0519929267466068,25.76822853088379,25.0,0.6543163061141968,-3656.87060546875,52.63924407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,302.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0815319940447807,0.0,0.0,0.0,0.0,1.0,0.0031163126695901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821249037981033,0.0993129387497901,-0.0171880349516868,0.0,8.274460560642183e-05,0.0,0.0,3.8048036098480233,0.0,0.0,0.0,0.2688113749027252,4.0,0.0,1.0
823500,293.29327392578125,297.1499938964844,293.1499938964844,0.007048959378153,-489.8831787109375,300.0205993652344,0.5482528805732727,0.050000000745058,0.0458240732550621,294.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5482528805732727,0.050000000745058,0.0482549555599689,293.2323303222656,297.1499938964844,293.1499938964844,0.069777026772499,-1346.5992431640625,304.1588439941406,0.7462086081504822,0.1210365444421768,0.0857147127389907,293.2138061523437,297.1499938964844,293.1499938964844,0.1296128779649734,-2968.27001953125,304.15655517578125,0.8757474422454834,0.1983996629714965,0.1889721006155014,293.3635559082031,297.1499938964844,293.1499938964844,0.0046006315387785,-1713.947998046875,297.3788757324219,0.5482528805732727,0.050000000745058,0.2289007306098938,291.1807861328125,291.1499938964844,275.2515563964844,272.6927795410156,286.147705078125,294.4108581542969,291.18084716796875,1.0,0.1740238815546035,0.94239741563797,0.94239741563797,1.0,1.0,-0.7172352075576782,0.3094811737537384,0.4077540338039398,0.1126454323530197,0.0,0.0,0.0499172434210777,25.771419525146484,25.0,0.6273210644721985,-3641.328125,52.3931999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,302.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0811823233962059,0.0,0.0,0.0,0.0,1.0,0.0031836945563554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814647749066352,0.0993213281035423,-0.0178565550595521,0.0,8.238973532570526e-05,0.0,0.0,3.804254531860352,0.0,0.0,0.0,0.2687822580337524,4.0,0.0,1.0
823560,293.2937316894531,297.1499938964844,293.1499938964844,0.0070208823308348,-488.4400634765625,299.99468994140625,0.5481454730033875,0.050000000745058,0.0458248481154441,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5481454730033875,0.050000000745058,0.0482557713985443,293.233154296875,297.1499938964844,293.1499938964844,0.0688296258449554,-1333.43896484375,304.1589660644531,0.7437841296195984,0.1198324784636497,0.0848776549100875,293.2137756347656,297.1499938964844,293.1499938964844,0.1289632320404052,-2956.332763671875,304.15655517578125,0.8744149804115295,0.1975976824760437,0.1882152259349823,293.3641052246094,297.1499938964844,293.1499938964844,0.0045695579610764,-1703.3043212890625,297.340576171875,0.5481454730033875,0.050000000745058,0.2289046049118042,291.1809997558594,291.1499938964844,275.25897216796875,272.6959228515625,286.15594482421875,294.4203186035156,291.1810607910156,1.0,0.1738345026969909,0.9424915313720704,0.9424915313720704,1.0,1.0,-0.7153289318084717,0.3086715340614319,0.4066573679447174,0.1122311800718307,0.0,0.0,0.0478280521929264,25.774507522583008,25.0,0.5965179204940796,-3625.803955078125,52.14688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32525634765625,302.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0808330699801445,0.0,0.0,0.0,0.0,1.0,0.0032503423281013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080805517733097,0.0993287786841392,-0.018523259088397,0.0,8.203529432648793e-05,0.0,0.0,3.80367112159729,0.0,0.0,0.0,0.2687531411647796,4.0,0.0,1.0
823620,293.2946472167969,297.1499938964844,293.1499938964844,0.0069648590870201,-485.5447387695313,299.9425964355469,0.547931969165802,0.050000000745058,0.0458263903856277,294.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.547931969165802,0.050000000745058,0.0482573956251144,293.2347717285156,297.1499938964844,293.1499938964844,0.0669028386473655,-1306.8155517578125,304.1591796875,0.7388820648193359,0.1173962652683258,0.0831839442253112,293.21368408203125,297.1499938964844,293.1499938964844,0.1276684403419494,-2932.50341796875,304.1565246582031,0.8717547059059143,0.1959962993860244,0.1867038309574127,293.3651428222656,297.1499938964844,293.1499938964844,0.0045074983499944,-1681.9620361328125,297.2637939453125,0.547931969165802,0.050000000745058,0.2289123088121414,291.181396484375,291.1499938964844,275.2734680175781,272.7020874023437,286.1723022460937,294.4392395019531,291.1814270019531,1.0,0.1734536737203598,0.9426798224449158,0.9426798224449158,1.0,1.0,-0.7114953398704529,0.3070437908172607,0.4044515490531921,0.1113992258906364,0.0,0.0,0.0436154045164585,25.78041076660156,25.0,0.5354043841362,-3594.844970703125,51.65381240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,302.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0801358446478843,0.0,0.0,0.0,0.0,1.0,0.0033817312214523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794918537139892,0.099342405796051,-0.0198505576699972,0.0,8.132770017255098e-05,0.0,0.0,3.8024628162384033,0.0,0.0,0.0,0.2686950862407684,4.0,0.0,1.0
823680,293.2946472167969,297.1499938964844,293.1499938964844,0.0069648590870201,-485.5447387695313,299.9425964355469,0.547931969165802,0.050000000745058,0.0458263903856277,294.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.547931969165802,0.050000000745058,0.0482573956251144,293.2347717285156,297.1499938964844,293.1499938964844,0.0669028386473655,-1306.8155517578125,304.1591796875,0.7388820648193359,0.1173962652683258,0.0831839442253112,293.21368408203125,297.1499938964844,293.1499938964844,0.1276684403419494,-2932.50341796875,304.1565246582031,0.8717547059059143,0.1959962993860244,0.1867038309574127,293.3651428222656,297.1499938964844,293.1499938964844,0.0045074983499944,-1681.9620361328125,297.2637939453125,0.547931969165802,0.050000000745058,0.2289123088121414,291.181396484375,291.1499938964844,275.2734680175781,272.7020874023437,286.1723022460937,294.4392395019531,291.1814270019531,1.0,0.1734536737203598,0.9426798224449158,0.9426798224449158,1.0,1.0,-0.7114953398704529,0.3070437908172607,0.4044515490531921,0.1113992258906364,0.0,0.0,0.0436154045164585,25.78041076660156,25.0,0.5354043841362,-3594.844970703125,51.65381240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,302.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0801358446478843,0.0,0.0,0.0,0.0,1.0,0.0033817312214523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794918537139892,0.099342405796051,-0.0198505576699972,0.0,8.132770017255098e-05,0.0,0.0,3.8024628162384033,0.0,0.0,0.0,0.2686950862407684,4.0,0.0,1.0
823740,293.2955017089844,297.1499938964844,293.1499938964844,0.0069089774042367,-482.6354064941406,299.8902587890625,0.5477201342582703,0.050000000745058,0.0458279214799404,294.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5477201342582703,0.050000000745058,0.0482590086758136,293.23638916015625,297.1499938964844,293.1499938964844,0.064930185675621,-1279.76318359375,304.1593933105469,0.7338916063308716,0.1149209141731262,0.0814627110958099,293.213623046875,297.1499938964844,293.1499938964844,0.1263800263404846,-2908.73974609375,304.156494140625,0.8691018223762512,0.1943989396095276,0.1851960569620132,293.3662109375,297.1499938964844,293.1499938964844,0.0044454927556216,-1660.5269775390625,297.1866455078125,0.5477201342582703,0.050000000745058,0.228919968008995,291.1817321777344,291.1499938964844,275.2875061035156,272.70806884765625,286.1884460449219,294.4582214355469,291.1817932128906,1.0,0.1730700731277465,0.9428681135177612,0.9428681135177612,1.0,1.0,-0.7076331973075867,0.3054045140743255,0.4022286534309387,0.1105623766779899,0.0,0.0,0.0393567755818367,25.785964965820312,25.0,0.4886969029903412,-3564.00927734375,51.16009140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,302.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0794407948851585,0.0,0.0,0.0,0.0,1.0,0.0035109482705593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781851857900619,0.0993529260158538,-0.0211677346378564,0.0,8.062230335781351e-05,0.0,0.0,3.801148653030396,0.0,0.0,0.0,0.2686371803283691,4.0,0.0,1.0
823800,293.2955017089844,297.1499938964844,293.1499938964844,0.0069089774042367,-482.6354064941406,299.8902587890625,0.5477201342582703,0.050000000745058,0.0458279214799404,294.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5477201342582703,0.050000000745058,0.0482590086758136,293.23638916015625,297.1499938964844,293.1499938964844,0.064930185675621,-1279.76318359375,304.1593933105469,0.7338916063308716,0.1149209141731262,0.0814627110958099,293.213623046875,297.1499938964844,293.1499938964844,0.1263800263404846,-2908.73974609375,304.156494140625,0.8691018223762512,0.1943989396095276,0.1851960569620132,293.3662109375,297.1499938964844,293.1499938964844,0.0044454927556216,-1660.5269775390625,297.1866455078125,0.5477201342582703,0.050000000745058,0.228919968008995,291.1817321777344,291.1499938964844,275.2875061035156,272.70806884765625,286.1884460449219,294.4582214355469,291.1817932128906,1.0,0.1730700731277465,0.9428681135177612,0.9428681135177612,1.0,1.0,-0.7076331973075867,0.3054045140743255,0.4022286534309387,0.1105623766779899,0.0,0.0,0.0393567755818367,25.785964965820312,25.0,0.4886969029903412,-3564.00927734375,51.16009140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,302.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0794407948851585,0.0,0.0,0.0,0.0,1.0,0.0035109482705593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781851857900619,0.0993529260158538,-0.0211677346378564,0.0,8.062230335781351e-05,0.0,0.0,3.801148653030396,0.0,0.0,0.0,0.2686371803283691,4.0,0.0,1.0
823860,293.2963562011719,297.1499938964844,293.1499938964844,0.0068532740697264,-479.71392822265625,299.837646484375,0.5475097894668579,0.050000000745058,0.0458294488489627,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5475097894668579,0.050000000745058,0.0482606180012226,293.23797607421875,297.1499938964844,293.1499938964844,0.0629126355051994,-1252.314453125,304.1596374511719,0.7287893891334534,0.112409234046936,0.0797159671783447,293.2135314941406,297.1499938964844,293.1499938964844,0.1250979453325271,-2885.04150390625,304.1564636230469,0.8664574027061462,0.1928057223558426,0.1836920529603958,293.36724853515625,297.1499938964844,293.1499938964844,0.0043835816904902,-1639.015380859375,297.10919189453125,0.5475097894668579,0.050000000745058,0.2289275825023651,291.1820678710937,291.1499938964844,275.3010559082031,272.7138671875,286.204345703125,294.47723388671875,291.1820983886719,1.0,0.1726839989423751,0.9430665373802184,0.9430665373802184,1.0,1.0,-0.703744649887085,0.3037549257278442,0.3999897241592407,0.1097213253378868,0.0,0.0,0.0350577346980571,25.79120826721192,25.0,0.454022616147995,-3533.3291015625,50.66615676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,302.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0787482038140297,0.0,0.0,0.0,0.0,1.0,0.0036385520361363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768875479698181,0.0993614792823791,-0.0224739294499158,0.0,7.991941674845293e-05,0.0,0.0,3.799773693084717,0.0,0.0,0.0,0.2685796618461609,4.0,0.0,1.0
