time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2963562011719,297.1499938964844,293.1499938964844,0.0068532740697264,-479.71392822265625,299.837646484375,0.5475097894668579,0.050000000745058,0.0458294488489627,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5475097894668579,0.050000000745058,0.0482606180012226,293.23797607421875,297.1499938964844,293.1499938964844,0.0629126355051994,-1252.314453125,304.1596374511719,0.7287893891334534,0.112409234046936,0.0797159671783447,293.2135314941406,297.1499938964844,293.1499938964844,0.1250979453325271,-2885.04150390625,304.1564636230469,0.8664574027061462,0.1928057223558426,0.1836920529603958,293.36724853515625,297.1499938964844,293.1499938964844,0.0043835816904902,-1639.015380859375,297.10919189453125,0.5475097894668579,0.050000000745058,0.2289275825023651,291.1820678710937,291.1499938964844,275.3010559082031,272.7138671875,286.204345703125,294.47723388671875,291.1820983886719,1.0,0.1726839989423751,0.9430665373802184,0.9430665373802184,1.0,1.0,-0.703744649887085,0.3037549257278442,0.3999897241592407,0.1097213253378868,0.0,0.0,0.0350577346980571,25.79120826721192,25.0,0.454022616147995,-3533.3291015625,50.66615676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,302.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0787482038140297,0.0,0.0,0.0,0.0,1.0,0.0036385520361363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768875479698181,0.0993614792823791,-0.0224739294499158,0.0,7.991941674845293e-05,0.0,0.0,3.799773693084717,0.0,0.0,0.0,0.2685796618461609,4.0,0.0,1.0
823980,293.2972106933594,297.1499938964844,293.1499938964844,0.0067977374419569,-476.7795715332031,299.7848205566406,0.5473008751869202,0.050000000745058,0.0458309687674045,294.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5473008751869202,0.050000000745058,0.0482622161507606,293.2395324707031,297.1499938964844,293.1499938964844,0.0608482733368873,-1224.4644775390625,304.15985107421875,0.7235251665115356,0.109861135482788,0.0779435932636261,293.2134094238281,297.1499938964844,293.1499938964844,0.123822420835495,-2861.412353515625,304.15643310546875,0.8638225197792053,0.1912170201539993,0.1821921914815902,293.3682556152344,297.1499938964844,293.1499938964844,0.0043217334896326,-1617.4180908203125,297.0314025878906,0.5473008751869202,0.050000000745058,0.2289351820945739,291.182373046875,291.1499938964844,275.3140869140625,272.7195129394531,286.2200622558594,294.4963073730469,291.1824035644531,1.0,0.1722955405712127,0.943264901638031,0.943264901638031,1.0,1.0,-0.6998304128646851,0.3020951151847839,0.3977352678775787,0.1088758558034896,0.0,0.0,0.0307186543941497,25.79615592956543,25.0,0.4337582588195801,-3502.806640625,50.17213821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,302.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0780586376786232,0.0,0.0,0.0,0.0,1.0,0.0037650268059223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755994915962219,0.0993673205375671,-0.0237678289413452,0.0,7.921959331724793e-05,0.0,0.0,3.798311233520508,0.0,0.0,0.0,0.2685224711894989,4.0,0.0,1.0
824040,293.2972106933594,297.1499938964844,293.1499938964844,0.0067977374419569,-476.7795715332031,299.7848205566406,0.5473008751869202,0.050000000745058,0.0458309687674045,294.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5473008751869202,0.050000000745058,0.0482622161507606,293.2395324707031,297.1499938964844,293.1499938964844,0.0608482733368873,-1224.4644775390625,304.15985107421875,0.7235251665115356,0.109861135482788,0.0779435932636261,293.2134094238281,297.1499938964844,293.1499938964844,0.123822420835495,-2861.412353515625,304.15643310546875,0.8638225197792053,0.1912170201539993,0.1821921914815902,293.3682556152344,297.1499938964844,293.1499938964844,0.0043217334896326,-1617.4180908203125,297.0314025878906,0.5473008751869202,0.050000000745058,0.2289351820945739,291.182373046875,291.1499938964844,275.3140869140625,272.7195129394531,286.2200622558594,294.4963073730469,291.1824035644531,1.0,0.1722955405712127,0.943264901638031,0.943264901638031,1.0,1.0,-0.6998304128646851,0.3020951151847839,0.3977352678775787,0.1088758558034896,0.0,0.0,0.0307186543941497,25.79615592956543,25.0,0.4337582588195801,-3502.806640625,50.17213821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,302.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0780586376786232,0.0,0.0,0.0,0.0,1.0,0.0037650268059223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755994915962219,0.0993673205375671,-0.0237678289413452,0.0,7.921959331724793e-05,0.0,0.0,3.798311233520508,0.0,0.0,0.0,0.2685224711894989,4.0,0.0,1.0
824100,293.297607421875,297.1499938964844,293.1499938964844,0.0067700291983783,-475.3074340820313,299.75830078125,0.5471969246864319,0.050000000745058,0.0458317250013351,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5471969246864319,0.050000000745058,0.0482630170881748,293.2403259277344,297.1499938964844,293.1499938964844,0.0597976818680763,-1210.3829345703125,304.15997314453125,0.7208071947097778,0.1085728034377098,0.0770474001765251,293.21337890625,297.1499938964844,293.1499938964844,0.1231872737407684,-2849.626708984375,304.15643310546875,0.8625091910362244,0.1904245913028717,0.1814440041780471,293.3687438964844,297.1499938964844,293.1499938964844,0.0042908298783004,-1606.58740234375,296.9924011230469,0.5471969246864319,0.050000000745058,0.2289389669895172,291.1825256347656,291.1499938964844,275.3204345703125,272.7222595214844,286.2278137207031,294.505859375,291.1825561523437,1.0,0.1721004247665405,0.943364143371582,0.943364143371582,1.0,1.0,-0.6978633403778076,0.301261305809021,0.3966020345687866,0.1084513887763023,0.0,0.0,0.0285335555672645,25.798526763916016,25.0,0.4249637424945831,-3487.6005859375,49.92509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,302.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0777152255177497,0.0,0.0,0.0,0.0,1.0,0.0038280182052403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749589577317237,0.0993690192699432,-0.0244100615382194,0.0,7.887107494752854e-05,0.0,0.0,3.797539472579956,0.0,0.0,0.0,0.2684939503669739,4.0,0.0,1.0
824160,293.29803466796875,297.1499938964844,293.1499938964844,0.0067423656582832,-473.8323059082031,299.73175048828125,0.5470933318138123,0.050000000745058,0.0458324812352657,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5470933318138123,0.050000000745058,0.0482638105750083,293.2410888671875,297.1499938964844,293.1499938964844,0.0587347894906997,-1196.19970703125,304.1600952148437,0.718014657497406,0.107275404036045,0.0761447250843048,293.2133178710937,297.1499938964844,293.1499938964844,0.1225539222359657,-2837.861328125,304.1564025878906,0.8611988425254822,0.1896335333585739,0.1806970536708831,293.3692626953125,297.1499938964844,293.1499938964844,0.0042599369771778,-1595.7344970703125,296.95330810546875,0.5470933318138123,0.050000000745058,0.2289427369832992,291.18267822265625,291.1499938964844,275.3266296386719,272.7249450683594,286.2355041503906,294.5154113769531,291.1827087402344,1.0,0.1719047427177429,0.9434704184532166,0.9434704184532166,1.0,1.0,-0.6958900094032288,0.3004251718521118,0.3954648673534393,0.1080259606242179,0.0,0.0,0.0263387057930231,25.80082893371582,25.0,0.4148622751235962,-3472.435546875,49.67807388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,302.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0773727744817733,0.0,0.0,0.0,0.0,1.0,0.0038909423165023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743209421634674,0.0993700549006462,-0.0250491090118885,0.0,7.852352428017184e-05,0.0,0.0,3.796746253967285,0.0,0.0,0.0,0.268465518951416,4.0,0.0,1.0
824220,293.2987976074219,297.1499938964844,293.1499938964844,0.0066871922463178,-470.8741760253906,299.678466796875,0.5468871593475342,0.050000000745058,0.0458339899778366,294.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.5468871593475342,0.050000000745058,0.0482653975486755,293.2426147460937,297.1499938964844,293.1499938964844,0.0565737970173358,-1167.5555419921875,304.16033935546875,0.7121356129646301,0.1046550571918487,0.0743215233087539,293.21319580078125,297.1499938964844,293.1499938964844,0.1212925314903259,-2814.39013671875,304.1563720703125,0.8585869669914246,0.1880552917718887,0.1792067438364029,293.3702392578125,297.1499938964844,293.1499938964844,0.0041982224211096,-1573.97802734375,296.8749389648437,0.5468871593475342,0.050000000745058,0.2289502769708633,291.1829528808594,291.1499938964844,275.3385925292969,272.730224609375,286.2507019042969,294.5345153808594,291.1830139160156,1.0,0.1715118736028671,0.9436830878257751,0.9436830878257751,1.0,1.0,-0.6919260621070862,0.2987461686134338,0.3931798934936523,0.1071721538901329,0.0,0.0,0.0219231396913528,25.80524063110352,25.0,0.3947100341320038,-3442.24267578125,49.18436813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,302.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0766907557845115,0.0,0.0,0.0,0.0,1.0,0.0040168156847357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730535686016082,0.0993704423308372,-0.0263168700039386,0.0,7.783136970829219e-05,0.0,0.0,3.795108556747437,0.0,0.0,0.0,0.2684089839458465,4.0,0.0,1.0
824280,293.2987976074219,297.1499938964844,293.1499938964844,0.0066871922463178,-470.8741760253906,299.678466796875,0.5468871593475342,0.050000000745058,0.0458339899778366,294.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.5468871593475342,0.050000000745058,0.0482653975486755,293.2426147460937,297.1499938964844,293.1499938964844,0.0565737970173358,-1167.5555419921875,304.16033935546875,0.7121356129646301,0.1046550571918487,0.0743215233087539,293.21319580078125,297.1499938964844,293.1499938964844,0.1212925314903259,-2814.39013671875,304.1563720703125,0.8585869669914246,0.1880552917718887,0.1792067438364029,293.3702392578125,297.1499938964844,293.1499938964844,0.0041982224211096,-1573.97802734375,296.8749389648437,0.5468871593475342,0.050000000745058,0.2289502769708633,291.1829528808594,291.1499938964844,275.3385925292969,272.730224609375,286.2507019042969,294.5345153808594,291.1830139160156,1.0,0.1715118736028671,0.9436830878257751,0.9436830878257751,1.0,1.0,-0.6919260621070862,0.2987461686134338,0.3931798934936523,0.1071721538901329,0.0,0.0,0.0219231396913528,25.80524063110352,25.0,0.3947100341320038,-3442.24267578125,49.18436813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,302.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0766907557845115,0.0,0.0,0.0,0.0,1.0,0.0040168156847357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730535686016082,0.0993704423308372,-0.0263168700039386,0.0,7.783136970829219e-05,0.0,0.0,3.795108556747437,0.0,0.0,0.0,0.2684089839458465,4.0,0.0,1.0
824340,293.2995910644531,297.1499938964844,293.1499938964844,0.0066322097554802,-467.90478515625,299.6249694824219,0.5466824173927307,0.050000000745058,0.0458354912698268,294.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5466824173927307,0.050000000745058,0.0482669807970523,293.244140625,297.1499938964844,293.1499938964844,0.0543642863631248,-1138.5281982421875,304.1605529785156,0.7057302594184875,0.1019999906420707,0.072473868727684,293.2130432128906,297.1499938964844,293.1499938964844,0.1200384944677352,-2791.00390625,304.1563415527344,0.855988085269928,0.1864826679229736,0.1777215898036956,293.3711853027344,297.1499938964844,293.1499938964844,0.0041365646757185,-1552.1427001953125,296.7962951660156,0.5466824173927307,0.050000000745058,0.2289577722549438,291.1832275390625,291.1499938964844,275.3500061035156,272.7353820800781,286.265625,294.5536804199219,291.1832580566406,1.0,0.1711170077323913,0.943895697593689,0.943895697593689,1.0,1.0,-0.6879389882087708,0.2970582842826843,0.3908807337284088,0.1063142269849777,0.0,0.0,0.0174725223332643,25.809385299682617,25.0,0.3761833608150482,-3412.23046875,48.691104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,301.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0760130733251571,0.0,0.0,0.0,0.0,1.0,0.0041431789286434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717978253960609,0.0993680283427238,-0.0275702066719532,0.0,7.71436098148115e-05,0.0,0.0,3.793382406234741,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
824400,293.2995910644531,297.1499938964844,293.1499938964844,0.0066322097554802,-467.90478515625,299.6249694824219,0.5466824173927307,0.050000000745058,0.0458354912698268,294.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5466824173927307,0.050000000745058,0.0482669807970523,293.244140625,297.1499938964844,293.1499938964844,0.0543642863631248,-1138.5281982421875,304.1605529785156,0.7057302594184875,0.1019999906420707,0.072473868727684,293.2130432128906,297.1499938964844,293.1499938964844,0.1200384944677352,-2791.00390625,304.1563415527344,0.855988085269928,0.1864826679229736,0.1777215898036956,293.3711853027344,297.1499938964844,293.1499938964844,0.0041365646757185,-1552.1427001953125,296.7962951660156,0.5466824173927307,0.050000000745058,0.2289577722549438,291.1832275390625,291.1499938964844,275.3500061035156,272.7353820800781,286.265625,294.5536804199219,291.1832580566406,1.0,0.1711170077323913,0.943895697593689,0.943895697593689,1.0,1.0,-0.6879389882087708,0.2970582842826843,0.3908807337284088,0.1063142269849777,0.0,0.0,0.0174725223332643,25.809385299682617,25.0,0.3761833608150482,-3412.23046875,48.691104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,301.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0760130733251571,0.0,0.0,0.0,0.0,1.0,0.0041431789286434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717978253960609,0.0993680283427238,-0.0275702066719532,0.0,7.71436098148115e-05,0.0,0.0,3.793382406234741,0.0,0.0,0.0,0.2683528065681457,4.0,0.0,1.0
824460,293.31231689453125,297.1499938964844,293.1499938964844,0.0065393475815653,-462.821044921875,299.5384521484375,0.5456184148788452,0.050000000745058,0.0458432920277118,294.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5456184148788452,0.050000000745058,0.0482751950621604,293.25634765625,297.1499938964844,293.1499938964844,0.0506788566708564,-1090.490234375,304.1632385253906,0.6938185095787048,0.09712515771389,0.0694104731082916,293.2234802246094,297.1499938964844,293.1499938964844,0.117480456829071,-2742.7265625,304.1585388183594,0.8498080372810364,0.182751178741455,0.1746413558721542,293.3843688964844,297.1499938964844,293.1499938964844,0.0040451325476169,-1519.5074462890625,296.6842041015625,0.5456184148788452,0.050000000745058,0.2289967387914657,291.184814453125,291.1499938964844,275.3590393066406,272.7395324707031,286.27545166015625,294.5669250488281,291.1854553222656,1.0,0.1706567108631134,0.9441179633140564,0.9441179633140564,1.0,1.0,-0.6806327104568481,0.2939551472663879,0.3866775333881378,0.1047613248229026,0.0,0.0,0.0127715766429901,25.95232009887696,25.0,3.283857583999634,-3373.070068359375,47.95332717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,301.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.0753363519906997,0.0,0.0,0.0,0.0,1.0,0.0042888699099421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702275410294532,0.0992117151618003,-0.0289841778576374,0.0,7.645682489965111e-05,0.0,0.0,3.785631895065308,0.0,0.0,0.0,0.2682656049728393,4.0,0.0,1.0
824520,293.31231689453125,297.1499938964844,293.1499938964844,0.0065393475815653,-462.821044921875,299.5384521484375,0.5456184148788452,0.050000000745058,0.0458432920277118,294.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5456184148788452,0.050000000745058,0.0482751950621604,293.25634765625,297.1499938964844,293.1499938964844,0.0506788566708564,-1090.490234375,304.1632385253906,0.6938185095787048,0.09712515771389,0.0694104731082916,293.2234802246094,297.1499938964844,293.1499938964844,0.117480456829071,-2742.7265625,304.1585388183594,0.8498080372810364,0.182751178741455,0.1746413558721542,293.3843688964844,297.1499938964844,293.1499938964844,0.0040451325476169,-1519.5074462890625,296.6842041015625,0.5456184148788452,0.050000000745058,0.2289967387914657,291.184814453125,291.1499938964844,275.3590393066406,272.7395324707031,286.27545166015625,294.5669250488281,291.1854553222656,1.0,0.1706567108631134,0.9441179633140564,0.9441179633140564,1.0,1.0,-0.6806327104568481,0.2939551472663879,0.3866775333881378,0.1047613248229026,0.0,0.0,0.0127715766429901,25.95232009887696,25.0,3.283857583999634,-3373.070068359375,47.95332717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,301.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.0753363519906997,0.0,0.0,0.0,0.0,1.0,0.0042888699099421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702275410294532,0.0992117151618003,-0.0289841778576374,0.0,7.645682489965111e-05,0.0,0.0,3.785631895065308,0.0,0.0,0.0,0.2682656049728393,4.0,0.0,1.0
824580,293.3212585449219,297.1499938964844,293.1499938964844,0.0064650843851268,-459.0925903320313,299.4518127441406,0.5448257327079773,0.050000000745058,0.0458491742610931,294.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5448257327079773,0.050000000745058,0.0482813902199268,293.2635192871094,297.1499938964844,293.1499938964844,0.0471489429473876,-1045.3475341796875,304.1646423339844,0.6821483373641968,0.0929722860455513,0.0664232745766639,293.2285461425781,297.1499938964844,293.1499938964844,0.1153040304780006,-2702.070068359375,304.15924072265625,0.8443262577056885,0.179861381649971,0.1717666834592819,293.3937072753906,297.1499938964844,293.1499938964844,0.0039649861864745,-1491.9847412109375,296.5679016113281,0.5448257327079773,0.050000000745058,0.22902612388134,291.1688232421875,291.1499938964844,275.36407470703125,272.741943359375,286.271484375,294.5589294433594,291.15777587890625,1.0,0.1701428443193435,0.944340169429779,0.944340169429779,1.0,1.0,-0.6736472249031067,0.2909958362579345,0.3826513588428497,0.1032693088054657,0.0,0.0,0.0106378141790628,26.04713249206543,25.0,-52.74810409545898,-3212.601318359375,47.20831680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,301.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51953125,18000.0,0.0,0.0,0.0744934827089309,0.0,0.0,0.0,0.0,1.0,0.0049661314114928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620140433311462,0.0969030037522316,-0.034888956695795,0.0,7.560141239082441e-05,0.0,0.0,3.6869215965271,0.0,0.0,0.0,0.2677274942398071,4.0,0.0,1.0
824640,293.3212585449219,297.1499938964844,293.1499938964844,0.0064650843851268,-459.0925903320313,299.4518127441406,0.5448257327079773,0.050000000745058,0.0458491742610931,294.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5448257327079773,0.050000000745058,0.0482813902199268,293.2635192871094,297.1499938964844,293.1499938964844,0.0471489429473876,-1045.3475341796875,304.1646423339844,0.6821483373641968,0.0929722860455513,0.0664232745766639,293.2285461425781,297.1499938964844,293.1499938964844,0.1153040304780006,-2702.070068359375,304.15924072265625,0.8443262577056885,0.179861381649971,0.1717666834592819,293.3937072753906,297.1499938964844,293.1499938964844,0.0039649861864745,-1491.9847412109375,296.5679016113281,0.5448257327079773,0.050000000745058,0.22902612388134,291.1688232421875,291.1499938964844,275.36407470703125,272.741943359375,286.271484375,294.5589294433594,291.15777587890625,1.0,0.1701428443193435,0.944340169429779,0.944340169429779,1.0,1.0,-0.6736472249031067,0.2909958362579345,0.3826513588428497,0.1032693088054657,0.0,0.0,0.0106378141790628,26.04713249206543,25.0,-52.74810409545898,-3212.601318359375,47.20831680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,301.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51953125,18000.0,0.0,0.0,0.0744934827089309,0.0,0.0,0.0,0.0,1.0,0.0049661314114928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620140433311462,0.0969030037522316,-0.034888956695795,0.0,7.560141239082441e-05,0.0,0.0,3.6869215965271,0.0,0.0,0.0,0.2677274942398071,4.0,0.0,1.0
824700,293.3245849609375,297.1499938964844,293.1499938964844,0.0064368033781647,-458.0030212402344,299.4023742675781,0.5445544719696045,0.050000000745058,0.0458512045443058,294.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5445544719696045,0.050000000745058,0.0482835248112678,293.26617431640625,297.1499938964844,293.1499938964844,0.0455833449959754,-1025.67333984375,304.1648254394531,0.6767386198043823,0.0910117328166961,0.0650309771299362,293.2300720214844,297.1499938964844,293.1499938964844,0.1145292669534683,-2687.963623046875,304.1589660644531,0.8420188426971436,0.1785633265972137,0.1705028414726257,293.397216796875,297.1499938964844,293.1499938964844,0.0039307195693254,-1481.2119140625,296.49884033203125,0.5445544719696045,0.050000000745058,0.2290362566709518,291.13916015625,291.1499938964844,275.3651733398437,272.7425231933594,286.2696228027344,294.5559997558594,291.133544921875,1.0,0.1698777079582214,0.9444512724876404,0.9444512724876404,1.0,1.0,-0.6704766154289246,0.289654016494751,0.3808225691318512,0.1025927364826202,0.0,0.0,0.0143741965293884,26.07316970825196,25.0,-33.79775619506836,-3323.9326171875,46.85373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,301.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.359375,18000.0,0.0,0.0,0.0738877058029174,0.0,0.0,0.0,0.0,1.0,0.0047127362340688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067941278219223,0.1007559671998024,-0.0328146889805793,0.0,7.498663035221398e-05,0.0,0.0,3.8379104137420654,0.0,0.0,0.0,0.2682640552520752,4.0,0.0,1.0
824760,293.327392578125,297.1499938964844,293.1499938964844,0.0063977669924497,-455.5863037109375,299.36688232421875,0.5443330407142639,0.050000000745058,0.0458528660237789,294.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5443330407142639,0.050000000745058,0.0482852794229984,293.2684020996094,297.1499938964844,293.1499938964844,0.0438337177038192,-1003.31689453125,304.1653137207031,0.6715036630630493,0.0891023427248001,0.0636802911758422,293.231201171875,297.1499938964844,293.1499938964844,0.1133983507752418,-2666.3037109375,304.159423828125,0.8398810625076294,0.1773254871368408,0.169307142496109,293.4001770019531,297.1499938964844,293.1499938964844,0.003893022891134,-1466.8411865234375,296.4516906738281,0.5443330407142639,0.050000000745058,0.229044571518898,291.1454772949219,291.1499938964844,275.3653564453125,272.7427062988281,286.2680358886719,294.55426025390625,291.15655517578125,1.0,0.1696094125509262,0.9445882439613342,0.9445882439613342,1.0,1.0,-0.6674346327781677,0.2883679270744324,0.3790667057037353,0.1019443646073341,0.0,0.0,0.0143184401094913,26.09065818786621,25.0,26.881563186645508,-3370.473388671875,46.50691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,301.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.0734249204397201,0.0,0.0,0.0,0.0,1.0,0.0044848639518022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707090944051742,0.101528599858284,-0.0308195017278194,0.0,7.451696001226082e-05,0.0,0.0,3.873638153076172,0.0,0.0,0.0,0.268464595079422,4.0,0.0,1.0
824820,293.3319396972656,297.1499938964844,293.1499938964844,0.0063148764893412,-450.54779052734375,299.3046875,0.5439830422401428,0.050000000745058,0.0458555109798908,294.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5439830422401428,0.050000000745058,0.048288058489561,293.2720031738281,297.1499938964844,293.1499938964844,0.04044995829463,-960.302490234375,304.1658020019531,0.6613702178001404,0.0853713303804397,0.0610556527972221,293.2326965332031,297.1499938964844,293.1499938964844,0.111295185983181,-2626.088134765625,304.1596984863281,0.8359205722808838,0.1749641895294189,0.1670444160699844,293.405029296875,297.1499938964844,293.1499938964844,0.0038092003669589,-1435.2926025390625,296.3706970214844,0.5439830422401428,0.050000000745058,0.2290577590465545,291.17755126953125,291.1499938964844,275.3631286621094,272.7419128417969,286.2649841308594,294.5531005859375,291.16473388671875,1.0,0.1690674275159835,0.9448621273040771,0.9448621273040771,1.0,1.0,-0.6615914702415466,0.2858997285366058,0.3756917715072632,0.1006997525691986,0.0,0.0,0.0073233293369412,26.10967445373535,25.0,-54.42136764526367,-3019.000244140625,45.82971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,300.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1875,18000.0,0.0,0.0,0.0727649852633476,0.0,0.0,0.0,0.0,1.0,0.0056635071523487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531045533716678,0.0928651243448257,-0.0397605709731578,0.0,7.384720811387524e-05,0.0,0.0,3.527262926101685,0.0,0.0,0.0,0.2670355141162872,4.0,0.0,1.0
824880,293.3319396972656,297.1499938964844,293.1499938964844,0.0063148764893412,-450.54779052734375,299.3046875,0.5439830422401428,0.050000000745058,0.0458555109798908,294.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5439830422401428,0.050000000745058,0.048288058489561,293.2720031738281,297.1499938964844,293.1499938964844,0.04044995829463,-960.302490234375,304.1658020019531,0.6613702178001404,0.0853713303804397,0.0610556527972221,293.2326965332031,297.1499938964844,293.1499938964844,0.111295185983181,-2626.088134765625,304.1596984863281,0.8359205722808838,0.1749641895294189,0.1670444160699844,293.405029296875,297.1499938964844,293.1499938964844,0.0038092003669589,-1435.2926025390625,296.3706970214844,0.5439830422401428,0.050000000745058,0.2290577590465545,291.17755126953125,291.1499938964844,275.3631286621094,272.7419128417969,286.2649841308594,294.5531005859375,291.16473388671875,1.0,0.1690674275159835,0.9448621273040771,0.9448621273040771,1.0,1.0,-0.6615914702415466,0.2858997285366058,0.3756917715072632,0.1006997525691986,0.0,0.0,0.0073233293369412,26.10967445373535,25.0,-54.42136764526367,-3019.000244140625,45.82971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,300.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1875,18000.0,0.0,0.0,0.0727649852633476,0.0,0.0,0.0,0.0,1.0,0.0056635071523487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531045533716678,0.0928651243448257,-0.0397605709731578,0.0,7.384720811387524e-05,0.0,0.0,3.527262926101685,0.0,0.0,0.0,0.2670355141162872,4.0,0.0,1.0
824940,293.3348999023437,297.1499938964844,293.1499938964844,0.0062718926928937,-449.2632141113281,299.2023010253906,0.5437166094779968,0.050000000745058,0.0458575338125228,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5437166094779968,0.050000000745058,0.0482901893556118,293.2746276855469,297.1499938964844,293.1499938964844,0.0376087389886379,-925.048828125,304.16534423828125,0.6516011953353882,0.0817483142018318,0.0585040971636772,293.2333374023437,297.1499938964844,293.1499938964844,0.1101772859692573,-2606.11376953125,304.1584777832031,0.8322537541389465,0.1727355718612671,0.1649087965488433,293.40826416015625,297.1499938964844,293.1499938964844,0.003751550335437,-1417.9830322265625,296.2235107421875,0.5437166094779968,0.050000000745058,0.2290678769350052,291.09521484375,291.1499938964844,275.35760498046875,272.7396850585937,286.2640075683594,294.5580444335937,291.1177673339844,1.0,0.1685232371091842,0.94513601064682,0.94513601064682,1.0,1.0,-0.6559833884239197,0.2835334837436676,0.3724498748779297,0.0995056927204132,0.0,0.0,0.0220363270491361,26.114477157592773,25.0,47.00334548950195,-3385.3896484375,45.17162704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,301.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.556640625,18000.0,0.0,0.0,0.0714089125394821,0.0,0.0,0.0,0.0,1.0,0.0046252808533608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721713230013847,0.1042482778429985,-0.032076958566904,0.0,7.247096800711006e-05,0.0,0.0,3.9779016971588135,0.0,0.0,0.0,0.2687216997146606,4.0,0.0,1.0
825000,293.3348999023437,297.1499938964844,293.1499938964844,0.0062718926928937,-449.2632141113281,299.2023010253906,0.5437166094779968,0.050000000745058,0.0458575338125228,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5437166094779968,0.050000000745058,0.0482901893556118,293.2746276855469,297.1499938964844,293.1499938964844,0.0376087389886379,-925.048828125,304.16534423828125,0.6516011953353882,0.0817483142018318,0.0585040971636772,293.2333374023437,297.1499938964844,293.1499938964844,0.1101772859692573,-2606.11376953125,304.1584777832031,0.8322537541389465,0.1727355718612671,0.1649087965488433,293.40826416015625,297.1499938964844,293.1499938964844,0.003751550335437,-1417.9830322265625,296.2235107421875,0.5437166094779968,0.050000000745058,0.2290678769350052,291.09521484375,291.1499938964844,275.35760498046875,272.7396850585937,286.2640075683594,294.5580444335937,291.1177673339844,1.0,0.1685232371091842,0.94513601064682,0.94513601064682,1.0,1.0,-0.6559833884239197,0.2835334837436676,0.3724498748779297,0.0995056927204132,0.0,0.0,0.0220363270491361,26.114477157592773,25.0,47.00334548950195,-3385.3896484375,45.17162704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,301.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.556640625,18000.0,0.0,0.0,0.0714089125394821,0.0,0.0,0.0,0.0,1.0,0.0046252808533608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721713230013847,0.1042482778429985,-0.032076958566904,0.0,7.247096800711006e-05,0.0,0.0,3.9779016971588135,0.0,0.0,0.0,0.2687216997146606,4.0,0.0,1.0
825060,293.33740234375,297.1499938964844,293.1499938964844,0.0061698593199253,-441.7448425292969,299.1719665527344,0.5435020327568054,0.050000000745058,0.0458591692149639,294.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.5435020327568054,0.050000000745058,0.0482919141650199,293.27667236328125,297.1499938964844,293.1499938964844,0.0340613164007663,-878.6818237304688,304.1661071777344,0.642139196395874,0.0781751126050949,0.0560065321624279,293.2335510253906,297.1499938964844,293.1499938964844,0.1075397506356239,-2553.98974609375,304.15997314453125,0.8287814259529114,0.1705850213766098,0.1628664433956146,293.4110412597656,297.1499938964844,293.1499938964844,0.0036601149477064,-1379.335205078125,296.1913757324219,0.5435020327568054,0.050000000745058,0.2290760427713394,291.2018737792969,291.1499938964844,275.3490600585937,272.7361145019531,286.2611389160156,294.5623779296875,291.2096862792969,1.0,0.1679813116788864,0.9454141855239868,0.9454141855239868,1.0,1.0,-0.6505487561225891,0.2812428474426269,0.3693059086799621,0.0983494520187377,0.0,0.0,0.0069898860529065,26.11069869995117,25.0,63.77483749389648,-3218.74365234375,44.53117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,301.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.0711849555373191,0.0,0.0,0.0,0.0,1.0,0.0048378542996943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638567358255386,0.0977578908205032,-0.0339011587202549,0.0,7.22436816431582e-05,0.0,0.0,3.7281651496887207,0.0,0.0,0.0,0.2678692638874054,4.0,0.0,1.0
825120,293.33740234375,297.1499938964844,293.1499938964844,0.0061698593199253,-441.7448425292969,299.1719665527344,0.5435020327568054,0.050000000745058,0.0458591692149639,294.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.5435020327568054,0.050000000745058,0.0482919141650199,293.27667236328125,297.1499938964844,293.1499938964844,0.0340613164007663,-878.6818237304688,304.1661071777344,0.642139196395874,0.0781751126050949,0.0560065321624279,293.2335510253906,297.1499938964844,293.1499938964844,0.1075397506356239,-2553.98974609375,304.15997314453125,0.8287814259529114,0.1705850213766098,0.1628664433956146,293.4110412597656,297.1499938964844,293.1499938964844,0.0036601149477064,-1379.335205078125,296.1913757324219,0.5435020327568054,0.050000000745058,0.2290760427713394,291.2018737792969,291.1499938964844,275.3490600585937,272.7361145019531,286.2611389160156,294.5623779296875,291.2096862792969,1.0,0.1679813116788864,0.9454141855239868,0.9454141855239868,1.0,1.0,-0.6505487561225891,0.2812428474426269,0.3693059086799621,0.0983494520187377,0.0,0.0,0.0069898860529065,26.11069869995117,25.0,63.77483749389648,-3218.74365234375,44.53117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,301.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.0711849555373191,0.0,0.0,0.0,0.0,1.0,0.0048378542996943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638567358255386,0.0977578908205032,-0.0339011587202549,0.0,7.22436816431582e-05,0.0,0.0,3.7281651496887207,0.0,0.0,0.0,0.2678692638874054,4.0,0.0,1.0
825180,293.33905029296875,297.1499938964844,293.1499938964844,0.0061528580263257,-443.9535217285156,299.03857421875,0.543303906917572,0.050000000745058,0.0458606854081153,294.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.543303906917572,0.050000000745058,0.048293512314558,293.27838134765625,297.1499938964844,293.1499938964844,0.0318490713834762,-852.0362548828125,304.1643371582031,0.6327325105667114,0.0746177658438682,0.0535119958221912,293.2333984375,297.1499938964844,293.1499938964844,0.107655681669712,-2559.885498046875,304.15625,0.8253812193870544,0.1684941500425338,0.1608718931674957,293.4129638671875,297.1499938964844,293.1499938964844,0.0036045566666871,-1368.846923828125,295.99383544921875,0.543303906917572,0.050000000745058,0.229083627462387,291.03778076171875,291.1499938964844,275.3376770019531,272.73126220703125,286.2594299316406,294.57061767578125,290.9881591796875,1.0,0.1674423813819885,0.9456923007965088,0.9456923007965088,1.0,1.0,-0.6451741456985474,0.2789795994758606,0.3661945164203644,0.0972066447138786,0.0,0.0,0.0271420944482088,26.104434967041016,25.0,-156.12620544433594,-3343.4150390625,43.90151596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40203857421875,299.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.71875,18000.0,0.0,0.0,0.0696942582726478,0.0,0.0,0.0,0.0,1.0,0.0053658736869692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703628957271575,0.1081027016043663,-0.0377398021519184,0.0,7.073080632835627e-05,0.0,0.0,4.108126640319824,0.0,0.0,0.0,0.2687359750270843,4.0,0.0,1.0
825240,293.33905029296875,297.1499938964844,293.1499938964844,0.0061528580263257,-443.9535217285156,299.03857421875,0.543303906917572,0.050000000745058,0.0458606854081153,294.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.543303906917572,0.050000000745058,0.048293512314558,293.27838134765625,297.1499938964844,293.1499938964844,0.0318490713834762,-852.0362548828125,304.1643371582031,0.6327325105667114,0.0746177658438682,0.0535119958221912,293.2333984375,297.1499938964844,293.1499938964844,0.107655681669712,-2559.885498046875,304.15625,0.8253812193870544,0.1684941500425338,0.1608718931674957,293.4129638671875,297.1499938964844,293.1499938964844,0.0036045566666871,-1368.846923828125,295.99383544921875,0.543303906917572,0.050000000745058,0.229083627462387,291.03778076171875,291.1499938964844,275.3376770019531,272.73126220703125,286.2594299316406,294.57061767578125,290.9881591796875,1.0,0.1674423813819885,0.9456923007965088,0.9456923007965088,1.0,1.0,-0.6451741456985474,0.2789795994758606,0.3661945164203644,0.0972066447138786,0.0,0.0,0.0271420944482088,26.104434967041016,25.0,-156.12620544433594,-3343.4150390625,43.90151596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40203857421875,299.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.71875,18000.0,0.0,0.0,0.0696942582726478,0.0,0.0,0.0,0.0,1.0,0.0053658736869692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703628957271575,0.1081027016043663,-0.0377398021519184,0.0,7.073080632835627e-05,0.0,0.0,4.108126640319824,0.0,0.0,0.0,0.2687359750270843,4.0,0.0,1.0
825300,293.33941650390625,297.1499938964844,293.1499938964844,0.0061197211034595,-441.1343688964844,299.0071105957031,0.5432232022285461,0.050000000745058,0.0458613075315952,294.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5432232022285461,0.050000000745058,0.0482941642403602,293.2789306640625,297.1499938964844,293.1499938964844,0.0301661267876625,-829.1575317382812,304.1648254394531,0.6281001567840576,0.0728838443756103,0.0522897131741046,293.2331237792969,297.1499938964844,293.1499938964844,0.1063796058297157,-2534.33642578125,304.1575012207031,0.8237532377243042,0.1674928814172744,0.159913420677185,293.4134521484375,297.1499938964844,293.1499938964844,0.0035808589309453,-1357.353515625,295.9505615234375,0.5432232022285461,0.050000000745058,0.2290867269039154,291.0442810058594,291.1499938964844,275.3310241699219,272.7283935546875,286.2593078613281,294.5770568847656,291.0953674316406,1.0,0.1671752035617828,0.9458314180374146,0.9458314180374146,1.0,1.0,-0.642562210559845,0.2778806984424591,0.3646815121173858,0.0966512262821197,0.0,0.0,0.0352229326963424,26.098331451416016,25.0,108.48197174072266,-3437.05224609375,43.59450912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4059753417969,302.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.10546875,18000.0,0.0,0.0,0.0691273957490921,0.0,0.0,0.0,0.0,1.0,0.0045740036293864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761360898613929,0.1077716127038002,-0.0316355228424072,0.0,7.015551818767563e-05,0.0,0.0,4.117879390716553,0.0,0.0,0.0,0.2691980600357055,4.0,0.0,1.0
825360,293.3401184082031,297.1499938964844,293.1499938964844,0.0060500921681523,-435.1933898925781,299.0202331542969,0.5431475043296814,0.050000000745058,0.045861892402172,294.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5431475043296814,0.050000000745058,0.0482947789132595,293.27947998046875,297.1499938964844,293.1499938964844,0.0282760914415121,-805.9930419921875,304.16552734375,0.6234243512153625,0.0711410492658615,0.0510767549276351,293.2328491210937,297.1499938964844,293.1499938964844,0.1045622527599334,-2497.345703125,304.159423828125,0.8221458196640015,0.166493535041809,0.1589698046445846,293.414306640625,297.1499938964844,293.1499938964844,0.0035256240516901,-1331.236083984375,295.97882080078125,0.5431475043296814,0.050000000745058,0.2290896475315094,291.1658935546875,291.1499938964844,275.3237609863281,272.7252502441406,286.2570495605469,294.580322265625,291.19970703125,1.0,0.1669098138809204,0.94597589969635,0.94597589969635,1.0,1.0,-0.6399790048599243,0.2767943739891052,0.3631846010684967,0.0961023941636085,0.0,0.0,0.0217895489186048,26.091535568237305,25.0,156.83636474609375,-3399.607177734375,43.29157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,302.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.0692426189780235,0.0,0.0,0.0,0.0,1.0,0.0043365899473428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746315047144889,0.1041046157479286,-0.0294731054455041,0.0,7.027245737845078e-05,0.0,0.0,3.981710910797119,0.0,0.0,0.0,0.2689484655857086,4.0,0.0,1.0
825420,293.3417053222656,297.1499938964844,293.1499938964844,0.005959304049611,-428.8741760253906,298.9823913574219,0.5429748296737671,0.050000000745058,0.0458632186055183,294.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5429748296737671,0.050000000745058,0.0482961796224117,293.28082275390625,297.1499938964844,293.1499938964844,0.025318220257759,-760.0333251953125,304.1652526855469,0.6132810115814209,0.0675877183675766,0.0486079081892967,293.232421875,297.1499938964844,293.1499938964844,0.1024561077356338,-2455.77099609375,304.1596984863281,0.8188579082489014,0.1644836366176605,0.1570737957954406,293.41619873046875,297.1499938964844,293.1499938964844,0.003436105325818,-1295.2548828125,295.9335327148437,0.5429748296737671,0.050000000745058,0.2290962785482406,291.2467041015625,291.1499938964844,275.3074951171875,272.7181396484375,286.2512512207031,294.58563232421875,291.2374267578125,1.0,0.1663822531700134,0.946264922618866,0.946264922618866,1.0,1.0,-0.6347519159317017,0.2745972871780395,0.3601546287536621,0.0949929431080818,0.0,0.0,0.0014369986020028,26.081905364990234,25.0,-28.05754852294922,-2619.7568359375,42.68765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,300.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.599609375,18000.0,0.0,0.0,0.0696300715208053,0.0,0.0,0.0,0.0,1.0,0.0066077094525098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382738150656223,0.08390873670578,-0.0456349216401577,0.0,7.06656719557941e-05,0.0,0.0,3.1823153495788574,0.0,0.0,0.0,0.2656392455101013,4.0,0.0,1.0
825480,293.3417053222656,297.1499938964844,293.1499938964844,0.005959304049611,-428.8741760253906,298.9823913574219,0.5429748296737671,0.050000000745058,0.0458632186055183,294.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5429748296737671,0.050000000745058,0.0482961796224117,293.28082275390625,297.1499938964844,293.1499938964844,0.025318220257759,-760.0333251953125,304.1652526855469,0.6132810115814209,0.0675877183675766,0.0486079081892967,293.232421875,297.1499938964844,293.1499938964844,0.1024561077356338,-2455.77099609375,304.1596984863281,0.8188579082489014,0.1644836366176605,0.1570737957954406,293.41619873046875,297.1499938964844,293.1499938964844,0.003436105325818,-1295.2548828125,295.9335327148437,0.5429748296737671,0.050000000745058,0.2290962785482406,291.2467041015625,291.1499938964844,275.3074951171875,272.7181396484375,286.2512512207031,294.58563232421875,291.2374267578125,1.0,0.1663822531700134,0.946264922618866,0.946264922618866,1.0,1.0,-0.6347519159317017,0.2745972871780395,0.3601546287536621,0.0949929431080818,0.0,0.0,0.0014369986020028,26.081905364990234,25.0,-28.05754852294922,-2619.7568359375,42.68765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,300.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.599609375,18000.0,0.0,0.0,0.0696300715208053,0.0,0.0,0.0,0.0,1.0,0.0066077094525098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382738150656223,0.08390873670578,-0.0456349216401577,0.0,7.06656719557941e-05,0.0,0.0,3.1823153495788574,0.0,0.0,0.0,0.2656392455101013,4.0,0.0,1.0
825540,293.3415832519531,297.1499938964844,293.1499938964844,0.0060158791020512,-438.5666809082031,298.7510986328125,0.542809784412384,0.050000000745058,0.0458644926548004,294.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86083984375,0.542809784412384,0.050000000745058,0.0482975207269191,293.28173828125,297.1499938964844,293.1499938964844,0.0239095948636531,-743.6471557617188,304.16259765625,0.6017698049545288,0.0640889778733253,0.0461359582841396,293.23162841796875,297.1499938964844,293.1499938964844,0.1043939739465713,-2500.204833984375,304.1534118652344,0.8155892491340637,0.1625562757253646,0.155218705534935,293.41632080078125,297.1499938964844,293.1499938964844,0.0034265024587512,-1310.757080078125,295.5788879394531,0.542809784412384,0.050000000745058,0.2291026413440704,290.8390808105469,291.1499938964844,275.2891540527344,272.7100524902344,286.2508544921875,294.6017150878906,290.8832397460937,1.0,0.1658592373132705,0.9465538859367372,0.9465538859367372,1.0,1.0,-0.6295697093009949,0.27242112159729,0.3571485579013824,0.093893252313137,0.0,0.0,0.0669649764895439,26.071346282958984,25.0,13.668604850769045,-3488.853271484375,42.09383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,301.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.0667207688093185,0.0,0.0,0.0,0.0,1.0,0.0048983730375766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797493755817413,0.1140973791480064,-0.0343479998409748,0.0,6.771309563191608e-05,0.0,0.0,4.35460090637207,0.0,0.0,0.0,0.2697181105613708,4.0,0.0,1.0
825600,293.3415832519531,297.1499938964844,293.1499938964844,0.0060158791020512,-438.5666809082031,298.7510986328125,0.542809784412384,0.050000000745058,0.0458644926548004,294.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86083984375,0.542809784412384,0.050000000745058,0.0482975207269191,293.28173828125,297.1499938964844,293.1499938964844,0.0239095948636531,-743.6471557617188,304.16259765625,0.6017698049545288,0.0640889778733253,0.0461359582841396,293.23162841796875,297.1499938964844,293.1499938964844,0.1043939739465713,-2500.204833984375,304.1534118652344,0.8155892491340637,0.1625562757253646,0.155218705534935,293.41632080078125,297.1499938964844,293.1499938964844,0.0034265024587512,-1310.757080078125,295.5788879394531,0.542809784412384,0.050000000745058,0.2291026413440704,290.8390808105469,291.1499938964844,275.2891540527344,272.7100524902344,286.2508544921875,294.6017150878906,290.8832397460937,1.0,0.1658592373132705,0.9465538859367372,0.9465538859367372,1.0,1.0,-0.6295697093009949,0.27242112159729,0.3571485579013824,0.093893252313137,0.0,0.0,0.0669649764895439,26.071346282958984,25.0,13.668604850769045,-3488.853271484375,42.09383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,301.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.54296875,18000.0,0.0,0.0,0.0667207688093185,0.0,0.0,0.0,0.0,1.0,0.0048983730375766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797493755817413,0.1140973791480064,-0.0343479998409748,0.0,6.771309563191608e-05,0.0,0.0,4.35460090637207,0.0,0.0,0.0,0.2697181105613708,4.0,0.0,1.0
