time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3422241210937,297.1499938964844,293.1499938964844,0.0058439224958419,-422.1486511230469,298.8367004394531,0.5426898002624512,0.050000000745058,0.0458654277026653,294.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5426898002624512,0.050000000745058,0.0482985042035579,293.2822265625,297.1499938964844,293.1499938964844,0.02046131901443,-684.6280517578125,304.1640625,0.5896970629692078,0.0606522299349308,0.0437490604817867,293.2305908203125,297.1499938964844,293.1499938964844,0.0996208190917968,-2400.898193359375,304.1600036621094,0.8124797344207764,0.1606956124305725,0.1534674614667892,293.41729736328125,297.1499938964844,293.1499938964844,0.0033062086440622,-1247.6207275390625,295.7276916503906,0.5426898002624512,0.050000000745058,0.2291073054075241,291.2166748046875,291.1499938964844,275.2689514160156,272.7010803222656,286.244140625,294.6094055175781,291.2572937011719,1.0,0.1653454899787902,0.9468560814857484,0.9468560814857484,1.0,1.0,-0.6246113777160645,0.2703412473201751,0.3542701005935669,0.092842049896717,0.0,0.0,0.0320677384734153,26.053754806518555,25.0,255.80958557128903,-3444.18994140625,41.52326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,303.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.712890625,18000.0,0.0,0.0,0.0674531385302543,0.0,0.0,0.0,0.0,1.0,0.0038794220890849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790271311998367,0.1040136665105819,-0.0249865334481,0.0,6.845636380603537e-05,0.0,0.0,3.988224506378174,0.0,0.0,0.0,0.2692244946956634,4.0,0.0,1.0
825720,293.3422241210937,297.1499938964844,293.1499938964844,0.0058439224958419,-422.1486511230469,298.8367004394531,0.5426898002624512,0.050000000745058,0.0458654277026653,294.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5426898002624512,0.050000000745058,0.0482985042035579,293.2822265625,297.1499938964844,293.1499938964844,0.02046131901443,-684.6280517578125,304.1640625,0.5896970629692078,0.0606522299349308,0.0437490604817867,293.2305908203125,297.1499938964844,293.1499938964844,0.0996208190917968,-2400.898193359375,304.1600036621094,0.8124797344207764,0.1606956124305725,0.1534674614667892,293.41729736328125,297.1499938964844,293.1499938964844,0.0033062086440622,-1247.6207275390625,295.7276916503906,0.5426898002624512,0.050000000745058,0.2291073054075241,291.2166748046875,291.1499938964844,275.2689514160156,272.7010803222656,286.244140625,294.6094055175781,291.2572937011719,1.0,0.1653454899787902,0.9468560814857484,0.9468560814857484,1.0,1.0,-0.6246113777160645,0.2703412473201751,0.3542701005935669,0.092842049896717,0.0,0.0,0.0320677384734153,26.053754806518555,25.0,255.80958557128903,-3444.18994140625,41.52326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,303.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.712890625,18000.0,0.0,0.0,0.0674531385302543,0.0,0.0,0.0,0.0,1.0,0.0038794220890849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790271311998367,0.1040136665105819,-0.0249865334481,0.0,6.845636380603537e-05,0.0,0.0,3.988224506378174,0.0,0.0,0.0,0.2692244946956634,4.0,0.0,1.0
825780,293.34375,297.1499938964844,293.1499938964844,0.0057530188933014,-415.5514221191406,298.8044738769531,0.5425112843513489,0.050000000745058,0.0458668060600757,294.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.5425112843513489,0.050000000745058,0.0482999570667743,293.28350830078125,297.1499938964844,293.1499938964844,0.0180670656263828,-641.8617553710938,304.163330078125,0.5759873390197754,0.0570464469492435,0.0412524975836277,293.23004150390625,297.1499938964844,293.1499938964844,0.0975327715277671,-2359.13037109375,304.1600646972656,0.8091140985488892,0.1587694436311721,0.1516588628292083,293.41912841796875,297.1499938964844,293.1499938964844,0.0032169485930353,-1211.1925048828125,295.6909484863281,0.5425112843513489,0.050000000745058,0.2291142046451568,291.3085632324219,291.1499938964844,275.24713134765625,272.6912841796875,286.2346496582031,294.6128234863281,291.3116455078125,1.0,0.1648352593183517,0.9471582174301147,0.9471582174301147,1.0,1.0,-0.61945641040802,0.2681796252727508,0.3512767553329468,0.0917513743042945,0.0,0.0,0.0026045979466289,26.04664421081543,25.0,89.59803009033203,-3047.98046875,40.94770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,301.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18082.505859375,18000.0,0.0,0.0,0.0686698257923126,0.0,0.0,0.0,0.0,1.0,0.0049689058214426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05788504332304,0.0928476378321647,-0.0349625945091247,0.0,6.969113746890798e-05,0.0,0.0,3.539477586746216,0.0,0.0,0.0,0.2671297490596771,4.0,0.0,1.0
825840,293.34375,297.1499938964844,293.1499938964844,0.0057530188933014,-415.5514221191406,298.8044738769531,0.5425112843513489,0.050000000745058,0.0458668060600757,294.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.5425112843513489,0.050000000745058,0.0482999570667743,293.28350830078125,297.1499938964844,293.1499938964844,0.0180670656263828,-641.8617553710938,304.163330078125,0.5759873390197754,0.0570464469492435,0.0412524975836277,293.23004150390625,297.1499938964844,293.1499938964844,0.0975327715277671,-2359.13037109375,304.1600646972656,0.8091140985488892,0.1587694436311721,0.1516588628292083,293.41912841796875,297.1499938964844,293.1499938964844,0.0032169485930353,-1211.1925048828125,295.6909484863281,0.5425112843513489,0.050000000745058,0.2291142046451568,291.3085632324219,291.1499938964844,275.24713134765625,272.6912841796875,286.2346496582031,294.6128234863281,291.3116455078125,1.0,0.1648352593183517,0.9471582174301147,0.9471582174301147,1.0,1.0,-0.61945641040802,0.2681796252727508,0.3512767553329468,0.0917513743042945,0.0,0.0,0.0026045979466289,26.04664421081543,25.0,89.59803009033203,-3047.98046875,40.94770812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,301.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18082.505859375,18000.0,0.0,0.0,0.0686698257923126,0.0,0.0,0.0,0.0,1.0,0.0049689058214426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05788504332304,0.0928476378321647,-0.0349625945091247,0.0,6.969113746890798e-05,0.0,0.0,3.539477586746216,0.0,0.0,0.0,0.2671297490596771,4.0,0.0,1.0
825900,293.34429931640625,297.1499938964844,293.1499938964844,0.0057355994358658,-416.01507568359375,298.7467041015625,0.5424139499664307,0.050000000745058,0.0458675622940063,294.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.5424139499664307,0.050000000745058,0.0483007505536079,293.2841491699219,297.1499938964844,293.1499938964844,0.0171984080225229,-626.7902221679688,304.1624755859375,0.5686230063438416,0.0552284158766269,0.0399826429784297,293.2297668457031,297.1499938964844,293.1499938964844,0.0976036638021469,-2362.39453125,304.1580505371094,0.8073697686195374,0.1578103750944137,0.1507489532232284,293.4198608398437,297.1499938964844,293.1499938964844,0.0031773275695741,-1200.86962890625,295.6064147949219,0.5424139499664307,0.050000000745058,0.2291179597377777,291.25341796875,291.1499938964844,275.2357177734375,272.68609619140625,286.2305603027344,294.6161804199219,291.1365051269531,1.0,0.1645807325839996,0.9473093152046204,0.9473093152046204,1.0,1.0,-0.6168467998504639,0.2670859098434448,0.349760890007019,0.0911996662616729,0.0,0.0,4.631391857401468e-05,26.044553756713867,25.0,-675.1966552734375,-245.61561584472656,40.66011428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,298.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.83984375,18000.0,0.0,0.0,0.0685564950108528,0.0,0.0,0.0,0.0,1.0,0.0102337468415498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021751848980784,0.0644951462745666,-0.0623199567198753,0.0,6.957612640690058e-05,0.0,0.0,2.414867401123047,0.0,0.0,0.0,0.2627467215061188,4.0,0.0,1.0
825960,293.34344482421875,297.1499938964844,293.1499938964844,0.0058530466631054,-432.3602294921875,298.488037109375,0.5423278212547302,0.050000000745058,0.0458682291209697,294.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7985534667969,0.5423278212547302,0.050000000745058,0.0483014546334743,293.2844543457031,297.1499938964844,293.1499938964844,0.0172370690852403,-634.6831665039062,304.16015625,0.5611140131950378,0.0534682869911193,0.0387260019779205,293.2292175292969,297.1499938964844,293.1499938964844,0.1017861887812614,-2454.083251953125,304.14898681640625,0.8056509494781494,0.1569058299064636,0.1498631238937378,293.4190979003906,297.1499938964844,293.1499938964844,0.0032003847882151,-1235.9742431640625,295.2027282714844,0.5423278212547302,0.050000000745058,0.2291212975978851,290.71417236328125,291.1499938964844,275.2239685058594,272.6807861328125,286.2317810058594,294.6282653808594,290.556396484375,1.0,0.164327323436737,0.9474670886993408,0.9474670886993408,1.0,1.0,-0.614281177520752,0.2660114467144012,0.3482697606086731,0.0906571373343467,0.0,0.0,0.0807729139924049,26.04060173034668,25.0,-444.891845703125,-3413.674072265625,40.376800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,300.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17813.03125,18000.0,0.0,0.0,0.0651253908872604,0.0,0.0,0.0,0.0,1.0,0.0058038844726979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075971208512783,0.1165460124611854,-0.0405748076736927,0.0,6.609399861190468e-05,0.0,0.0,4.424966812133789,0.0,0.0,0.0,0.2694406807422638,4.0,0.0,1.0
826020,293.3424987792969,297.1499938964844,293.1499938964844,0.0056871976703405,-413.6683044433594,298.5958557128906,0.5422429442405701,0.050000000745058,0.0458688959479332,294.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.5422429442405701,0.050000000745058,0.0483021587133407,293.2841186523437,297.1499938964844,293.1499938964844,0.0144957909360528,-572.0237426757812,304.1613464355469,0.546654999256134,0.0501318387687206,0.036379586905241,293.2276306152344,297.1499938964844,293.1499938964844,0.0959638431668281,-2330.682373046875,304.1591796875,0.8025778532028198,0.1552217304706573,0.1482563763856887,293.41851806640625,297.1499938964844,293.1499938964844,0.003117247717455,-1180.1678466796875,295.3829650878906,0.5422429442405701,0.050000000745058,0.2291246354579925,291.12237548828125,291.1499938964844,275.1996154785156,272.6696472167969,286.2278747558594,294.64501953125,291.2271423339844,1.0,0.1638303995132446,0.9477826356887816,0.9477826356887816,1.0,1.0,-0.6095426082611084,0.2640289962291717,0.3455135822296142,0.0896549224853515,0.0,0.0,0.0720701590180397,26.018291473388672,25.0,451.2322998046875,-3675.070068359375,39.8416633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,304.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.0651314109563827,0.0,0.0,0.0,0.0,1.0,0.0029305357020348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946544185280799,0.1100987568497657,-0.0154443392530083,0.0,6.610010314034298e-05,0.0,0.0,4.247758865356445,0.0,0.0,0.0,0.2704761028289795,4.0,0.0,1.0
826080,293.3424987792969,297.1499938964844,293.1499938964844,0.0056871976703405,-413.6683044433594,298.5958557128906,0.5422429442405701,0.050000000745058,0.0458688959479332,294.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.5422429442405701,0.050000000745058,0.0483021587133407,293.2841186523437,297.1499938964844,293.1499938964844,0.0144957909360528,-572.0237426757812,304.1613464355469,0.546654999256134,0.0501318387687206,0.036379586905241,293.2276306152344,297.1499938964844,293.1499938964844,0.0959638431668281,-2330.682373046875,304.1591796875,0.8025778532028198,0.1552217304706573,0.1482563763856887,293.41851806640625,297.1499938964844,293.1499938964844,0.003117247717455,-1180.1678466796875,295.3829650878906,0.5422429442405701,0.050000000745058,0.2291246354579925,291.12237548828125,291.1499938964844,275.1996154785156,272.6696472167969,286.2278747558594,294.64501953125,291.2271423339844,1.0,0.1638303995132446,0.9477826356887816,0.9477826356887816,1.0,1.0,-0.6095426082611084,0.2640289962291717,0.3455135822296142,0.0896549224853515,0.0,0.0,0.0720701590180397,26.018291473388672,25.0,451.2322998046875,-3675.070068359375,39.8416633605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,304.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.0651314109563827,0.0,0.0,0.0,0.0,1.0,0.0029305357020348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946544185280799,0.1100987568497657,-0.0154443392530083,0.0,6.610010314034298e-05,0.0,0.0,4.247758865356445,0.0,0.0,0.0,0.2704761028289795,4.0,0.0,1.0
826140,293.34429931640625,297.1499938964844,293.1499938964844,0.0055533950217068,-402.3582458496094,298.6322631835937,0.5425676107406616,0.050000000745058,0.0458664260804653,294.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.5425676107406616,0.050000000745058,0.0482995584607124,293.2864990234375,297.1499938964844,293.1499938964844,0.0135555248707532,-549.3770751953125,304.1087646484375,0.5425799489021301,0.050000000745058,0.0356758423149585,293.2269592285156,297.1499938964844,293.1499938964844,0.0929269790649414,-2267.936279296875,304.1609802246094,0.7998290061950684,0.1533923000097274,0.1465595662593841,293.42071533203125,297.1499938964844,293.1499938964844,0.0030003536958247,-1127.79150390625,295.45416259765625,0.5425676107406616,0.050000000745058,0.229112297296524,291.37286376953125,291.1499938964844,275.1744079589844,272.6579895019531,286.21832275390625,294.6497497558594,291.3832092285156,1.0,0.163373976945877,0.9480982422828674,0.9480982422828674,1.0,1.0,-0.6066402196884155,0.2628237307071686,0.3438165187835693,0.0890302136540412,0.0,0.0,0.0200797487050294,25.927709579467773,25.0,212.505599975586,-3333.61279296875,39.43704605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,302.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.681640625,18000.0,0.0,0.0,0.0674334168434143,0.0,0.0,0.0,0.0,1.0,0.0036467879544943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753782466053962,0.0979634672403335,-0.0225852262228727,0.0,6.843634764663875e-05,0.0,0.0,3.750558376312256,0.0,0.0,0.0,0.2685361504554748,4.0,0.0,1.0
826200,293.34429931640625,297.1499938964844,293.1499938964844,0.0055533950217068,-402.3582458496094,298.6322631835937,0.5425676107406616,0.050000000745058,0.0458664260804653,294.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.5425676107406616,0.050000000745058,0.0482995584607124,293.2864990234375,297.1499938964844,293.1499938964844,0.0135555248707532,-549.3770751953125,304.1087646484375,0.5425799489021301,0.050000000745058,0.0356758423149585,293.2269592285156,297.1499938964844,293.1499938964844,0.0929269790649414,-2267.936279296875,304.1609802246094,0.7998290061950684,0.1533923000097274,0.1465595662593841,293.42071533203125,297.1499938964844,293.1499938964844,0.0030003536958247,-1127.79150390625,295.45416259765625,0.5425676107406616,0.050000000745058,0.229112297296524,291.37286376953125,291.1499938964844,275.1744079589844,272.6579895019531,286.21832275390625,294.6497497558594,291.3832092285156,1.0,0.163373976945877,0.9480982422828674,0.9480982422828674,1.0,1.0,-0.6066402196884155,0.2628237307071686,0.3438165187835693,0.0890302136540412,0.0,0.0,0.0200797487050294,25.927709579467773,25.0,212.505599975586,-3333.61279296875,39.43704605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,302.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.681640625,18000.0,0.0,0.0,0.0674334168434143,0.0,0.0,0.0,0.0,1.0,0.0036467879544943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753782466053962,0.0979634672403335,-0.0225852262228727,0.0,6.843634764663875e-05,0.0,0.0,3.750558376312256,0.0,0.0,0.0,0.2685361504554748,4.0,0.0,1.0
826260,293.3458251953125,297.1499938964844,293.1499938964844,0.0054943426512181,-399.5903015136719,298.552490234375,0.5429651141166687,0.050000000745058,0.0458634123206138,294.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.5429651141166687,0.050000000745058,0.0482963807880878,293.2917785644531,297.1499938964844,293.1499938964844,0.0134663162752985,-549.0482788085938,304.0448303222656,0.5429651141166687,0.050000000745058,0.0356715433299541,293.2265625,297.1499938964844,293.1499938964844,0.091968834400177,-2250.427734375,304.15875244140625,0.7970023155212402,0.1515229046344757,0.1447891294956207,293.42266845703125,297.1499938964844,293.1499938964844,0.0029202892910689,-1100.3983154296875,295.3419189453125,0.5429651141166687,0.050000000745058,0.229097232222557,291.3515930175781,291.1499938964844,275.1485290527344,272.6459045410156,286.222900390625,294.6791381835937,291.25555419921875,1.0,0.16297048330307,0.948416233062744,0.948416233062744,1.0,1.0,-0.6044847965240479,0.2619311809539795,0.3425536453723907,0.0885664671659469,0.0,0.0,0.0,25.828950881958008,25.0,-587.0115356445312,-303.7262878417969,39.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,298.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.392578125,18000.0,0.0,0.0,0.0686163306236267,0.0,0.0,0.0,0.0,1.0,0.0097671784460544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027042445726692,0.0633632838726043,-0.0606590397655963,0.0,6.963685882510617e-05,0.0,0.0,2.374077796936035,0.0,0.0,0.0,0.2627026438713074,4.0,0.0,1.0
826320,293.3458251953125,297.1499938964844,293.1499938964844,0.0054943426512181,-399.5903015136719,298.552490234375,0.5429651141166687,0.050000000745058,0.0458634123206138,294.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.5429651141166687,0.050000000745058,0.0482963807880878,293.2917785644531,297.1499938964844,293.1499938964844,0.0134663162752985,-549.0482788085938,304.0448303222656,0.5429651141166687,0.050000000745058,0.0356715433299541,293.2265625,297.1499938964844,293.1499938964844,0.091968834400177,-2250.427734375,304.15875244140625,0.7970023155212402,0.1515229046344757,0.1447891294956207,293.42266845703125,297.1499938964844,293.1499938964844,0.0029202892910689,-1100.3983154296875,295.3419189453125,0.5429651141166687,0.050000000745058,0.229097232222557,291.3515930175781,291.1499938964844,275.1485290527344,272.6459045410156,286.222900390625,294.6791381835937,291.25555419921875,1.0,0.16297048330307,0.948416233062744,0.948416233062744,1.0,1.0,-0.6044847965240479,0.2619311809539795,0.3425536453723907,0.0885664671659469,0.0,0.0,0.0,25.828950881958008,25.0,-587.0115356445312,-303.7262878417969,39.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,298.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.392578125,18000.0,0.0,0.0,0.0686163306236267,0.0,0.0,0.0,0.0,1.0,0.0097671784460544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027042445726692,0.0633632838726043,-0.0606590397655963,0.0,6.963685882510617e-05,0.0,0.0,2.374077796936035,0.0,0.0,0.0,0.2627026438713074,4.0,0.0,1.0
826380,293.3433532714844,297.1499938964844,293.1499938964844,0.0056292689405381,-417.3235778808594,298.1736145019531,0.543304979801178,0.050000000745058,0.0458608455955982,294.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6216125488281,0.543304979801178,0.050000000745058,0.0482936762273311,293.29608154296875,297.1499938964844,293.1499938964844,0.0141193065792322,-572.7769775390625,303.9720458984375,0.543304979801178,0.050000000745058,0.0356695465743541,293.2251892089844,297.1499938964844,293.1499938964844,0.0955619737505912,-2331.089111328125,304.1510314941406,0.7942992448806763,0.1498579829931259,0.1431388109922409,293.4205322265625,297.1499938964844,293.1499938964844,0.0029660344589501,-1143.2900390625,294.7537536621094,0.543304979801178,0.050000000745058,0.2290844172239303,290.6313171386719,291.1499938964844,275.1222229003906,272.63348388671875,286.24676513671875,294.74249267578125,290.8026428222656,1.0,0.1626079380512237,0.9487342834472656,0.9487342834472656,1.0,1.0,-0.6024800539016724,0.2611021697521209,0.3413779139518738,0.0881345272064209,0.0,0.0,0.1250437647104263,25.74345588684082,25.0,227.94967651367188,-3779.91796875,38.80585861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,303.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.56640625,18000.0,0.0,0.0,0.0631991997361183,0.0,0.0,0.0,0.0,1.0,0.0036192126572132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009778603911399,0.1232733950018882,-0.0222955308854579,0.0,6.413915252778679e-05,0.0,0.0,4.741390705108643,0.0,0.0,0.0,0.2715126872062683,4.0,0.0,1.0
826440,293.3433532714844,297.1499938964844,293.1499938964844,0.0056292689405381,-417.3235778808594,298.1736145019531,0.543304979801178,0.050000000745058,0.0458608455955982,294.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6216125488281,0.543304979801178,0.050000000745058,0.0482936762273311,293.29608154296875,297.1499938964844,293.1499938964844,0.0141193065792322,-572.7769775390625,303.9720458984375,0.543304979801178,0.050000000745058,0.0356695465743541,293.2251892089844,297.1499938964844,293.1499938964844,0.0955619737505912,-2331.089111328125,304.1510314941406,0.7942992448806763,0.1498579829931259,0.1431388109922409,293.4205322265625,297.1499938964844,293.1499938964844,0.0029660344589501,-1143.2900390625,294.7537536621094,0.543304979801178,0.050000000745058,0.2290844172239303,290.6313171386719,291.1499938964844,275.1222229003906,272.63348388671875,286.24676513671875,294.74249267578125,290.8026428222656,1.0,0.1626079380512237,0.9487342834472656,0.9487342834472656,1.0,1.0,-0.6024800539016724,0.2611021697521209,0.3413779139518738,0.0881345272064209,0.0,0.0,0.1250437647104263,25.74345588684082,25.0,227.94967651367188,-3779.91796875,38.80585861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,303.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.56640625,18000.0,0.0,0.0,0.0631991997361183,0.0,0.0,0.0,0.0,1.0,0.0036192126572132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009778603911399,0.1232733950018882,-0.0222955308854579,0.0,6.413915252778679e-05,0.0,0.0,4.741390705108643,0.0,0.0,0.0,0.2715126872062683,4.0,0.0,1.0
826500,293.3432312011719,297.1499938964844,293.1499938964844,0.0054908660240471,-402.2706298828125,298.32818603515625,0.5434679985046387,0.050000000745058,0.0458596162497997,294.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.5434679985046387,0.050000000745058,0.0482923835515975,293.2978515625,297.1499938964844,293.1499938964844,0.0134861841797828,-553.3634643554688,303.9479675292969,0.5434679985046387,0.050000000745058,0.0356685891747474,293.2243347167969,297.1499938964844,293.1499938964844,0.0916411504149437,-2246.93505859375,304.1579284667969,0.7930974364280701,0.1490715146064758,0.1424019336700439,293.420654296875,297.1499938964844,293.1499938964844,0.0028822624590247,-1094.0682373046875,295.00152587890625,0.5434679985046387,0.050000000745058,0.2290782779455185,291.0560302734375,291.1499938964844,275.1089782714844,272.627197265625,286.2508239746094,294.7621154785156,291.1979064941406,1.0,0.1624414622783661,0.9488933086395264,0.9488933086395264,1.0,1.0,-0.6015841960906982,0.2607322931289673,0.3408519327640533,0.0879414305090904,0.0,0.0,0.0886813253164291,25.70311164855957,25.0,512.3271484375,-3760.5283203125,38.67005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455505371094,304.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.0641804113984108,0.0,0.0,0.0,0.0,1.0,0.0026000645011663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015117317438125,0.1138965338468551,-0.0123848067596554,0.0,6.513495463877916e-05,0.0,0.0,4.404531478881836,0.0,0.0,0.0,0.2710843086242676,4.0,0.0,1.0
826560,293.3440856933594,297.1499938964844,293.1499938964844,0.0053912359289824,-392.7744445800781,298.4082946777344,0.5436009168624878,0.050000000745058,0.0458586178719997,294.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.5436009168624878,0.050000000745058,0.0482913330197334,293.3002624511719,297.1499938964844,293.1499938964844,0.0131271369755268,-542.5827026367188,303.9203491210937,0.5436009168624878,0.050000000745058,0.0356678143143653,293.2238464355469,297.1499938964844,293.1499938964844,0.0892992466688156,-2197.400634765625,304.1606750488281,0.7917851805686951,0.1482265591621399,0.1416299194097519,293.4217529296875,297.1499938964844,293.1499938964844,0.0028049240354448,-1056.2425537109375,295.1335144042969,0.5436009168624878,0.050000000745058,0.2290733009576797,291.3153686523437,291.1499938964844,275.095703125,272.620849609375,286.2512512207031,294.7742614746094,291.3730773925781,1.0,0.1622827500104904,0.9490444660186768,0.9490444660186768,1.0,1.0,-0.6006484031677246,0.2603452503681183,0.3403031229972839,0.0877404510974884,0.0,0.0,0.0505411513149738,25.66855430603028,25.0,421.6687927246094,-3523.65185546875,38.536258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,303.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.51953125,18000.0,0.0,0.0,0.0656194984912872,0.0,0.0,0.0,0.0,1.0,0.0029125830624252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875938609242439,0.1028589010238647,-0.0152650447562336,0.0,6.659545033471659e-05,0.0,0.0,3.961458921432495,0.0,0.0,0.0,0.2696287930011749,4.0,0.0,1.0
826620,293.3461608886719,297.1499938964844,293.1499938964844,0.0052979784086346,-385.6646118164063,298.38739013671875,0.5437830686569214,0.050000000745058,0.0458572544157505,294.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.5437830686569214,0.050000000745058,0.0482898987829685,293.30615234375,297.1499938964844,293.1499938964844,0.0128576727584004,-535.9969482421875,303.8546142578125,0.5437830686569214,0.050000000745058,0.0356667526066303,293.2234802246094,297.1499938964844,293.1499938964844,0.0872988328337669,-2157.021728515625,304.1603698730469,0.7887967824935913,0.1464345753192901,0.1399601995944976,293.4243469238281,297.1499938964844,293.1499938964844,0.0027103265747427,-1017.58984375,295.1138000488281,0.5437830686569214,0.050000000745058,0.2290664911270141,291.42840576171875,291.1499938964844,275.0692749023437,272.6080627441406,286.25592041015625,294.8045349121094,291.4307861328125,1.0,0.1619833409786224,0.9493467211723328,0.9493467211723328,1.0,1.0,-0.598631739616394,0.2595099508762359,0.3391218185424804,0.0873091965913772,0.0,0.0,0.0027197280433028,25.61516189575196,25.0,145.35340881347656,-3205.66552734375,38.2703742980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.189453125,18000.0,0.0,0.0,0.0679546371102333,0.0,0.0,0.0,0.0,1.0,0.0039911619387567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694772377610206,0.0955519750714302,-0.0260747373104095,0.0,6.89653170411475e-05,0.0,0.0,3.649885654449463,0.0,0.0,0.0,0.2679384052753448,4.0,0.0,1.0
826680,293.3461608886719,297.1499938964844,293.1499938964844,0.0052979784086346,-385.6646118164063,298.38739013671875,0.5437830686569214,0.050000000745058,0.0458572544157505,294.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.5437830686569214,0.050000000745058,0.0482898987829685,293.30615234375,297.1499938964844,293.1499938964844,0.0128576727584004,-535.9969482421875,303.8546142578125,0.5437830686569214,0.050000000745058,0.0356667526066303,293.2234802246094,297.1499938964844,293.1499938964844,0.0872988328337669,-2157.021728515625,304.1603698730469,0.7887967824935913,0.1464345753192901,0.1399601995944976,293.4243469238281,297.1499938964844,293.1499938964844,0.0027103265747427,-1017.58984375,295.1138000488281,0.5437830686569214,0.050000000745058,0.2290664911270141,291.42840576171875,291.1499938964844,275.0692749023437,272.6080627441406,286.25592041015625,294.8045349121094,291.4307861328125,1.0,0.1619833409786224,0.9493467211723328,0.9493467211723328,1.0,1.0,-0.598631739616394,0.2595099508762359,0.3391218185424804,0.0873091965913772,0.0,0.0,0.0027197280433028,25.61516189575196,25.0,145.35340881347656,-3205.66552734375,38.2703742980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.189453125,18000.0,0.0,0.0,0.0679546371102333,0.0,0.0,0.0,0.0,1.0,0.0039911619387567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694772377610206,0.0955519750714302,-0.0260747373104095,0.0,6.89653170411475e-05,0.0,0.0,3.649885654449463,0.0,0.0,0.0,0.2679384052753448,4.0,0.0,1.0
826740,293.3464050292969,297.1499938964844,293.1499938964844,0.0053650676272809,-400.0808410644531,298.0707092285156,0.5439098477363586,0.050000000745058,0.0458563119173049,294.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.5439098477363586,0.050000000745058,0.0482889041304588,293.3118896484375,297.1499938964844,293.1499938964844,0.0135233998298645,-562.0555419921875,303.7681579589844,0.5439098477363586,0.050000000745058,0.0356660187244415,293.22296142578125,297.1499938964844,293.1499938964844,0.0912170559167862,-2245.8505859375,304.1495666503906,0.7856709361076355,0.1446761041879654,0.1382673531770706,293.4250183105469,297.1499938964844,293.1499938964844,0.0026561142876744,-1023.4030151367188,294.6285705566406,0.5439098477363586,0.050000000745058,0.2290617674589157,290.8849182128906,291.1499938964844,275.0431213378906,272.5952453613281,286.27099609375,294.85205078125,290.5495300292969,1.0,0.1617041528224945,0.9496490359306335,0.9496490359306335,1.0,1.0,-0.5965912342071533,0.2586644887924194,0.3379267752170563,0.0868738442659378,0.0,0.0,0.052930761128664,25.5727767944336,25.0,-1086.07568359375,-3242.470458984375,38.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,298.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17693.0234375,18000.0,0.0,0.0,0.0655382946133613,0.0,0.0,0.0,0.0,1.0,0.0068556037731468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068524494767189,0.1152775958180427,-0.0467530973255634,0.0,6.651303556282073e-05,0.0,0.0,4.336094379425049,0.0,0.0,0.0,0.2692425847053528,4.0,0.0,1.0
826800,293.3464050292969,297.1499938964844,293.1499938964844,0.0053650676272809,-400.0808410644531,298.0707092285156,0.5439098477363586,0.050000000745058,0.0458563119173049,294.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.5439098477363586,0.050000000745058,0.0482889041304588,293.3118896484375,297.1499938964844,293.1499938964844,0.0135233998298645,-562.0555419921875,303.7681579589844,0.5439098477363586,0.050000000745058,0.0356660187244415,293.22296142578125,297.1499938964844,293.1499938964844,0.0912170559167862,-2245.8505859375,304.1495666503906,0.7856709361076355,0.1446761041879654,0.1382673531770706,293.4250183105469,297.1499938964844,293.1499938964844,0.0026561142876744,-1023.4030151367188,294.6285705566406,0.5439098477363586,0.050000000745058,0.2290617674589157,290.8849182128906,291.1499938964844,275.0431213378906,272.5952453613281,286.27099609375,294.85205078125,290.5495300292969,1.0,0.1617041528224945,0.9496490359306335,0.9496490359306335,1.0,1.0,-0.5965912342071533,0.2586644887924194,0.3379267752170563,0.0868738442659378,0.0,0.0,0.052930761128664,25.5727767944336,25.0,-1086.07568359375,-3242.470458984375,38.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,298.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17693.0234375,18000.0,0.0,0.0,0.0655382946133613,0.0,0.0,0.0,0.0,1.0,0.0068556037731468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068524494767189,0.1152775958180427,-0.0467530973255634,0.0,6.651303556282073e-05,0.0,0.0,4.336094379425049,0.0,0.0,0.0,0.2692425847053528,4.0,0.0,1.0
826860,293.3439636230469,297.1499938964844,293.1499938964844,0.0052918205037713,-390.1669006347656,298.06744384765625,0.5440638065338135,0.050000000745058,0.045855164527893,294.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.5440638065338135,0.050000000745058,0.0482876971364021,293.31512451171875,297.1499938964844,293.1499938964844,0.012948284856975,-544.4706420898438,303.7069396972656,0.5440638065338135,0.050000000745058,0.0356651283800601,293.2211303710937,297.1499938964844,293.1499938964844,0.087398275732994,-2164.392822265625,304.15692138671875,0.7830376625061035,0.143199548125267,0.1368202865123748,293.423095703125,297.1499938964844,293.1499938964844,0.0026403965894132,-1004.0467529296876,294.6292419433594,0.5440638065338135,0.050000000745058,0.229056030511856,291.0124206542969,291.1499938964844,275.0174865722656,272.58251953125,286.28179931640625,294.895263671875,291.17529296875,1.0,0.1614467948675155,0.9499564170837402,0.9499564170837402,1.0,1.0,-0.5948438048362732,0.2579443454742431,0.33689945936203,0.0864955857396125,0.0,0.0,0.0952469557523727,25.527368545532227,25.0,532.74169921875,-3782.10791015625,37.78682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,304.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.0633919388055801,0.0,0.0,0.0,0.0,1.0,0.0025716484524309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039554551243782,0.1160888373851776,-0.0121333776041865,0.0,6.43347593722865e-05,0.0,0.0,4.491993427276611,0.0,0.0,0.0,0.2713527977466583,4.0,0.0,1.0
826920,293.3439636230469,297.1499938964844,293.1499938964844,0.0052918205037713,-390.1669006347656,298.06744384765625,0.5440638065338135,0.050000000745058,0.045855164527893,294.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9536437988281,0.5440638065338135,0.050000000745058,0.0482876971364021,293.31512451171875,297.1499938964844,293.1499938964844,0.012948284856975,-544.4706420898438,303.7069396972656,0.5440638065338135,0.050000000745058,0.0356651283800601,293.2211303710937,297.1499938964844,293.1499938964844,0.087398275732994,-2164.392822265625,304.15692138671875,0.7830376625061035,0.143199548125267,0.1368202865123748,293.423095703125,297.1499938964844,293.1499938964844,0.0026403965894132,-1004.0467529296876,294.6292419433594,0.5440638065338135,0.050000000745058,0.229056030511856,291.0124206542969,291.1499938964844,275.0174865722656,272.58251953125,286.28179931640625,294.895263671875,291.17529296875,1.0,0.1614467948675155,0.9499564170837402,0.9499564170837402,1.0,1.0,-0.5948438048362732,0.2579443454742431,0.33689945936203,0.0864955857396125,0.0,0.0,0.0952469557523727,25.527368545532227,25.0,532.74169921875,-3782.10791015625,37.78682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,304.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.0633919388055801,0.0,0.0,0.0,0.0,1.0,0.0025716484524309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039554551243782,0.1160888373851776,-0.0121333776041865,0.0,6.43347593722865e-05,0.0,0.0,4.491993427276611,0.0,0.0,0.0,0.2713527977466583,4.0,0.0,1.0
826980,293.3460388183594,297.1499938964844,293.1499938964844,0.0051259691826999,-374.6096496582031,298.1873779296875,0.5441566705703735,0.050000000745058,0.0458544753491878,294.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41265869140625,0.5441566705703735,0.050000000745058,0.0482869707047939,293.3202819824219,297.1499938964844,293.1499938964844,0.0123837860301136,-526.9439086914062,303.6512451171875,0.5441566705703735,0.050000000745058,0.0356645919382572,293.2203674316406,297.1499938964844,293.1499938964844,0.0835971608757972,-2084.607421875,304.16064453125,0.7802038192749023,0.1415517330169677,0.1353170573711395,293.4258117675781,297.1499938964844,293.1499938964844,0.0025030137039721,-939.8470458984376,294.82861328125,0.5441566705703735,0.050000000745058,0.2290526032447815,291.42535400390625,291.1499938964844,274.9926452636719,272.5699462890625,286.27508544921875,294.90478515625,291.4442749023437,1.0,0.161206766963005,0.9502637982368468,0.9502637982368468,1.0,1.0,-0.5930333733558655,0.2572015225887298,0.3358318209648132,0.0860961824655532,0.0,0.0,0.0226921457797288,25.493572235107425,25.0,294.664794921875,-3334.302734375,37.56536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,303.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.0662103071808815,0.0,0.0,0.0,0.0,1.0,0.0034227930009365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07744812220335,0.0977539867162704,-0.02030586078763,0.0,6.71950401738286e-05,0.0,0.0,3.747973680496216,0.0,0.0,0.0,0.2686713933944702,4.0,0.0,1.0
827040,293.3460388183594,297.1499938964844,293.1499938964844,0.0051259691826999,-374.6096496582031,298.1873779296875,0.5441566705703735,0.050000000745058,0.0458544753491878,294.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41265869140625,0.5441566705703735,0.050000000745058,0.0482869707047939,293.3202819824219,297.1499938964844,293.1499938964844,0.0123837860301136,-526.9439086914062,303.6512451171875,0.5441566705703735,0.050000000745058,0.0356645919382572,293.2203674316406,297.1499938964844,293.1499938964844,0.0835971608757972,-2084.607421875,304.16064453125,0.7802038192749023,0.1415517330169677,0.1353170573711395,293.4258117675781,297.1499938964844,293.1499938964844,0.0025030137039721,-939.8470458984376,294.82861328125,0.5441566705703735,0.050000000745058,0.2290526032447815,291.42535400390625,291.1499938964844,274.9926452636719,272.5699462890625,286.27508544921875,294.90478515625,291.4442749023437,1.0,0.161206766963005,0.9502637982368468,0.9502637982368468,1.0,1.0,-0.5930333733558655,0.2572015225887298,0.3358318209648132,0.0860961824655532,0.0,0.0,0.0226921457797288,25.493572235107425,25.0,294.664794921875,-3334.302734375,37.56536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,303.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.0662103071808815,0.0,0.0,0.0,0.0,1.0,0.0034227930009365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07744812220335,0.0977539867162704,-0.02030586078763,0.0,6.71950401738286e-05,0.0,0.0,3.747973680496216,0.0,0.0,0.0,0.2686713933944702,4.0,0.0,1.0
827100,293.34716796875,297.1499938964844,293.1499938964844,0.005088070873171,-371.9153137207031,298.1636047363281,0.5441727638244629,0.050000000745058,0.0458543598651886,294.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.5441727638244629,0.050000000745058,0.048286847770214,293.3233947753906,297.1499938964844,293.1499938964844,0.0122805060818791,-524.5767822265625,303.6151733398437,0.5441727638244629,0.050000000745058,0.03566450253129,293.22027587890625,297.1499938964844,293.1499938964844,0.0828071534633636,-2069.0224609375,304.1601257324219,0.7786164283752441,0.1406773179769516,0.1345004141330719,293.4272766113281,297.1499938964844,293.1499938964844,0.0024604224599897,-923.2767333984376,294.7974853515625,0.5441727638244629,0.050000000745058,0.2290520071983337,291.45184326171875,291.1499938964844,274.9805908203125,272.5637512207031,286.2718200683594,294.90966796875,291.4543762207031,1.0,0.1610906422138214,0.950417459011078,0.950417459011078,1.0,1.0,-0.5920522212982178,0.2567996084690094,0.335252583026886,0.0858777165412902,0.0,0.0,0.0,25.48207092285156,25.0,160.03944396972656,-3125.26171875,37.45258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,302.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.513671875,18000.0,0.0,0.0,0.0672964602708816,0.0,0.0,0.0,0.0,1.0,0.0041994401253759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654201284050941,0.0935793370008468,-0.0281592030078172,0.0,6.829734775237739e-05,0.0,0.0,3.574872732162476,0.0,0.0,0.0,0.2674455940723419,4.0,0.0,1.0
827160,293.3481140136719,297.1499938964844,293.1499938964844,0.005065225996077,-371.576904296875,298.1076965332031,0.5441797971725464,0.050000000745058,0.0458543077111244,294.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5441797971725464,0.050000000745058,0.0482867956161499,293.3265075683594,297.1499938964844,293.1499938964844,0.0122838169336318,-526.2545776367188,303.57537841796875,0.5441797971725464,0.050000000745058,0.0356644615530967,293.22021484375,297.1499938964844,293.1499938964844,0.0827387794852256,-2069.181884765625,304.1583557128906,0.7769901156425476,0.1398007273674011,0.1336714774370193,293.42852783203125,297.1499938964844,293.1499938964844,0.0024158968590199,-909.393798828125,294.71588134765625,0.5441797971725464,0.050000000745058,0.2290517687797546,291.4095153808594,291.1499938964844,274.96881103515625,272.5576477050781,286.2684326171875,294.9142150878906,291.2963256835937,1.0,0.1609766781330108,0.9505820274353028,0.9505820274353028,1.0,1.0,-0.5910569429397583,0.2563925385475158,0.3346644043922424,0.0856553316116333,0.0,0.0,0.0,25.47225379943848,25.0,-650.75732421875,-187.08444213867188,37.34027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822082519531,298.6631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.1328125,18000.0,0.0,0.0,0.067663624882698,0.0,0.0,0.0,0.0,1.0,0.0098984921351075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016703943256288,0.0627946183085441,-0.0611242279410362,0.0,6.866997864563018e-05,0.0,0.0,2.350778818130493,0.0,0.0,0.0,0.2626117467880249,4.0,0.0,1.0
827220,293.3454284667969,297.1499938964844,293.1499938964844,0.005209163762629,-391.1044616699219,297.6519775390625,0.5442132353782654,0.050000000745058,0.045854065567255,294.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828552246094,0.5442132353782654,0.050000000745058,0.0482865422964096,293.3306884765625,297.1499938964844,293.1499938964844,0.0129226902499794,-552.841064453125,303.4606018066406,0.5442132353782654,0.050000000745058,0.0356642752885818,293.21905517578125,297.1499938964844,293.1499938964844,0.0867764353752136,-2159.53662109375,304.1499328613281,0.7739832401275635,0.138255313038826,0.1321309208869934,293.4266357421875,297.1499938964844,293.1499938964844,0.0024592145346105,-950.575439453125,294.0093688964844,0.5442132353782654,0.050000000745058,0.2290505617856979,290.5845642089844,291.1499938964844,274.9461975097656,272.54571533203125,286.2590637207031,294.9181823730469,290.75885009765625,1.0,0.1607567518949508,0.9509111642837524,0.9509111642837524,1.0,1.0,-0.589205801486969,0.2556376159191131,0.3335681557655334,0.0852385386824607,0.0,0.0,0.1309805363416671,25.44990348815918,25.0,210.4593200683593,-3760.82666015625,37.12789535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,303.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.767578125,18000.0,0.0,0.0,0.0615906938910484,0.0,0.0,0.0,0.0,1.0,0.0037469600792974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013365313410759,0.1249349042773246,-0.0235983747988939,0.0,6.250672595342621e-05,0.0,0.0,4.803638935089111,0.0,0.0,0.0,0.2716425359249115,4.0,0.0,1.0
827280,293.3454284667969,297.1499938964844,293.1499938964844,0.005209163762629,-391.1044616699219,297.6519775390625,0.5442132353782654,0.050000000745058,0.045854065567255,294.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828552246094,0.5442132353782654,0.050000000745058,0.0482865422964096,293.3306884765625,297.1499938964844,293.1499938964844,0.0129226902499794,-552.841064453125,303.4606018066406,0.5442132353782654,0.050000000745058,0.0356642752885818,293.21905517578125,297.1499938964844,293.1499938964844,0.0867764353752136,-2159.53662109375,304.1499328613281,0.7739832401275635,0.138255313038826,0.1321309208869934,293.4266357421875,297.1499938964844,293.1499938964844,0.0024592145346105,-950.575439453125,294.0093688964844,0.5442132353782654,0.050000000745058,0.2290505617856979,290.5845642089844,291.1499938964844,274.9461975097656,272.54571533203125,286.2590637207031,294.9181823730469,290.75885009765625,1.0,0.1607567518949508,0.9509111642837524,0.9509111642837524,1.0,1.0,-0.589205801486969,0.2556376159191131,0.3335681557655334,0.0852385386824607,0.0,0.0,0.1309805363416671,25.44990348815918,25.0,210.4593200683593,-3760.82666015625,37.12789535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,303.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.767578125,18000.0,0.0,0.0,0.0615906938910484,0.0,0.0,0.0,0.0,1.0,0.0037469600792974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013365313410759,0.1249349042773246,-0.0235983747988939,0.0,6.250672595342621e-05,0.0,0.0,4.803638935089111,0.0,0.0,0.0,0.2716425359249115,4.0,0.0,1.0
827340,293.3465576171875,297.1499938964844,293.1499938964844,0.0049778376705944,-366.0061340332031,297.9381103515625,0.5442661643028259,0.050000000745058,0.0458536781370639,294.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.5442661643028259,0.050000000745058,0.0482861287891864,293.3349609375,297.1499938964844,293.1499938964844,0.0119870547205209,-520.4949951171875,303.4264831542969,0.5442661643028259,0.050000000745058,0.0356639698147773,293.2178649902344,297.1499938964844,293.1499938964844,0.0805147513747215,-2025.82666015625,304.15997314453125,0.7713025808334351,0.1367508322000503,0.1307480037212371,293.4285583496094,297.1499938964844,293.1499938964844,0.0023057351354509,-868.306884765625,294.46466064453125,0.5442661643028259,0.050000000745058,0.2290486097335815,291.3267822265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2523498535156,294.9248962402344,291.39556884765625,1.0,0.1605498045682907,0.951240301132202,0.951240301132202,1.0,1.0,-0.5875424742698669,0.2549596428871155,0.3325828611850738,0.0848656520247459,0.0,0.0,0.0516265705227851,25.42529296875,25.0,463.5281982421875,-3517.604248046875,36.93324661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.64453125,18000.0,0.0,0.0,0.0641297399997711,0.0,0.0,0.0,0.0,1.0,0.0028491474222391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887152403593063,0.1033823043107986,-0.0146670630201697,0.0,6.508353544631973e-05,0.0,0.0,3.984438180923462,0.0,0.0,0.0,0.2697448432445526,4.0,0.0,1.0
