time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3465576171875,297.1499938964844,293.1499938964844,0.0049778376705944,-366.0061340332031,297.9381103515625,0.5442661643028259,0.050000000745058,0.0458536781370639,294.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.5442661643028259,0.050000000745058,0.0482861287891864,293.3349609375,297.1499938964844,293.1499938964844,0.0119870547205209,-520.4949951171875,303.4264831542969,0.5442661643028259,0.050000000745058,0.0356639698147773,293.2178649902344,297.1499938964844,293.1499938964844,0.0805147513747215,-2025.82666015625,304.15997314453125,0.7713025808334351,0.1367508322000503,0.1307480037212371,293.4285583496094,297.1499938964844,293.1499938964844,0.0023057351354509,-868.306884765625,294.46466064453125,0.5442661643028259,0.050000000745058,0.2290486097335815,291.3267822265625,291.1499938964844,274.9250793457031,272.5343017578125,286.2523498535156,294.9248962402344,291.39556884765625,1.0,0.1605498045682907,0.951240301132202,0.951240301132202,1.0,1.0,-0.5875424742698669,0.2549596428871155,0.3325828611850738,0.0848656520247459,0.0,0.0,0.0516265705227851,25.42529296875,25.0,463.5281982421875,-3517.604248046875,36.93324661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.64453125,18000.0,0.0,0.0,0.0641297399997711,0.0,0.0,0.0,0.0,1.0,0.0028491474222391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887152403593063,0.1033823043107986,-0.0146670630201697,0.0,6.508353544631973e-05,0.0,0.0,3.984438180923462,0.0,0.0,0.0,0.2697448432445526,4.0,0.0,1.0
827460,293.34930419921875,297.1499938964844,293.1499938964844,0.004882731474936,-358.39288330078125,297.9290771484375,0.544245183467865,0.050000000745058,0.0458538420498371,294.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580078125,0.544245183467865,0.050000000745058,0.0482863038778305,293.3412170410156,297.1499938964844,293.1499938964844,0.0117137935012578,-512.8945922851562,303.3544616699219,0.544245183467865,0.050000000745058,0.0356641001999378,293.2177734375,297.1499938964844,293.1499938964844,0.0785128250718116,-1985.66796875,304.1598815917969,0.7681449055671692,0.1350505948066711,0.1291732490062713,293.4319763183594,297.1499938964844,293.1499938964844,0.0022063429933041,-827.8037719726562,294.46240234375,0.544245183467865,0.050000000745058,0.2290494292974472,291.46075439453125,291.1499938964844,274.9056701660156,272.5234680175781,286.2478942871094,294.9346008300781,291.4632568359375,1.0,0.160348355770111,0.9515371918678284,0.9515371918678284,1.0,1.0,-0.5856541991233826,0.2541834115982055,0.331470787525177,0.084453135728836,0.0,0.0,0.0,25.413707733154297,25.0,155.5392608642578,-3012.830810546875,36.72939682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,302.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.904296875,18000.0,0.0,0.0,0.0666611716151237,0.0,0.0,0.0,0.0,1.0,0.0045229061506688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595161467790603,0.0907342880964279,-0.0312181413173675,0.0,6.765261787222698e-05,0.0,0.0,3.4639854431152344,0.0,0.0,0.0,0.2668538689613342,4.0,0.0,1.0
827520,293.34930419921875,297.1499938964844,293.1499938964844,0.004882731474936,-358.39288330078125,297.9290771484375,0.544245183467865,0.050000000745058,0.0458538420498371,294.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580078125,0.544245183467865,0.050000000745058,0.0482863038778305,293.3412170410156,297.1499938964844,293.1499938964844,0.0117137935012578,-512.8945922851562,303.3544616699219,0.544245183467865,0.050000000745058,0.0356641001999378,293.2177734375,297.1499938964844,293.1499938964844,0.0785128250718116,-1985.66796875,304.1598815917969,0.7681449055671692,0.1350505948066711,0.1291732490062713,293.4319763183594,297.1499938964844,293.1499938964844,0.0022063429933041,-827.8037719726562,294.46240234375,0.544245183467865,0.050000000745058,0.2290494292974472,291.46075439453125,291.1499938964844,274.9056701660156,272.5234680175781,286.2478942871094,294.9346008300781,291.4632568359375,1.0,0.160348355770111,0.9515371918678284,0.9515371918678284,1.0,1.0,-0.5856541991233826,0.2541834115982055,0.331470787525177,0.084453135728836,0.0,0.0,0.0,25.413707733154297,25.0,155.5392608642578,-3012.830810546875,36.72939682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,302.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.904296875,18000.0,0.0,0.0,0.0666611716151237,0.0,0.0,0.0,0.0,1.0,0.0045229061506688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595161467790603,0.0907342880964279,-0.0312181413173675,0.0,6.765261787222698e-05,0.0,0.0,3.4639854431152344,0.0,0.0,0.0,0.2668538689613342,4.0,0.0,1.0
827580,293.34942626953125,297.1499938964844,293.1499938964844,0.0049652713350951,-375.23052978515625,297.5208740234375,0.544206976890564,0.050000000745058,0.0458541326224803,294.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.544206976890564,0.050000000745058,0.0482866130769252,293.3468933105469,297.1499938964844,293.1499938964844,0.0123721500858664,-542.7044067382812,303.2252197265625,0.544206976890564,0.050000000745058,0.035664327442646,293.21746826171875,297.1499938964844,293.1499938964844,0.0830997601151466,-2088.387451171875,304.148193359375,0.7648968696594238,0.1333896070718765,0.1275662779808044,293.4328308105469,297.1499938964844,293.1499938964844,0.0021484110038727,-831.3860473632812,293.8355712890625,0.544206976890564,0.050000000745058,0.2290508896112442,290.77496337890625,291.1499938964844,274.8882141113281,272.5133056640625,286.2427978515625,294.9417724609375,290.4699401855469,1.0,0.1601504832506179,0.9518341422080994,0.9518341422080994,1.0,1.0,-0.5837284326553345,0.2533880472183227,0.3303403556346893,0.0840409472584724,0.0,0.0,0.0696279406547546,25.405393600463867,25.0,-902.035400390625,-3295.52587890625,36.525787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,299.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.67578125,18000.0,0.0,0.0,0.0631626546382904,0.0,0.0,0.0,0.0,1.0,0.0066225985065102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721451491117477,0.1176702603697776,-0.0455251149833202,0.0,6.41020669718273e-05,0.0,0.0,4.451127529144287,0.0,0.0,0.0,0.2688258588314056,4.0,0.0,1.0
827640,293.34942626953125,297.1499938964844,293.1499938964844,0.0049652713350951,-375.23052978515625,297.5208740234375,0.544206976890564,0.050000000745058,0.0458541326224803,294.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.544206976890564,0.050000000745058,0.0482866130769252,293.3468933105469,297.1499938964844,293.1499938964844,0.0123721500858664,-542.7044067382812,303.2252197265625,0.544206976890564,0.050000000745058,0.035664327442646,293.21746826171875,297.1499938964844,293.1499938964844,0.0830997601151466,-2088.387451171875,304.148193359375,0.7648968696594238,0.1333896070718765,0.1275662779808044,293.4328308105469,297.1499938964844,293.1499938964844,0.0021484110038727,-831.3860473632812,293.8355712890625,0.544206976890564,0.050000000745058,0.2290508896112442,290.77496337890625,291.1499938964844,274.8882141113281,272.5133056640625,286.2427978515625,294.9417724609375,290.4699401855469,1.0,0.1601504832506179,0.9518341422080994,0.9518341422080994,1.0,1.0,-0.5837284326553345,0.2533880472183227,0.3303403556346893,0.0840409472584724,0.0,0.0,0.0696279406547546,25.405393600463867,25.0,-902.035400390625,-3295.52587890625,36.525787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,299.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.67578125,18000.0,0.0,0.0,0.0631626546382904,0.0,0.0,0.0,0.0,1.0,0.0066225985065102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721451491117477,0.1176702603697776,-0.0455251149833202,0.0,6.41020669718273e-05,0.0,0.0,4.451127529144287,0.0,0.0,0.0,0.2688258588314056,4.0,0.0,1.0
827700,293.3474426269531,297.1499938964844,293.1499938964844,0.004994474351406,-376.5930480957031,297.4017639160156,0.544214129447937,0.050000000745058,0.0458540841937065,294.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878601074219,0.544214129447937,0.050000000745058,0.0482865571975708,293.3482666015625,297.1499938964844,293.1499938964844,0.0122693376615643,-539.7694702148438,303.1737060546875,0.544214129447937,0.050000000745058,0.0356642864644527,293.21661376953125,297.1499938964844,293.1499938964844,0.082254946231842,-2070.775390625,304.1503295898437,0.7635071277618408,0.1327020972967147,0.1268656700849533,293.4313049316406,297.1499938964844,293.1499938964844,0.0021974814590066,-848.9973754882812,293.6507568359375,0.544214129447937,0.050000000745058,0.2290506362915039,290.5962219238281,291.1499938964844,274.8803100585937,272.508544921875,286.23895263671875,294.9422607421875,290.7814025878906,1.0,0.1600545793771743,0.9519826173782348,0.9519826173782348,1.0,1.0,-0.5828870534896851,0.2530402541160583,0.3298467993736267,0.0838627591729164,0.0,0.0,0.131565436720848,25.39703369140625,25.0,248.4956817626953,-3770.7333984375,36.43239974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,303.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.951171875,18000.0,0.0,0.0,0.0609228797256946,0.0,0.0,0.0,0.0,1.0,0.0036249652039259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102875031530857,0.1252324432134628,-0.0223574135452508,0.0,6.182897777762264e-05,0.0,0.0,4.819456100463867,0.0,0.0,0.0,0.2717631459236145,4.0,0.0,1.0
827760,293.3475036621094,297.1499938964844,293.1499938964844,0.0048686736263334,-361.9627990722656,297.59295654296875,0.5442326664924622,0.050000000745058,0.0458539500832557,294.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99169921875,0.5442326664924622,0.050000000745058,0.0482864156365394,293.34991455078125,297.1499938964844,293.1499938964844,0.0117341978475451,-519.7819213867188,303.16815185546875,0.5442326664924622,0.050000000745058,0.0356641821563243,293.2158508300781,297.1499938964844,293.1499938964844,0.0785376951098442,-1991.270263671875,304.1569519042969,0.7622425556182861,0.1320123225450515,0.1262215673923492,293.4317626953125,297.1499938964844,293.1499938964844,0.0021240359637886,-806.9739990234375,293.9513854980469,0.5442326664924622,0.050000000745058,0.2290499657392501,291.0492553710937,291.1499938964844,274.8729553222656,272.5039978027344,286.23651123046875,294.9444580078125,291.20953369140625,1.0,0.1599614322185516,0.9521434307098388,0.9521434307098388,1.0,1.0,-0.5821128487586975,0.252719908952713,0.3293929100036621,0.0837008878588676,0.0,0.0,0.0929420962929725,25.386999130249023,25.0,558.4154052734375,-3754.73779296875,36.34428024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34686279296875,304.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.0620584785938262,0.0,0.0,0.0,0.0,1.0,0.0024937784764915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037697941064834,0.1152266934514045,-0.0114568946883082,0.0,6.298146763583645e-05,0.0,0.0,4.460721969604492,0.0,0.0,0.0,0.2713179290294647,4.0,0.0,1.0
827820,293.3501892089844,297.1499938964844,293.1499938964844,0.0047164889983832,-347.463134765625,297.71612548828125,0.5442166924476624,0.050000000745058,0.0458540730178356,294.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.5442166924476624,0.050000000745058,0.0482865460216999,293.35546875,297.1499938964844,293.1499938964844,0.0112483836710453,-502.9907836914063,303.11541748046875,0.5442166924476624,0.050000000745058,0.0356642790138721,293.21539306640625,297.1499938964844,293.1499938964844,0.0750774443149566,-1919.7442626953125,304.1601257324219,0.7593669295310974,0.1304391920566558,0.124791495501995,293.4351501464844,297.1499938964844,293.1499938964844,0.0019919809419661,-747.6783447265625,294.1535949707031,0.5442166924476624,0.050000000745058,0.2290505915880203,291.4432678222656,291.1499938964844,274.8601379394531,272.4955749511719,286.23486328125,294.95330810546875,291.4619445800781,1.0,0.1597784757614135,0.952464997768402,0.952464997768402,1.0,1.0,-0.5803977847099304,0.2520074248313904,0.3283903896808624,0.0833472162485122,0.0,0.0,0.0195674560964107,25.3762149810791,25.0,294.2381591796875,-3300.52490234375,36.16090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,303.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.787109375,18000.0,0.0,0.0,0.0651213601231575,0.0,0.0,0.0,0.0,1.0,0.003457763697952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076614461839199,0.0972748324275016,-0.0206603687256574,0.0,6.60899022477679e-05,0.0,0.0,3.7283589839935294,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
827880,293.3501892089844,297.1499938964844,293.1499938964844,0.0047164889983832,-347.463134765625,297.71612548828125,0.5442166924476624,0.050000000745058,0.0458540730178356,294.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.5442166924476624,0.050000000745058,0.0482865460216999,293.35546875,297.1499938964844,293.1499938964844,0.0112483836710453,-502.9907836914063,303.11541748046875,0.5442166924476624,0.050000000745058,0.0356642790138721,293.21539306640625,297.1499938964844,293.1499938964844,0.0750774443149566,-1919.7442626953125,304.1601257324219,0.7593669295310974,0.1304391920566558,0.124791495501995,293.4351501464844,297.1499938964844,293.1499938964844,0.0019919809419661,-747.6783447265625,294.1535949707031,0.5442166924476624,0.050000000745058,0.2290505915880203,291.4432678222656,291.1499938964844,274.8601379394531,272.4955749511719,286.23486328125,294.95330810546875,291.4619445800781,1.0,0.1597784757614135,0.952464997768402,0.952464997768402,1.0,1.0,-0.5803977847099304,0.2520074248313904,0.3283903896808624,0.0833472162485122,0.0,0.0,0.0195674560964107,25.3762149810791,25.0,294.2381591796875,-3300.52490234375,36.16090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,303.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.787109375,18000.0,0.0,0.0,0.0651213601231575,0.0,0.0,0.0,0.0,1.0,0.003457763697952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076614461839199,0.0972748324275016,-0.0206603687256574,0.0,6.60899022477679e-05,0.0,0.0,3.7283589839935294,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
827940,293.3524780273437,297.1499938964844,293.1499938964844,0.0046609113924205,-345.26617431640625,297.61627197265625,0.5441550016403198,0.050000000745058,0.0458545424044132,294.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41217041015625,0.5441550016403198,0.050000000745058,0.0482870414853096,293.3617553710937,297.1499938964844,293.1499938964844,0.0111816674470901,-503.7395935058594,303.02392578125,0.5441550016403198,0.050000000745058,0.0356646440923213,293.2154541015625,297.1499938964844,293.1499938964844,0.0746069326996803,-1912.85546875,304.15728759765625,0.7561585307121277,0.1287716031074524,0.1232214868068695,293.4381408691406,297.1499938964844,293.1499938964844,0.0018967129290103,-715.1121826171875,294.0090026855469,0.5441550016403198,0.050000000745058,0.2290529310703277,291.3931579589844,291.1499938964844,274.8500061035156,272.4881591796875,286.2340393066406,294.9618835449219,291.2257080078125,1.0,0.1595964729785919,0.95278662443161,0.95278662443161,1.0,1.0,-0.5785180330276489,0.2512246668338775,0.3272933959960937,0.0829624459147453,0.0,0.0,0.0,25.373273849487305,25.0,-860.8867797851562,-0.590309202671051,35.969390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,298.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.0665026977658271,0.0,0.0,0.0,0.0,1.0,0.010385581292212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006307686562649,0.063410997390747,-0.0627802312374115,0.0,6.749178282916546e-05,0.0,0.0,2.369703769683838,0.0,0.0,0.0,0.2625190615653991,4.0,0.0,1.0
828000,293.3524780273437,297.1499938964844,293.1499938964844,0.0046609113924205,-345.26617431640625,297.61627197265625,0.5441550016403198,0.050000000745058,0.0458545424044132,294.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41217041015625,0.5441550016403198,0.050000000745058,0.0482870414853096,293.3617553710937,297.1499938964844,293.1499938964844,0.0111816674470901,-503.7395935058594,303.02392578125,0.5441550016403198,0.050000000745058,0.0356646440923213,293.2154541015625,297.1499938964844,293.1499938964844,0.0746069326996803,-1912.85546875,304.15728759765625,0.7561585307121277,0.1287716031074524,0.1232214868068695,293.4381408691406,297.1499938964844,293.1499938964844,0.0018967129290103,-715.1121826171875,294.0090026855469,0.5441550016403198,0.050000000745058,0.2290529310703277,291.3931579589844,291.1499938964844,274.8500061035156,272.4881591796875,286.2340393066406,294.9618835449219,291.2257080078125,1.0,0.1595964729785919,0.95278662443161,0.95278662443161,1.0,1.0,-0.5785180330276489,0.2512246668338775,0.3272933959960937,0.0829624459147453,0.0,0.0,0.0,25.373273849487305,25.0,-860.8867797851562,-0.590309202671051,35.969390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,298.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.0665026977658271,0.0,0.0,0.0,0.0,1.0,0.010385581292212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006307686562649,0.063410997390747,-0.0627802312374115,0.0,6.749178282916546e-05,0.0,0.0,2.369703769683838,0.0,0.0,0.0,0.2625190615653991,4.0,0.0,1.0
828060,293.34930419921875,297.1499938964844,293.1499938964844,0.0047827940434217,-362.0132446289063,297.1496887207031,0.5441307425498962,0.050000000745058,0.0458547286689281,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5944519042969,0.5441307425498962,0.050000000745058,0.0482872389256954,293.3651428222656,297.1499938964844,293.1499938964844,0.0116272652521729,-525.9469604492188,302.8672790527344,0.5441307425498962,0.050000000745058,0.035664789378643,293.2142333984375,297.1499938964844,293.1499938964844,0.0778808295726776,-1985.5631103515625,304.1506042480469,0.7532723546028137,0.1273538917303085,0.1217913180589675,293.4358215332031,297.1499938964844,293.1499938964844,0.001931938691996,-746.005126953125,293.287109375,0.5441307425498962,0.050000000745058,0.2290538698434829,290.6078796386719,291.1499938964844,274.8423767089844,272.48126220703125,286.23046875,294.9643859863281,290.8013000488281,1.0,0.1594180911779403,0.9539334774017334,0.9539334774017334,1.0,1.0,-0.5768033862113953,0.2505224943161011,0.3262808918952942,0.0826311483979225,0.0,0.0,0.1315435469150543,25.364316940307617,25.0,280.7015686035156,-3771.98095703125,35.78916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039367675781,304.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.728515625,18000.0,0.0,0.0,0.0605050176382064,0.0,0.0,0.0,0.0,1.0,0.0035393356811255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039545014500618,0.1254412680864334,-0.021486772224307,0.0,6.140489858807996e-05,0.0,0.0,4.830870628356934,0.0,0.0,0.0,0.2718500196933746,4.0,0.0,1.0
828120,293.34930419921875,297.1499938964844,293.1499938964844,0.0047827940434217,-362.0132446289063,297.1496887207031,0.5441307425498962,0.050000000745058,0.0458547286689281,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5944519042969,0.5441307425498962,0.050000000745058,0.0482872389256954,293.3651428222656,297.1499938964844,293.1499938964844,0.0116272652521729,-525.9469604492188,302.8672790527344,0.5441307425498962,0.050000000745058,0.035664789378643,293.2142333984375,297.1499938964844,293.1499938964844,0.0778808295726776,-1985.5631103515625,304.1506042480469,0.7532723546028137,0.1273538917303085,0.1217913180589675,293.4358215332031,297.1499938964844,293.1499938964844,0.001931938691996,-746.005126953125,293.287109375,0.5441307425498962,0.050000000745058,0.2290538698434829,290.6078796386719,291.1499938964844,274.8423767089844,272.48126220703125,286.23046875,294.9643859863281,290.8013000488281,1.0,0.1594180911779403,0.9539334774017334,0.9539334774017334,1.0,1.0,-0.5768033862113953,0.2505224943161011,0.3262808918952942,0.0826311483979225,0.0,0.0,0.1315435469150543,25.364316940307617,25.0,280.7015686035156,-3771.98095703125,35.78916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039367675781,304.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.728515625,18000.0,0.0,0.0,0.0605050176382064,0.0,0.0,0.0,0.0,1.0,0.0035393356811255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039545014500618,0.1254412680864334,-0.021486772224307,0.0,6.140489858807996e-05,0.0,0.0,4.830870628356934,0.0,0.0,0.0,0.2718500196933746,4.0,0.0,1.0
828180,293.3506164550781,297.1499938964844,293.1499938964844,0.0045697134919464,-338.4684143066406,297.46063232421875,0.5441403388977051,0.050000000745058,0.0458546616137027,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.5441403388977051,0.050000000745058,0.0482871681451797,293.3691101074219,297.1499938964844,293.1499938964844,0.0108411246910691,-494.993896484375,302.854248046875,0.5441403388977051,0.050000000745058,0.0356647372245788,293.2130432128906,297.1499938964844,293.1499938964844,0.0721241533756256,-1864.5498046875,304.1596069335937,0.750754177570343,0.1259693503379821,0.1205263882875442,293.4378967285156,297.1499938964844,293.1499938964844,0.0017867845017462,-672.4745483398438,293.7770690917969,0.5441403388977051,0.050000000745058,0.2290535420179367,291.3470764160156,291.1499938964844,274.8368530273437,272.4742736816406,286.23028564453125,294.97021484375,291.4148254394531,1.0,0.1592476367950439,0.9550803303718568,0.9550803303718568,1.0,1.0,-0.5752847790718079,0.2498980611562729,0.3253867030143738,0.0823516249656677,0.0,0.0,0.0488376505672931,25.350366592407227,25.0,468.176513671875,-3478.2119140625,35.62417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,303.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.822265625,18000.0,0.0,0.0,0.0633860528469085,0.0,0.0,0.0,0.0,1.0,0.0028711562044918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878413766622543,0.1027161180973053,-0.0148747414350509,0.0,6.432878581108525e-05,0.0,0.0,3.957743167877197,0.0,0.0,0.0,0.2696552872657776,4.0,0.0,1.0
828240,293.3506164550781,297.1499938964844,293.1499938964844,0.0045697134919464,-338.4684143066406,297.46063232421875,0.5441403388977051,0.050000000745058,0.0458546616137027,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.5441403388977051,0.050000000745058,0.0482871681451797,293.3691101074219,297.1499938964844,293.1499938964844,0.0108411246910691,-494.993896484375,302.854248046875,0.5441403388977051,0.050000000745058,0.0356647372245788,293.2130432128906,297.1499938964844,293.1499938964844,0.0721241533756256,-1864.5498046875,304.1596069335937,0.750754177570343,0.1259693503379821,0.1205263882875442,293.4378967285156,297.1499938964844,293.1499938964844,0.0017867845017462,-672.4745483398438,293.7770690917969,0.5441403388977051,0.050000000745058,0.2290535420179367,291.3470764160156,291.1499938964844,274.8368530273437,272.4742736816406,286.23028564453125,294.97021484375,291.4148254394531,1.0,0.1592476367950439,0.9550803303718568,0.9550803303718568,1.0,1.0,-0.5752847790718079,0.2498980611562729,0.3253867030143738,0.0823516249656677,0.0,0.0,0.0488376505672931,25.350366592407227,25.0,468.176513671875,-3478.2119140625,35.62417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,303.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.822265625,18000.0,0.0,0.0,0.0633860528469085,0.0,0.0,0.0,0.0,1.0,0.0028711562044918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878413766622543,0.1027161180973053,-0.0148747414350509,0.0,6.432878581108525e-05,0.0,0.0,3.957743167877197,0.0,0.0,0.0,0.2696552872657776,4.0,0.0,1.0
828300,293.35211181640625,297.1499938964844,293.1499938964844,0.0045153307728469,-333.7382507324219,297.47808837890625,0.5441174507141113,0.050000000745058,0.0458548367023468,294.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.5441174507141113,0.050000000745058,0.0482873506844043,293.3721008300781,297.1499938964844,293.1499938964844,0.0106863686814904,-489.8153991699219,302.82012939453125,0.5441174507141113,0.050000000745058,0.0356648750603199,293.2129821777344,297.1499938964844,293.1499938964844,0.0709767937660217,-1841.6702880859373,304.159912109375,0.7492964267730713,0.125185340642929,0.1198098808526992,293.439697265625,297.1499938964844,293.1499938964844,0.0017315133009105,-649.6912231445312,293.8093566894531,0.5441174507141113,0.050000000745058,0.2290544062852859,291.452880859375,291.1499938964844,274.8348388671875,272.47076416015625,286.23126220703125,294.9746398925781,291.4720458984375,1.0,0.1591630280017852,0.9556537866592408,0.9556537866592408,1.0,1.0,-0.574426531791687,0.2495428025722503,0.324883759021759,0.0821946933865547,0.0,0.0,0.0173737369477748,25.348180770874023,25.0,296.7151794433594,-3279.7685546875,35.5367317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125732421875,303.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.076171875,18000.0,0.0,0.0,0.0648615807294845,0.0,0.0,0.0,0.0,1.0,0.0034925646614283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760545134544372,0.097069576382637,-0.0210150573402643,0.0,6.582625792361796e-05,0.0,0.0,3.719704627990722,0.0,0.0,0.0,0.2685441970825195,4.0,0.0,1.0
828360,293.3534545898437,297.1499938964844,293.1499938964844,0.0044785570353269,-330.9953308105469,297.45465087890625,0.544083833694458,0.050000000745058,0.0458550937473773,294.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47711181640625,0.544083833694458,0.050000000745058,0.0482876226305961,293.37518310546875,297.1499938964844,293.1499938964844,0.0105875460430979,-487.0916137695313,302.7772827148437,0.544083833694458,0.050000000745058,0.0356650725007057,293.2130126953125,297.1499938964844,293.1499938964844,0.0702282711863517,-1827.3414306640625,304.15948486328125,0.7477541565895081,0.1243787854909896,0.1190568581223487,293.4413757324219,297.1499938964844,293.1499938964844,0.0016873205313459,-632.6686401367188,293.7781066894531,0.544083833694458,0.050000000745058,0.2290556877851486,291.4799499511719,291.1499938964844,274.8332824707031,272.4672241210937,286.2326965332031,294.9788513183594,291.48223876953125,1.0,0.1590782552957534,0.955407440662384,0.955407440662384,1.0,1.0,-0.5735252499580383,0.2491557300090789,0.3243695199489593,0.082017958164215,0.0,0.0,0.0,25.34781646728516,25.0,133.88882446289062,-2652.066162109375,35.44694900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,301.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.1015625,18000.0,0.0,0.0,0.0660566613078117,0.0,0.0,0.0,0.0,1.0,0.0055772759951651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428465791046619,0.082110583782196,-0.0392640084028244,0.0,6.703911640215665e-05,0.0,0.0,3.124749660491944,0.0,0.0,0.0,0.2654815316200256,4.0,0.0,1.0
828420,293.3529052734375,297.1499938964844,293.1499938964844,0.0045666256919503,-348.7622375488281,296.9627685546875,0.5440208911895752,0.050000000745058,0.0458555705845356,294.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810974121094,0.5440208911895752,0.050000000745058,0.0482881255447864,293.3800964355469,297.1499938964844,293.1499938964844,0.0111745931208133,-518.2973022460938,302.5946044921875,0.5440208911895752,0.050000000745058,0.0356654450297355,293.2126770019531,297.1499938964844,293.1499938964844,0.0751395747065544,-1935.1812744140625,304.1475524902344,0.7446981072425842,0.1228477582335472,0.1175624281167984,293.4415283203125,297.1499938964844,293.1499938964844,0.00162232411094,-629.5423583984375,293.0223999023437,0.5440208911895752,0.050000000745058,0.2290580719709396,290.685546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2347106933594,294.9844055175781,290.43267822265625,1.0,0.1589090079069137,0.9549147486686708,0.9549147486686708,1.0,1.0,-0.571736216545105,0.2483831197023391,0.323353111743927,0.0816713199019432,0.0,0.0,0.0837360545992851,25.34644317626953,25.0,-720.0426635742188,-3322.60400390625,35.268585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,300.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.658203125,18000.0,0.0,0.0,0.0616513676941394,0.0,0.0,0.0,0.0,1.0,0.0064394064247608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747912898659706,0.1192428320646286,-0.0444515421986579,0.0,6.256830238271505e-05,0.0,0.0,4.514778137207031,0.0,0.0,0.0,0.2694180905818939,4.0,0.0,1.0
828480,293.3529052734375,297.1499938964844,293.1499938964844,0.0045666256919503,-348.7622375488281,296.9627685546875,0.5440208911895752,0.050000000745058,0.0458555705845356,294.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810974121094,0.5440208911895752,0.050000000745058,0.0482881255447864,293.3800964355469,297.1499938964844,293.1499938964844,0.0111745931208133,-518.2973022460938,302.5946044921875,0.5440208911895752,0.050000000745058,0.0356654450297355,293.2126770019531,297.1499938964844,293.1499938964844,0.0751395747065544,-1935.1812744140625,304.1475524902344,0.7446981072425842,0.1228477582335472,0.1175624281167984,293.4415283203125,297.1499938964844,293.1499938964844,0.00162232411094,-629.5423583984375,293.0223999023437,0.5440208911895752,0.050000000745058,0.2290580719709396,290.685546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2347106933594,294.9844055175781,290.43267822265625,1.0,0.1589090079069137,0.9549147486686708,0.9549147486686708,1.0,1.0,-0.571736216545105,0.2483831197023391,0.323353111743927,0.0816713199019432,0.0,0.0,0.0837360545992851,25.34644317626953,25.0,-720.0426635742188,-3322.60400390625,35.268585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,300.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.658203125,18000.0,0.0,0.0,0.0616513676941394,0.0,0.0,0.0,0.0,1.0,0.0064394064247608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747912898659706,0.1192428320646286,-0.0444515421986579,0.0,6.256830238271505e-05,0.0,0.0,4.514778137207031,0.0,0.0,0.0,0.2694180905818939,4.0,0.0,1.0
828540,293.35089111328125,297.1499938964844,293.1499938964844,0.0044562229886651,-333.3913879394531,297.1127319335937,0.5440348386764526,0.050000000745058,0.0458554700016975,294.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.5440348386764526,0.050000000745058,0.048288021236658,293.3822937011719,297.1499938964844,293.1499938964844,0.0105491178110241,-491.9484252929688,302.55596923828125,0.5440348386764526,0.050000000745058,0.0356653667986393,293.2109375,297.1499938964844,293.1499938964844,0.0701464787125587,-1830.44189453125,304.1570129394531,0.7423070669174194,0.1216165944933891,0.1163595616817474,293.4403686523437,297.1499938964844,293.1499938964844,0.0015943470643833,-604.9296264648438,293.25653076171875,0.5440348386764526,0.050000000745058,0.2290575802326202,291.0876159667969,291.1499938964844,274.8312683105469,272.4529724121094,286.2356872558594,294.9859619140625,291.24530029296875,1.0,0.1587464809417724,0.954422116279602,0.954422116279602,1.0,1.0,-0.5702916979789734,0.2477512955665588,0.3225404322147369,0.0814045444130897,0.0,0.0,0.0887665152549743,25.33262825012207,25.0,581.4732055664062,-3709.04296875,35.112701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,304.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1015625,18000.0,0.0,0.0,0.0613823533058166,0.0,0.0,0.0,0.0,1.0,0.0024901516735553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027119606733322,0.1141402050852775,-0.0114282378926873,0.0,6.229528662515804e-05,0.0,0.0,4.418820381164551,0.0,0.0,0.0,0.2712147533893585,4.0,0.0,1.0
828600,293.35089111328125,297.1499938964844,293.1499938964844,0.0044562229886651,-333.3913879394531,297.1127319335937,0.5440348386764526,0.050000000745058,0.0458554700016975,294.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.5440348386764526,0.050000000745058,0.048288021236658,293.3822937011719,297.1499938964844,293.1499938964844,0.0105491178110241,-491.9484252929688,302.55596923828125,0.5440348386764526,0.050000000745058,0.0356653667986393,293.2109375,297.1499938964844,293.1499938964844,0.0701464787125587,-1830.44189453125,304.1570129394531,0.7423070669174194,0.1216165944933891,0.1163595616817474,293.4403686523437,297.1499938964844,293.1499938964844,0.0015943470643833,-604.9296264648438,293.25653076171875,0.5440348386764526,0.050000000745058,0.2290575802326202,291.0876159667969,291.1499938964844,274.8312683105469,272.4529724121094,286.2356872558594,294.9859619140625,291.24530029296875,1.0,0.1587464809417724,0.954422116279602,0.954422116279602,1.0,1.0,-0.5702916979789734,0.2477512955665588,0.3225404322147369,0.0814045444130897,0.0,0.0,0.0887665152549743,25.33262825012207,25.0,581.4732055664062,-3709.04296875,35.112701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,304.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1015625,18000.0,0.0,0.0,0.0613823533058166,0.0,0.0,0.0,0.0,1.0,0.0024901516735553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027119606733322,0.1141402050852775,-0.0114282378926873,0.0,6.229528662515804e-05,0.0,0.0,4.418820381164551,0.0,0.0,0.0,0.2712147533893585,4.0,0.0,1.0
828660,293.3536682128906,297.1499938964844,293.1499938964844,0.0043158559128642,-319.8541259765625,297.2417297363281,0.5440062284469604,0.050000000745058,0.0458556897938251,294.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5440062284469604,0.050000000745058,0.0482882522046566,293.3875427246094,297.1499938964844,293.1499938964844,0.0101331090554595,-475.8127746582031,302.5098876953125,0.5440062284469604,0.050000000745058,0.035665538161993,293.2104797363281,297.1499938964844,293.1499938964844,0.0669792741537094,-1766.5377197265625,304.15972900390625,0.7396517992019653,0.1201657578349113,0.1150488778948783,293.4437866210937,297.1499938964844,293.1499938964844,0.0014677926665171,-550.4557495117188,293.4654541015625,0.5440062284469604,0.050000000745058,0.2290586680173874,291.466796875,291.1499938964844,274.8324890136719,272.44580078125,286.2404479980469,294.9936828613281,291.48590087890625,1.0,0.1585877686738968,0.9547570943832396,0.9547570943832396,1.0,1.0,-0.5687208771705627,0.2470755875110626,0.3216452896595001,0.0811352431774139,0.0,0.0,0.0135783134028315,25.326461791992188,25.0,296.94842529296875,-3252.075439453125,34.9522819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,302.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.11328125,18000.0,0.0,0.0,0.0645157694816589,0.0,0.0,0.0,0.0,1.0,0.0035623437725007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750374048948288,0.0967649891972541,-0.021727580577135,0.0,6.547530938405544e-05,0.0,0.0,3.7065560817718506,0.0,0.0,0.0,0.2684674859046936,4.0,0.0,1.0
828720,293.3536682128906,297.1499938964844,293.1499938964844,0.0043158559128642,-319.8541259765625,297.2417297363281,0.5440062284469604,0.050000000745058,0.0458556897938251,294.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5440062284469604,0.050000000745058,0.0482882522046566,293.3875427246094,297.1499938964844,293.1499938964844,0.0101331090554595,-475.8127746582031,302.5098876953125,0.5440062284469604,0.050000000745058,0.035665538161993,293.2104797363281,297.1499938964844,293.1499938964844,0.0669792741537094,-1766.5377197265625,304.15972900390625,0.7396517992019653,0.1201657578349113,0.1150488778948783,293.4437866210937,297.1499938964844,293.1499938964844,0.0014677926665171,-550.4557495117188,293.4654541015625,0.5440062284469604,0.050000000745058,0.2290586680173874,291.466796875,291.1499938964844,274.8324890136719,272.44580078125,286.2404479980469,294.9936828613281,291.48590087890625,1.0,0.1585877686738968,0.9547570943832396,0.9547570943832396,1.0,1.0,-0.5687208771705627,0.2470755875110626,0.3216452896595001,0.0811352431774139,0.0,0.0,0.0135783134028315,25.326461791992188,25.0,296.94842529296875,-3252.075439453125,34.9522819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,302.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.11328125,18000.0,0.0,0.0,0.0645157694816589,0.0,0.0,0.0,0.0,1.0,0.0035623437725007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750374048948288,0.0967649891972541,-0.021727580577135,0.0,6.547530938405544e-05,0.0,0.0,3.7065560817718506,0.0,0.0,0.0,0.2684674859046936,4.0,0.0,1.0
828780,293.355712890625,297.1499938964844,293.1499938964844,0.0042728115804493,-319.8326721191406,297.0899353027344,0.5439355969429016,0.050000000745058,0.0458562262356281,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5439355969429016,0.050000000745058,0.0482888147234916,293.3930969238281,297.1499938964844,293.1499938964844,0.0101447533816099,-480.5707702636719,302.3947448730469,0.5439355969429016,0.050000000745058,0.0356659553945064,293.2105407714844,297.1499938964844,293.1499938964844,0.0673659965395927,-1777.751220703125,304.1554260253906,0.7366527318954468,0.118620865046978,0.1135914549231529,293.4464416503906,297.1499938964844,293.1499938964844,0.0013596708886325,-514.6810913085938,293.23944091796875,0.5439355969429016,0.050000000745058,0.2290613502264022,291.3264465332031,291.1499938964844,274.8349609375,272.4385986328125,286.245361328125,295.0009460449219,291.06793212890625,1.0,0.1584280878305435,0.9550920724868774,0.9550920724868774,1.0,1.0,-0.5669769048690796,0.2463236004114151,0.3206532895565033,0.0808401703834533,0.0,0.0,0.0,25.32745742797852,25.0,-1128.757568359375,-0.0,34.7823371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,298.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.689453125,18000.0,0.0,0.0,0.0652664452791214,0.0,0.0,0.0,0.0,1.0,0.0110948802903294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001504079264122,0.0650706365704536,-0.0649202242493629,0.0,6.623714580200613e-05,0.0,0.0,2.4269819259643555,0.0,0.0,0.0,0.2624545097351074,4.0,0.0,1.0
828840,293.355712890625,297.1499938964844,293.1499938964844,0.0042728115804493,-319.8326721191406,297.0899353027344,0.5439355969429016,0.050000000745058,0.0458562262356281,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5439355969429016,0.050000000745058,0.0482888147234916,293.3930969238281,297.1499938964844,293.1499938964844,0.0101447533816099,-480.5707702636719,302.3947448730469,0.5439355969429016,0.050000000745058,0.0356659553945064,293.2105407714844,297.1499938964844,293.1499938964844,0.0673659965395927,-1777.751220703125,304.1554260253906,0.7366527318954468,0.118620865046978,0.1135914549231529,293.4464416503906,297.1499938964844,293.1499938964844,0.0013596708886325,-514.6810913085938,293.23944091796875,0.5439355969429016,0.050000000745058,0.2290613502264022,291.3264465332031,291.1499938964844,274.8349609375,272.4385986328125,286.245361328125,295.0009460449219,291.06793212890625,1.0,0.1584280878305435,0.9550920724868774,0.9550920724868774,1.0,1.0,-0.5669769048690796,0.2463236004114151,0.3206532895565033,0.0808401703834533,0.0,0.0,0.0,25.32745742797852,25.0,-1128.757568359375,-0.0,34.7823371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,298.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.689453125,18000.0,0.0,0.0,0.0652664452791214,0.0,0.0,0.0,0.0,1.0,0.0110948802903294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001504079264122,0.0650706365704536,-0.0649202242493629,0.0,6.623714580200613e-05,0.0,0.0,2.4269819259643555,0.0,0.0,0.0,0.2624545097351074,4.0,0.0,1.0
828900,293.353759765625,297.1499938964844,293.1499938964844,0.0043783127330243,-336.0507202148437,296.6638488769531,0.5439117550849915,0.050000000745058,0.0458564087748527,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012023925781,0.5439117550849915,0.050000000745058,0.0482890047132968,293.3940734863281,297.1499938964844,293.1499938964844,0.0106102908030152,-505.606201171875,302.2491455078125,0.5439117550849915,0.050000000745058,0.0356660969555377,293.2100830078125,297.1499938964844,293.1499938964844,0.0714470222592353,-1865.3817138671875,304.1470947265625,0.7352365255355835,0.1179438456892967,0.1128998845815658,293.4448547363281,297.1499938964844,293.1499938964844,0.0013619444798678,-529.4774780273438,292.581298828125,0.5439117550849915,0.050000000745058,0.2290622591972351,290.6107482910156,291.1499938964844,274.83660888671875,272.4349975585937,286.2465515136719,295.00201416015625,290.4250183105469,1.0,0.1583486348390579,0.9552595615386964,0.9552595615386964,1.0,1.0,-0.566148579120636,0.245964303612709,0.3201842904090881,0.080705389380455,0.0,0.0,0.0967058092355728,25.326078414916992,25.0,-545.4788818359375,-3365.96826171875,34.700050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762268066406,301.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.857421875,18000.0,0.0,0.0,0.0604541450738906,0.0,0.0,0.0,0.0,1.0,0.0061771520413458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779424831271171,0.1208379417657852,-0.0428954623639583,0.0,6.135326839284971e-05,0.0,0.0,4.585032939910889,0.0,0.0,0.0,0.2697527706623077,4.0,0.0,1.0
828960,293.3516540527344,297.1499938964844,293.1499938964844,0.0043635824695229,-331.76971435546875,296.6677551269531,0.5439185500144958,0.050000000745058,0.0458563603460788,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6422119140625,0.5439185500144958,0.050000000745058,0.048288956284523,293.3939208984375,297.1499938964844,293.1499938964844,0.010371821001172,-494.7163696289063,302.2149658203125,0.5439185500144958,0.050000000745058,0.0356660559773445,293.20904541015625,297.1499938964844,293.1499938964844,0.0692943185567855,-1820.406005859375,304.1517028808594,0.7340777516365051,0.1173838600516319,0.1123215556144714,293.4431457519531,297.1499938964844,293.1499938964844,0.0013939796481281,-536.7103271484375,292.58642578125,0.5439185500144958,0.050000000745058,0.2290620058774948,290.67333984375,291.1499938964844,274.8385009765625,272.4313659667969,286.24713134765625,295.00146484375,290.8890380859375,1.0,0.1582713574171066,0.9554293751716614,0.9554293751716614,1.0,1.0,-0.5654540657997131,0.2456597834825515,0.3197942674160003,0.0806011706590652,0.0,0.0,0.1282465904951095,25.319698333740234,25.0,395.4399719238281,-3786.731201171875,34.626129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.701171875,18000.0,0.0,0.0,0.059438556432724,0.0,0.0,0.0,0.0,1.0,0.0032308604568243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107034720480442,0.1254099756479263,-0.0183752495795488,0.0,6.032257806509733e-05,0.0,0.0,4.841064453125,0.0,0.0,0.0,0.2720641791820526,4.0,0.0,1.0
829020,293.35308837890625,297.1499938964844,293.1499938964844,0.0041691800579428,-310.2798156738281,296.993408203125,0.5439316630363464,0.050000000745058,0.0458562672138214,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.5439316630363464,0.050000000745058,0.0482888557016849,293.3961181640625,297.1499938964844,293.1499938964844,0.0097408229485154,-466.4034729003906,302.2298583984375,0.5439316630363464,0.050000000745058,0.0356659851968288,293.2077941894531,297.1499938964844,293.1499938964844,0.0641495808959007,-1714.9481201171875,304.1593322753906,0.7318270802497864,0.1161450967192649,0.1112021878361702,293.44512939453125,297.1499938964844,293.1499938964844,0.0012561411131173,-472.0659790039063,293.09619140625,0.5439316630363464,0.050000000745058,0.2290615439414978,291.3896789550781,291.1499938964844,274.8429870605469,272.42413330078125,286.25244140625,295.00640869140625,291.4512634277344,1.0,0.1581218391656875,0.9557691216468812,0.9557691216468812,1.0,1.0,-0.5641098618507385,0.2450649738311767,0.3190448880195617,0.0804123282432556,0.0,0.0,0.0401069968938827,25.30753517150879,25.0,462.9707946777344,-3408.939208984375,34.48353958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,303.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0625353530049324,0.0,0.0,0.0,0.0,1.0,0.0030220593325793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849882811307907,0.1013128980994224,-0.016324620693922,0.0,6.346543523250148e-05,0.0,0.0,3.899609327316284,0.0,0.0,0.0,0.2694078087806701,4.0,0.0,1.0
829080,293.35308837890625,297.1499938964844,293.1499938964844,0.0041691800579428,-310.2798156738281,296.993408203125,0.5439316630363464,0.050000000745058,0.0458562672138214,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36102294921875,0.5439316630363464,0.050000000745058,0.0482888557016849,293.3961181640625,297.1499938964844,293.1499938964844,0.0097408229485154,-466.4034729003906,302.2298583984375,0.5439316630363464,0.050000000745058,0.0356659851968288,293.2077941894531,297.1499938964844,293.1499938964844,0.0641495808959007,-1714.9481201171875,304.1593322753906,0.7318270802497864,0.1161450967192649,0.1112021878361702,293.44512939453125,297.1499938964844,293.1499938964844,0.0012561411131173,-472.0659790039063,293.09619140625,0.5439316630363464,0.050000000745058,0.2290615439414978,291.3896789550781,291.1499938964844,274.8429870605469,272.42413330078125,286.25244140625,295.00640869140625,291.4512634277344,1.0,0.1581218391656875,0.9557691216468812,0.9557691216468812,1.0,1.0,-0.5641098618507385,0.2450649738311767,0.3190448880195617,0.0804123282432556,0.0,0.0,0.0401069968938827,25.30753517150879,25.0,462.9707946777344,-3408.939208984375,34.48353958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,303.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0625353530049324,0.0,0.0,0.0,0.0,1.0,0.0030220593325793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849882811307907,0.1013128980994224,-0.016324620693922,0.0,6.346543523250148e-05,0.0,0.0,3.899609327316284,0.0,0.0,0.0,0.2694078087806701,4.0,0.0,1.0
