time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3556213378906,297.1499938964844,293.1499938964844,0.0040849233046174,-303.4118957519531,296.98358154296875,0.5438799262046814,0.050000000745058,0.0458566583693027,295.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5438799262046814,0.050000000745058,0.048289269208908,293.400146484375,297.1499938964844,293.1499938964844,0.0095304828137159,-459.1807556152344,302.153564453125,0.5438799262046814,0.050000000745058,0.0356662906706333,293.2076721191406,297.1499938964844,293.1499938964844,0.0624890737235546,-1683.4310302734375,304.1589050292969,0.7290651202201843,0.1147058457136154,0.1098720207810401,293.4481201171875,297.1499938964844,293.1499938964844,0.0011579716810956,-433.8381652832031,293.0897827148437,0.5438799262046814,0.050000000745058,0.2290635108947754,291.5064392089844,291.1499938964844,274.8482360839844,272.4169311523437,286.2592163085937,295.0136108398437,291.4903564453125,1.0,0.1579725593328476,0.956108808517456,0.956108808517456,1.0,1.0,-0.5625172853469849,0.2443610429763794,0.3181562125682831,0.0801836848258972,0.0,0.0,0.0,25.30653953552246,25.0,-61.6373405456543,-1362.2315673828125,34.32795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,299.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.33203125,18000.0,0.0,0.0,0.0650476440787315,0.0,0.0,0.0,0.0,1.0,0.0080599104985594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131778502836823,0.0665939897298812,-0.0534161403775215,0.0,6.601509085157886e-05,0.0,0.0,2.5115060806274414,0.0,0.0,0.0,0.2633837759494781,4.0,0.0,1.0
829200,293.3556213378906,297.1499938964844,293.1499938964844,0.0040849233046174,-303.4118957519531,296.98358154296875,0.5438799262046814,0.050000000745058,0.0458566583693027,295.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5438799262046814,0.050000000745058,0.048289269208908,293.400146484375,297.1499938964844,293.1499938964844,0.0095304828137159,-459.1807556152344,302.153564453125,0.5438799262046814,0.050000000745058,0.0356662906706333,293.2076721191406,297.1499938964844,293.1499938964844,0.0624890737235546,-1683.4310302734375,304.1589050292969,0.7290651202201843,0.1147058457136154,0.1098720207810401,293.4481201171875,297.1499938964844,293.1499938964844,0.0011579716810956,-433.8381652832031,293.0897827148437,0.5438799262046814,0.050000000745058,0.2290635108947754,291.5064392089844,291.1499938964844,274.8482360839844,272.4169311523437,286.2592163085937,295.0136108398437,291.4903564453125,1.0,0.1579725593328476,0.956108808517456,0.956108808517456,1.0,1.0,-0.5625172853469849,0.2443610429763794,0.3181562125682831,0.0801836848258972,0.0,0.0,0.0,25.30653953552246,25.0,-61.6373405456543,-1362.2315673828125,34.32795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,299.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.33203125,18000.0,0.0,0.0,0.0650476440787315,0.0,0.0,0.0,0.0,1.0,0.0080599104985594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131778502836823,0.0665939897298812,-0.0534161403775215,0.0,6.601509085157886e-05,0.0,0.0,2.5115060806274414,0.0,0.0,0.0,0.2633837759494781,4.0,0.0,1.0
829260,293.35308837890625,297.1499938964844,293.1499938964844,0.00419825874269,-323.4867553710937,296.3625183105469,0.5438362956047058,0.050000000745058,0.0458569899201393,295.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6062927246094,0.5438362956047058,0.050000000745058,0.0482896193861961,293.4016418457031,297.1499938964844,293.1499938964844,0.0100822495296597,-492.4930114746094,301.90264892578125,0.5438362956047058,0.050000000745058,0.0356665477156639,293.2068786621094,297.1499938964844,293.1499938964844,0.0678669437766075,-1798.2646484375,304.1468811035156,0.7263329029083252,0.1134043782949447,0.108564868569374,293.4461669921875,297.1499938964844,293.1499938964844,0.0011102510616183,-432.1582946777344,292.1332702636719,0.5438362956047058,0.050000000745058,0.2290651649236679,290.5307312011719,291.1499938964844,274.85406494140625,272.40972900390625,286.2632141113281,295.0163269042969,290.4570007324219,1.0,0.1578236520290374,0.957407772541046,0.957407772541046,1.0,1.0,-0.5609516501426697,0.2436790913343429,0.3172725439071655,0.0799856781959533,0.0,0.0,0.1131626367568969,25.30430030822754,25.0,-305.743896484375,-3442.8212890625,34.17428207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,301.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.296875,18000.0,0.0,0.0,0.0589582100510597,0.0,0.0,0.0,0.0,1.0,0.0056822774931788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834206044673919,0.1232285648584365,-0.0398079603910446,0.0,5.983508890494704e-05,0.0,0.0,4.69007682800293,0.0,0.0,0.0,0.2703713476657867,4.0,0.0,1.0
829320,293.35308837890625,297.1499938964844,293.1499938964844,0.00419825874269,-323.4867553710937,296.3625183105469,0.5438362956047058,0.050000000745058,0.0458569899201393,295.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6062927246094,0.5438362956047058,0.050000000745058,0.0482896193861961,293.4016418457031,297.1499938964844,293.1499938964844,0.0100822495296597,-492.4930114746094,301.90264892578125,0.5438362956047058,0.050000000745058,0.0356665477156639,293.2068786621094,297.1499938964844,293.1499938964844,0.0678669437766075,-1798.2646484375,304.1468811035156,0.7263329029083252,0.1134043782949447,0.108564868569374,293.4461669921875,297.1499938964844,293.1499938964844,0.0011102510616183,-432.1582946777344,292.1332702636719,0.5438362956047058,0.050000000745058,0.2290651649236679,290.5307312011719,291.1499938964844,274.85406494140625,272.40972900390625,286.2632141113281,295.0163269042969,290.4570007324219,1.0,0.1578236520290374,0.957407772541046,0.957407772541046,1.0,1.0,-0.5609516501426697,0.2436790913343429,0.3172725439071655,0.0799856781959533,0.0,0.0,0.1131626367568969,25.30430030822754,25.0,-305.743896484375,-3442.8212890625,34.17428207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,301.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.296875,18000.0,0.0,0.0,0.0589582100510597,0.0,0.0,0.0,0.0,1.0,0.0056822774931788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834206044673919,0.1232285648584365,-0.0398079603910446,0.0,5.983508890494704e-05,0.0,0.0,4.69007682800293,0.0,0.0,0.0,0.2703713476657867,4.0,0.0,1.0
829380,293.3511657714844,297.1499938964844,293.1499938964844,0.0040482068434357,-303.5711669921875,296.67633056640625,0.5438798666000366,0.050000000745058,0.0458566695451736,295.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5438798666000366,0.050000000745058,0.0482892803847789,293.40087890625,297.1499938964844,293.1499938964844,0.0094411065801978,-460.8409118652344,301.9281311035156,0.5438798666000366,0.050000000745058,0.0356662981212139,293.2046813964844,297.1499938964844,293.1499938964844,0.0621281638741493,-1680.2255859375,304.1574401855469,0.7243726253509521,0.1124090254306793,0.1076000034809112,293.4449157714844,297.1499938964844,293.1499938964844,0.0010553521569818,-399.0036315917969,292.6181640625,0.5438798666000366,0.050000000745058,0.2290635555982589,291.192138671875,291.1499938964844,274.8602905273437,272.40252685546875,286.2663269042969,295.0160217285156,291.3297119140625,1.0,0.1576830595731735,0.9587067365646362,0.9587067365646362,1.0,1.0,-0.5597906112670898,0.243162527680397,0.3166281282901764,0.0798810794949531,0.0,0.0,0.0744499489665031,25.287992477416992,25.0,596.5151977539062,-3610.89990234375,34.046688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,304.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.251953125,18000.0,0.0,0.0,0.0602839589118957,0.0,0.0,0.0,0.0,1.0,0.0025979992933571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981286838650703,0.1105048805475235,-0.0123762004077434,0.0,6.118055171100423e-05,0.0,0.0,4.274070739746094,0.0,0.0,0.0,0.2707644402980804,4.0,0.0,1.0
829440,293.3511657714844,297.1499938964844,293.1499938964844,0.0040482068434357,-303.5711669921875,296.67633056640625,0.5438798666000366,0.050000000745058,0.0458566695451736,295.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5438798666000366,0.050000000745058,0.0482892803847789,293.40087890625,297.1499938964844,293.1499938964844,0.0094411065801978,-460.8409118652344,301.9281311035156,0.5438798666000366,0.050000000745058,0.0356662981212139,293.2046813964844,297.1499938964844,293.1499938964844,0.0621281638741493,-1680.2255859375,304.1574401855469,0.7243726253509521,0.1124090254306793,0.1076000034809112,293.4449157714844,297.1499938964844,293.1499938964844,0.0010553521569818,-399.0036315917969,292.6181640625,0.5438798666000366,0.050000000745058,0.2290635555982589,291.192138671875,291.1499938964844,274.8602905273437,272.40252685546875,286.2663269042969,295.0160217285156,291.3297119140625,1.0,0.1576830595731735,0.9587067365646362,0.9587067365646362,1.0,1.0,-0.5597906112670898,0.243162527680397,0.3166281282901764,0.0798810794949531,0.0,0.0,0.0744499489665031,25.287992477416992,25.0,596.5151977539062,-3610.89990234375,34.046688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,304.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.251953125,18000.0,0.0,0.0,0.0602839589118957,0.0,0.0,0.0,0.0,1.0,0.0025979992933571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981286838650703,0.1105048805475235,-0.0123762004077434,0.0,6.118055171100423e-05,0.0,0.0,4.274070739746094,0.0,0.0,0.0,0.2707644402980804,4.0,0.0,1.0
829500,293.35223388671875,297.1499938964844,293.1499938964844,0.0039753634482622,-296.25738525390625,296.7723999023437,0.5438848733901978,0.050000000745058,0.0458566322922706,295.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5438848733901978,0.050000000745058,0.0482892431318759,293.40191650390625,297.1499938964844,293.1499938964844,0.0092433225363492,-451.899658203125,301.9225769042969,0.5438848733901978,0.050000000745058,0.0356662683188915,293.2041320800781,297.1499938964844,293.1499938964844,0.0604824684560298,-1647.5823974609375,304.1590270996094,0.7232853770256042,0.1118221655488014,0.1070788204669952,293.4461975097656,297.1499938964844,293.1499938964844,0.0009917754214257,-372.3136901855469,292.7699279785156,0.5438848733901978,0.050000000745058,0.2290633767843246,291.4225769042969,291.1499938964844,274.8634948730469,272.3989562988281,286.26934814453125,295.0183410644531,291.47589111328125,1.0,0.1576147675514221,0.9593562483787536,0.9593562483787536,1.0,1.0,-0.5591648817062378,0.242883950471878,0.3162809014320373,0.0798220932483673,0.0,0.0,0.0321105346083641,25.282878875732425,25.0,443.2876281738281,-3354.095458984375,33.98154067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,303.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.771484375,18000.0,0.0,0.0,0.0619588829576969,0.0,0.0,0.0,0.0,1.0,0.0031730199698358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822689086198806,0.1000783368945121,-0.0178094319999218,0.0,6.288039003266022e-05,0.0,0.0,3.8478269577026367,0.0,0.0,0.0,0.269170880317688,4.0,0.0,1.0
829560,293.3533020019531,297.1499938964844,293.1499938964844,0.0039304797537624,-292.3895568847656,296.78228759765625,0.5438722968101501,0.050000000745058,0.0458567291498184,295.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.5438722968101501,0.050000000745058,0.048289343714714,293.4033203125,297.1499938964844,293.1499938964844,0.0091327633708715,-447.6271667480469,301.8905639648437,0.5438722968101501,0.050000000745058,0.0356663465499877,293.203857421875,297.1499938964844,293.1499938964844,0.0595981627702713,-1630.766845703125,304.15899658203125,0.7220519781112671,0.1111903637647628,0.1065008714795112,293.4474792480469,297.1499938964844,293.1499938964844,0.0009417416295036,-352.7197265625,292.788818359375,0.5438722968101501,0.050000000745058,0.2290638536214828,291.5033264160156,291.1499938964844,274.86676025390625,272.3954162597656,286.2728271484375,295.0208435058594,291.5183410644531,1.0,0.157546579837799,0.9590505361557008,0.9590505361557008,1.0,1.0,-0.558472216129303,0.242562785744667,0.3159094154834747,0.0797358229756355,0.0,0.0,0.0,25.2807674407959,25.0,271.5435485839844,-3167.72998046875,33.91290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,302.73291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.83203125,18000.0,0.0,0.0,0.0634067133069038,0.0,0.0,0.0,0.0,1.0,0.0038447466213256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711888894438743,0.0957955494523048,-0.0246066562831401,0.0,6.434975512092933e-05,0.0,0.0,3.663362503051758,0.0,0.0,0.0,0.2681828439235687,4.0,0.0,1.0
829620,293.3533020019531,297.1499938964844,293.1499938964844,0.0039326860569417,-299.2047424316406,296.4534606933594,0.5438335537910461,0.050000000745058,0.045857023447752,295.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5438335537910461,0.050000000745058,0.0482896529138088,293.40545654296875,297.1499938964844,293.1499938964844,0.0093462727963924,-464.1617126464844,301.7163391113281,0.5438335537910461,0.050000000745058,0.035666573792696,293.2032775878906,297.1499938964844,293.1499938964844,0.0622749365866184,-1688.4822998046875,304.15087890625,0.719443142414093,0.1099437326192855,0.1053010374307632,293.44793701171875,297.1499938964844,293.1499938964844,0.0008222191245295,-314.96270751953125,292.28643798828125,0.5438335537910461,0.050000000745058,0.229065328836441,291.06121826171875,291.1499938964844,274.8733215332031,272.3883056640625,286.27899169921875,295.02410888671875,290.7015380859375,1.0,0.1574105024337768,0.9584391713142396,0.9584391713142396,1.0,1.0,-0.5570350885391235,0.2418967187404632,0.3151383399963379,0.0795510113239288,0.0,0.0,0.0215195305645465,25.27884864807129,25.0,-1397.8642578125,-1003.5397338867188,33.77314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,298.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.07421875,18000.0,0.0,0.0,0.0621883943676948,0.0,0.0,0.0,0.0,1.0,0.0116122271865606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0090511348098516,0.0751672089099884,-0.0661160722374916,0.0,6.311331526376307e-05,0.0,0.0,2.7900543212890625,0.0,0.0,0.0,0.2641618549823761,4.0,0.0,1.0
829680,293.3533020019531,297.1499938964844,293.1499938964844,0.0039326860569417,-299.2047424316406,296.4534606933594,0.5438335537910461,0.050000000745058,0.045857023447752,295.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5438335537910461,0.050000000745058,0.0482896529138088,293.40545654296875,297.1499938964844,293.1499938964844,0.0093462727963924,-464.1617126464844,301.7163391113281,0.5438335537910461,0.050000000745058,0.035666573792696,293.2032775878906,297.1499938964844,293.1499938964844,0.0622749365866184,-1688.4822998046875,304.15087890625,0.719443142414093,0.1099437326192855,0.1053010374307632,293.44793701171875,297.1499938964844,293.1499938964844,0.0008222191245295,-314.96270751953125,292.28643798828125,0.5438335537910461,0.050000000745058,0.229065328836441,291.06121826171875,291.1499938964844,274.8733215332031,272.3883056640625,286.27899169921875,295.02410888671875,290.7015380859375,1.0,0.1574105024337768,0.9584391713142396,0.9584391713142396,1.0,1.0,-0.5570350885391235,0.2418967187404632,0.3151383399963379,0.0795510113239288,0.0,0.0,0.0215195305645465,25.27884864807129,25.0,-1397.8642578125,-1003.5397338867188,33.77314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,298.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.07421875,18000.0,0.0,0.0,0.0621883943676948,0.0,0.0,0.0,0.0,1.0,0.0116122271865606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0090511348098516,0.0751672089099884,-0.0661160722374916,0.0,6.311331526376307e-05,0.0,0.0,2.7900543212890625,0.0,0.0,0.0,0.2641618549823761,4.0,0.0,1.0
829740,293.34796142578125,297.1499938964844,293.1499938964844,0.0039523751474916,-300.0502319335937,296.2770080566406,0.5438721776008606,0.050000000745058,0.045856736600399,295.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.5438721776008606,0.050000000745058,0.0482893511652946,293.4032897949219,297.1499938964844,293.1499938964844,0.0092363813892006,-460.0200805664063,301.59423828125,0.5438721776008606,0.050000000745058,0.035666350275278,293.2008056640625,297.1499938964844,293.1499938964844,0.0612135119736194,-1667.9302978515625,304.1534423828125,0.717517077922821,0.1090934127569198,0.1043995544314384,293.4432678222656,297.1499938964844,293.1499938964844,0.0008585934410803,-328.25555419921875,292.00958251953125,0.5438721776008606,0.050000000745058,0.2290638983249664,290.8577880859375,291.1499938964844,274.8797607421875,272.3812866210937,286.281494140625,295.0206604003906,291.07421875,1.0,0.1572808772325515,0.9578278064727784,0.9578278064727784,1.0,1.0,-0.555950403213501,0.2413790225982666,0.3145714104175567,0.079437255859375,0.0,0.0,0.1126106157898902,25.26422882080078,25.0,556.9047241210938,-3767.451416015625,33.655479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,304.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.0580915845930576,0.0,0.0,0.0,0.0,1.0,0.0027675542514771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082556843757629,0.1221656948328018,-0.0139100095257163,0.0,5.895557478652336e-05,0.0,0.0,4.729782581329346,0.0,0.0,0.0,0.2720077633857727,4.0,0.0,1.0
829800,293.34796142578125,297.1499938964844,293.1499938964844,0.0039523751474916,-300.0502319335937,296.2770080566406,0.5438721776008606,0.050000000745058,0.045856736600399,295.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.5438721776008606,0.050000000745058,0.0482893511652946,293.4032897949219,297.1499938964844,293.1499938964844,0.0092363813892006,-460.0200805664063,301.59423828125,0.5438721776008606,0.050000000745058,0.035666350275278,293.2008056640625,297.1499938964844,293.1499938964844,0.0612135119736194,-1667.9302978515625,304.1534423828125,0.717517077922821,0.1090934127569198,0.1043995544314384,293.4432678222656,297.1499938964844,293.1499938964844,0.0008585934410803,-328.25555419921875,292.00958251953125,0.5438721776008606,0.050000000745058,0.2290638983249664,290.8577880859375,291.1499938964844,274.8797607421875,272.3812866210937,286.281494140625,295.0206604003906,291.07421875,1.0,0.1572808772325515,0.9578278064727784,0.9578278064727784,1.0,1.0,-0.555950403213501,0.2413790225982666,0.3145714104175567,0.079437255859375,0.0,0.0,0.1126106157898902,25.26422882080078,25.0,556.9047241210938,-3767.451416015625,33.655479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,304.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.0580915845930576,0.0,0.0,0.0,0.0,1.0,0.0027675542514771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082556843757629,0.1221656948328018,-0.0139100095257163,0.0,5.895557478652336e-05,0.0,0.0,4.729782581329346,0.0,0.0,0.0,0.2720077633857727,4.0,0.0,1.0
829860,293.34912109375,297.1499938964844,293.1499938964844,0.0037906365469098,-282.7481384277344,296.5614624023437,0.5439068675041199,0.050000000745058,0.0458564795553684,295.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.5439068675041199,0.050000000745058,0.0482890829443931,293.404541015625,297.1499938964844,293.1499938964844,0.0087833646684885,-437.6102294921875,301.62078857421875,0.5439068675041199,0.050000000745058,0.0356661491096019,293.1992492675781,297.1499938964844,293.1499938964844,0.0572845488786697,-1589.6497802734375,304.15850830078125,0.7156643867492676,0.1081231608986854,0.1035492792725563,293.4449157714844,297.1499938964844,293.1499938964844,0.0007323285099118,-274.6248474121094,292.4524841308594,0.5439068675041199,0.050000000745058,0.2290626168251037,291.4559936523437,291.1499938964844,274.8859558105469,272.3743591308594,286.28729248046875,295.0235595703125,291.4992370605469,1.0,0.1571591347455978,0.9581776261329652,0.9581776261329652,1.0,1.0,-0.5549276471138,0.2409033328294754,0.3140243291854858,0.079348474740982,0.0,0.0,0.0226536747068166,25.250864028930664,25.0,411.9885559082031,-3290.935546875,33.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,303.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.79296875,18000.0,0.0,0.0,0.0614953339099884,0.0,0.0,0.0,0.0,1.0,0.0033598274458199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790581405162811,0.0987410843372345,-0.0196829456835985,0.0,6.240994116524234e-05,0.0,0.0,3.79111909866333,0.0,0.0,0.0,0.268892377614975,4.0,0.0,1.0
829920,293.34912109375,297.1499938964844,293.1499938964844,0.0037906365469098,-282.7481384277344,296.5614624023437,0.5439068675041199,0.050000000745058,0.0458564795553684,295.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.5439068675041199,0.050000000745058,0.0482890829443931,293.404541015625,297.1499938964844,293.1499938964844,0.0087833646684885,-437.6102294921875,301.62078857421875,0.5439068675041199,0.050000000745058,0.0356661491096019,293.1992492675781,297.1499938964844,293.1499938964844,0.0572845488786697,-1589.6497802734375,304.15850830078125,0.7156643867492676,0.1081231608986854,0.1035492792725563,293.4449157714844,297.1499938964844,293.1499938964844,0.0007323285099118,-274.6248474121094,292.4524841308594,0.5439068675041199,0.050000000745058,0.2290626168251037,291.4559936523437,291.1499938964844,274.8859558105469,272.3743591308594,286.28729248046875,295.0235595703125,291.4992370605469,1.0,0.1571591347455978,0.9581776261329652,0.9581776261329652,1.0,1.0,-0.5549276471138,0.2409033328294754,0.3140243291854858,0.079348474740982,0.0,0.0,0.0226536747068166,25.250864028930664,25.0,411.9885559082031,-3290.935546875,33.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,303.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.79296875,18000.0,0.0,0.0,0.0614953339099884,0.0,0.0,0.0,0.0,1.0,0.0033598274458199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790581405162811,0.0987410843372345,-0.0196829456835985,0.0,6.240994116524234e-05,0.0,0.0,3.79111909866333,0.0,0.0,0.0,0.268892377614975,4.0,0.0,1.0
829980,293.3505554199219,297.1499938964844,293.1499938964844,0.0037245014682412,-278.6370849609375,296.4984130859375,0.5438750982284546,0.050000000745058,0.0458567216992378,295.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.5438750982284546,0.050000000745058,0.0482893362641334,293.4072570800781,297.1499938964844,293.1499938964844,0.0086763855069875,-435.2832336425781,301.5299377441406,0.5438750982284546,0.050000000745058,0.0356663390994071,293.1987609863281,297.1499938964844,293.1499938964844,0.0567221716046333,-1580.68896484375,304.1564025878906,0.7132132649421692,0.1069777607917785,0.1024872213602066,293.44677734375,297.1499938964844,293.1499938964844,0.000625024549663,-234.93194580078125,292.36041259765625,0.5438750982284546,0.050000000745058,0.2290638238191604,291.46978759765625,291.1499938964844,274.8916931152344,272.3675231933594,286.2930603027344,295.0276794433594,291.3138427734375,1.0,0.157038003206253,0.958527445793152,0.958527445793152,1.0,1.0,-0.5536553859710693,0.2403263598680496,0.3133290410041809,0.0792029500007629,0.0,0.0,0.0,25.248743057250977,25.0,-782.44921875,-0.0037288235034793,33.42194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,299.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.5234375,18000.0,0.0,0.0,0.0633334144949913,0.0,0.0,0.0,0.0,1.0,0.0103847254067659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005743373767472,0.063357263803482,-0.0627829283475875,0.0,6.427536573028192e-05,0.0,0.0,2.3680989742279053,0.0,0.0,0.0,0.2625354826450348,4.0,0.0,1.0
830040,293.3505554199219,297.1499938964844,293.1499938964844,0.0037245014682412,-278.6370849609375,296.4984130859375,0.5438750982284546,0.050000000745058,0.0458567216992378,295.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.5438750982284546,0.050000000745058,0.0482893362641334,293.4072570800781,297.1499938964844,293.1499938964844,0.0086763855069875,-435.2832336425781,301.5299377441406,0.5438750982284546,0.050000000745058,0.0356663390994071,293.1987609863281,297.1499938964844,293.1499938964844,0.0567221716046333,-1580.68896484375,304.1564025878906,0.7132132649421692,0.1069777607917785,0.1024872213602066,293.44677734375,297.1499938964844,293.1499938964844,0.000625024549663,-234.93194580078125,292.36041259765625,0.5438750982284546,0.050000000745058,0.2290638238191604,291.46978759765625,291.1499938964844,274.8916931152344,272.3675231933594,286.2930603027344,295.0276794433594,291.3138427734375,1.0,0.157038003206253,0.958527445793152,0.958527445793152,1.0,1.0,-0.5536553859710693,0.2403263598680496,0.3133290410041809,0.0792029500007629,0.0,0.0,0.0,25.248743057250977,25.0,-782.44921875,-0.0037288235034793,33.42194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,299.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.5234375,18000.0,0.0,0.0,0.0633334144949913,0.0,0.0,0.0,0.0,1.0,0.0103847254067659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005743373767472,0.063357263803482,-0.0627829283475875,0.0,6.427536573028192e-05,0.0,0.0,2.3680989742279053,0.0,0.0,0.0,0.2625354826450348,4.0,0.0,1.0
830100,293.3487548828125,297.1499938964844,293.1499938964844,0.003786226036027,-290.7840270996094,296.0946655273437,0.5438608527183533,0.050000000745058,0.0458568297326564,295.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.5438608527183533,0.050000000745058,0.0482894517481327,293.4074401855469,297.1499938964844,293.1499938964844,0.0090061342343688,-457.5514221191406,301.3553161621094,0.5438608527183533,0.050000000745058,0.035666424781084,293.1982116699219,297.1499938964844,293.1499938964844,0.0606121346354484,-1661.2381591796875,304.14813232421875,0.7119786143302917,0.1064644381403923,0.1019633486866951,293.4452209472656,297.1499938964844,293.1499938964844,0.0005665143253281,-218.7268524169922,291.73748779296875,0.5438608527183533,0.050000000745058,0.2290643602609634,290.8518371582031,291.1499938964844,274.8943786621094,272.3641357421875,286.2947082519531,295.02789306640625,290.50323486328125,1.0,0.1569777578115463,0.9587023854255676,0.9587023854255676,1.0,1.0,-0.5530276894569397,0.2400420606136322,0.3129856288433075,0.0791304856538772,0.0,0.0,0.0517902448773384,25.24739646911621,25.0,-1165.847412109375,-3126.781494140625,33.360984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,298.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17643.375,18000.0,0.0,0.0,0.0597910471260547,0.0,0.0,0.0,0.0,1.0,0.0076751108281314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654094368219375,0.1165128350257873,-0.0511033982038497,0.0,6.068031143513508e-05,0.0,0.0,4.367138862609863,0.0,0.0,0.0,0.2695166766643524,4.0,0.0,1.0
830160,293.3450622558594,297.1499938964844,293.1499938964844,0.0038444374222308,-296.30450439453125,295.8686218261719,0.5438757538795471,0.050000000745058,0.0458567216992378,295.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.5438757538795471,0.050000000745058,0.0482893362641334,293.4059143066406,297.1499938964844,293.1499938964844,0.0090513154864311,-460.8452453613281,301.2432861328125,0.5438757538795471,0.050000000745058,0.0356663390994071,293.19696044921875,297.1499938964844,293.1499938964844,0.0609522946178913,-1668.7349853515625,304.1480712890625,0.7110167741775513,0.1061015054583549,0.1015489920973777,293.44189453125,297.1499938964844,293.1499938964844,0.0006264967960305,-242.8875274658203,291.38458251953125,0.5438757538795471,0.050000000745058,0.2290638089179992,290.5213928222656,291.1499938964844,274.8968505859375,272.3608093261719,286.2948303222656,295.0254211425781,290.6854248046875,1.0,0.1569195538759231,0.9588781595230104,0.9588781595230104,1.0,1.0,-0.5525293350219727,0.2398118525743484,0.312717467546463,0.0790847763419151,0.0,0.0,0.133380725979805,25.241249084472656,25.0,190.9722442626953,-3650.385009765625,33.30786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,303.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.576171875,18000.0,0.0,0.0,0.0566231124103069,0.0,0.0,0.0,0.0,1.0,0.0042162942700088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992703959345817,0.1275658160448074,-0.0282954294234514,0.0,5.746526221628301e-05,0.0,0.0,4.89870023727417,0.0,0.0,0.0,0.2717475593090057,4.0,0.0,1.0
830220,293.3442077636719,297.1499938964844,293.1499938964844,0.0036690179258584,-274.97882080078125,296.2977294921875,0.5439388155937195,0.050000000745058,0.0458562485873699,295.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5439388155937195,0.050000000745058,0.0482888408005237,293.4053955078125,297.1499938964844,293.1499938964844,0.0084853721782565,-429.7386779785156,301.331298828125,0.5439388155937195,0.050000000745058,0.0356659702956676,293.1947021484375,297.1499938964844,293.1499938964844,0.0555752366781234,-1560.5379638671875,304.1573486328125,0.7095018029212952,0.1053711771965026,0.1008891239762306,293.44158935546875,297.1499938964844,293.1499938964844,0.0005359505303204,-200.21099853515625,292.0457763671875,0.5439388155937195,0.050000000745058,0.2290614694356918,291.3326110839844,291.1499938964844,274.9012451171875,272.35418701171875,286.2980651855469,295.0252380371094,291.4298400878906,1.0,0.1568106710910797,0.9592297077178956,0.9592297077178956,1.0,1.0,-0.5517330169677734,0.2394344359636306,0.3122985959053039,0.07903653383255,0.0,0.0,0.0511539131402969,25.22393035888672,25.0,554.9781494140625,-3454.775390625,33.2160758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.990234375,18000.0,0.0,0.0,0.0595823898911476,0.0,0.0,0.0,0.0,1.0,0.0028907032683491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897646844387054,0.1048369705677032,-0.0150722898542881,0.0,6.046855196473189e-05,0.0,0.0,4.043991565704346,0.0,0.0,0.0,0.2699495553970337,4.0,0.0,1.0
830280,293.3442077636719,297.1499938964844,293.1499938964844,0.0036690179258584,-274.97882080078125,296.2977294921875,0.5439388155937195,0.050000000745058,0.0458562485873699,295.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5439388155937195,0.050000000745058,0.0482888408005237,293.4053955078125,297.1499938964844,293.1499938964844,0.0084853721782565,-429.7386779785156,301.331298828125,0.5439388155937195,0.050000000745058,0.0356659702956676,293.1947021484375,297.1499938964844,293.1499938964844,0.0555752366781234,-1560.5379638671875,304.1573486328125,0.7095018029212952,0.1053711771965026,0.1008891239762306,293.44158935546875,297.1499938964844,293.1499938964844,0.0005359505303204,-200.21099853515625,292.0457763671875,0.5439388155937195,0.050000000745058,0.2290614694356918,291.3326110839844,291.1499938964844,274.9012451171875,272.35418701171875,286.2980651855469,295.0252380371094,291.4298400878906,1.0,0.1568106710910797,0.9592297077178956,0.9592297077178956,1.0,1.0,-0.5517330169677734,0.2394344359636306,0.3122985959053039,0.07903653383255,0.0,0.0,0.0511539131402969,25.22393035888672,25.0,554.9781494140625,-3454.775390625,33.2160758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,304.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.990234375,18000.0,0.0,0.0,0.0595823898911476,0.0,0.0,0.0,0.0,1.0,0.0028907032683491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897646844387054,0.1048369705677032,-0.0150722898542881,0.0,6.046855196473189e-05,0.0,0.0,4.043991565704346,0.0,0.0,0.0,0.2699495553970337,4.0,0.0,1.0
830340,293.3460388183594,297.1499938964844,293.1499938964844,0.0035778365563601,-266.7799377441406,296.3511657714844,0.543925404548645,0.050000000745058,0.0458563528954982,295.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5296630859375,0.543925404548645,0.050000000745058,0.0482889488339424,293.407958984375,297.1499938964844,293.1499938964844,0.0082701481878757,-420.190185546875,301.282958984375,0.543925404548645,0.050000000745058,0.0356660522520542,293.1940612792969,297.1499938964844,293.1499938964844,0.0538443736732006,-1527.8177490234375,304.1576843261719,0.7072887420654297,0.1043749004602432,0.0999970063567161,293.4438171386719,297.1499938964844,293.1499938964844,0.0004913050215691,-164.7245635986328,292.1322631835937,0.543925404548645,0.050000000745058,0.2290619760751724,291.5344543457031,291.1499938964844,274.9046630859375,272.3477478027344,286.3028869628906,295.0292053222656,291.5370483398437,1.0,0.156703919172287,0.9595813155174256,0.9595813155174256,1.0,1.0,-0.550663411617279,0.2389434576034546,0.3117199838161468,0.0789302438497543,0.0,0.0,0.0,25.21971321105957,25.0,114.61589050292967,-2008.1455078125,33.11088180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,300.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.919921875,18000.0,0.0,0.0,0.0626449882984161,0.0,0.0,0.0,0.0,1.0,0.0070526911877095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023823607712984,0.072022795677185,-0.0481991879642009,0.0,6.357669917633757e-05,0.0,0.0,2.7273645401000977,0.0,0.0,0.0,0.2641850113868713,4.0,0.0,1.0
830400,293.3460388183594,297.1499938964844,293.1499938964844,0.0035778365563601,-266.7799377441406,296.3511657714844,0.543925404548645,0.050000000745058,0.0458563528954982,295.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5296630859375,0.543925404548645,0.050000000745058,0.0482889488339424,293.407958984375,297.1499938964844,293.1499938964844,0.0082701481878757,-420.190185546875,301.282958984375,0.543925404548645,0.050000000745058,0.0356660522520542,293.1940612792969,297.1499938964844,293.1499938964844,0.0538443736732006,-1527.8177490234375,304.1576843261719,0.7072887420654297,0.1043749004602432,0.0999970063567161,293.4438171386719,297.1499938964844,293.1499938964844,0.0004913050215691,-164.7245635986328,292.1322631835937,0.543925404548645,0.050000000745058,0.2290619760751724,291.5344543457031,291.1499938964844,274.9046630859375,272.3477478027344,286.3028869628906,295.0292053222656,291.5370483398437,1.0,0.156703919172287,0.9595813155174256,0.9595813155174256,1.0,1.0,-0.550663411617279,0.2389434576034546,0.3117199838161468,0.0789302438497543,0.0,0.0,0.0,25.21971321105957,25.0,114.61589050292967,-2008.1455078125,33.11088180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,300.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.919921875,18000.0,0.0,0.0,0.0626449882984161,0.0,0.0,0.0,0.0,1.0,0.0070526911877095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023823607712984,0.072022795677185,-0.0481991879642009,0.0,6.357669917633757e-05,0.0,0.0,2.7273645401000977,0.0,0.0,0.0,0.2641850113868713,4.0,0.0,1.0
830460,293.3432922363281,297.1499938964844,293.1499938964844,0.0036482063587754,-282.3172302246094,295.7381896972656,0.5438979268074036,0.050000000745058,0.0458565615117549,295.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.5438979268074036,0.050000000745058,0.04828916862607,293.4085388183594,297.1499938964844,293.1499938964844,0.0086586894467473,-449.3758544921875,300.9850158691406,0.5438979268074036,0.050000000745058,0.0356662161648273,293.193115234375,297.1499938964844,293.1499938964844,0.0590137466788291,-1634.65771484375,304.1460876464844,0.704914927482605,0.1034464687108993,0.0990582704544067,293.4415588378906,297.1499938964844,293.1499938964844,0.0004463531367946,-126.45968627929688,291.1854553222656,0.5438979268074036,0.050000000745058,0.229063019156456,290.64520263671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3045959472656,295.0297241210937,290.4084167480469,1.0,0.1565973460674286,0.9608024954795836,0.9608024954795836,1.0,1.0,-0.549538791179657,0.238443985581398,0.3110948204994201,0.0788224637508392,0.0,0.0,0.0860561579465866,25.21782875061035,25.0,-674.0332641601562,-3289.0234375,33.00290298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,300.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17750.01953125,18000.0,0.0,0.0,0.0575005114078521,0.0,0.0,0.0,0.0,1.0,0.0067223557271063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753255039453506,0.1214402392506599,-0.0461147353053092,0.0,5.8355708461022e-05,0.0,0.0,4.598856449127197,0.0,0.0,0.0,0.2695976197719574,4.0,0.0,1.0
830520,293.3432922363281,297.1499938964844,293.1499938964844,0.0036482063587754,-282.3172302246094,295.7381896972656,0.5438979268074036,0.050000000745058,0.0458565615117549,295.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.5438979268074036,0.050000000745058,0.04828916862607,293.4085388183594,297.1499938964844,293.1499938964844,0.0086586894467473,-449.3758544921875,300.9850158691406,0.5438979268074036,0.050000000745058,0.0356662161648273,293.193115234375,297.1499938964844,293.1499938964844,0.0590137466788291,-1634.65771484375,304.1460876464844,0.704914927482605,0.1034464687108993,0.0990582704544067,293.4415588378906,297.1499938964844,293.1499938964844,0.0004463531367946,-126.45968627929688,291.1854553222656,0.5438979268074036,0.050000000745058,0.229063019156456,290.64520263671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3045959472656,295.0297241210937,290.4084167480469,1.0,0.1565973460674286,0.9608024954795836,0.9608024954795836,1.0,1.0,-0.549538791179657,0.238443985581398,0.3110948204994201,0.0788224637508392,0.0,0.0,0.0860561579465866,25.21782875061035,25.0,-674.0332641601562,-3289.0234375,33.00290298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,300.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17750.01953125,18000.0,0.0,0.0,0.0575005114078521,0.0,0.0,0.0,0.0,1.0,0.0067223557271063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753255039453506,0.1214402392506599,-0.0461147353053092,0.0,5.8355708461022e-05,0.0,0.0,4.598856449127197,0.0,0.0,0.0,0.2695976197719574,4.0,0.0,1.0
830580,293.3390808105469,297.1499938964844,293.1499938964844,0.0035681840963661,-269.6518249511719,295.9643859863281,0.5439636707305908,0.050000000745058,0.0458560697734355,295.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5439636707305908,0.050000000745058,0.0482886508107185,293.4061889648437,297.1499938964844,293.1499938964844,0.0082494961097836,-425.13427734375,301.0082397460937,0.5439636707305908,0.050000000745058,0.0356658324599266,293.1904296875,297.1499938964844,293.1499938964844,0.0546601265668869,-1547.1202392578125,304.1549377441406,0.7035565972328186,0.1028980761766433,0.0984881743788719,293.43804931640625,297.1499938964844,293.1499938964844,0.0004507290141191,-127.58445739746094,291.5276184082031,0.5439636707305908,0.050000000745058,0.2290605753660202,291.096923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.30377197265625,295.0260314941406,291.26953125,1.0,0.1564990729093551,0.962023675441742,0.962023675441742,1.0,1.0,-0.5488499402999878,0.2381275743246078,0.3107223808765411,0.0788034796714782,0.0,0.0,0.0858886316418647,25.200740814208984,25.0,630.8273315429688,-3641.573486328125,32.92201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.0577655956149101,0.0,0.0,0.0,0.0,1.0,0.00262310821563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021336242556572,0.1147384643554687,-0.0126048400998115,0.0,5.862473335582763e-05,0.0,0.0,4.442619800567627,0.0,0.0,0.0,0.2712674736976623,4.0,0.0,1.0
830640,293.3390808105469,297.1499938964844,293.1499938964844,0.0035681840963661,-269.6518249511719,295.9643859863281,0.5439636707305908,0.050000000745058,0.0458560697734355,295.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5439636707305908,0.050000000745058,0.0482886508107185,293.4061889648437,297.1499938964844,293.1499938964844,0.0082494961097836,-425.13427734375,301.0082397460937,0.5439636707305908,0.050000000745058,0.0356658324599266,293.1904296875,297.1499938964844,293.1499938964844,0.0546601265668869,-1547.1202392578125,304.1549377441406,0.7035565972328186,0.1028980761766433,0.0984881743788719,293.43804931640625,297.1499938964844,293.1499938964844,0.0004507290141191,-127.58445739746094,291.5276184082031,0.5439636707305908,0.050000000745058,0.2290605753660202,291.096923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.30377197265625,295.0260314941406,291.26953125,1.0,0.1564990729093551,0.962023675441742,0.962023675441742,1.0,1.0,-0.5488499402999878,0.2381275743246078,0.3107223808765411,0.0788034796714782,0.0,0.0,0.0858886316418647,25.200740814208984,25.0,630.8273315429688,-3641.573486328125,32.92201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.0577655956149101,0.0,0.0,0.0,0.0,1.0,0.00262310821563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021336242556572,0.1147384643554687,-0.0126048400998115,0.0,5.862473335582763e-05,0.0,0.0,4.442619800567627,0.0,0.0,0.0,0.2712674736976623,4.0,0.0,1.0
830700,293.3397521972656,297.1499938964844,293.1499938964844,0.0034924785140901,-261.6220703125,296.11602783203125,0.5439843535423279,0.050000000745058,0.0458559170365333,295.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5439843535423279,0.050000000745058,0.0482884906232357,293.4068908691406,297.1499938964844,293.1499938964844,0.008056940510869,-414.6550598144531,301.0343017578125,0.5439843535423279,0.050000000745058,0.035665713250637,293.1896667480469,297.1499938964844,293.1499938964844,0.0529083311557769,-1512.744140625,304.1571655273437,0.702813446521759,0.1025328040122985,0.0981845259666442,293.4389343261719,297.1499938964844,293.1499938964844,0.0004261223657522,-103.765380859375,291.7622985839844,0.5439843535423279,0.050000000745058,0.2290598005056381,291.3926696777344,291.1499938964844,274.9080505371094,272.3323974609375,286.3048400878906,295.0271911621094,291.4688415527344,1.0,0.1564525067806244,0.962634265422821,0.962634265422821,1.0,1.0,-0.5484841465950012,0.2379607260227203,0.3105234205722809,0.0787886604666709,0.0,0.0,0.0389003157615661,25.1944580078125,25.0,512.6336669921875,-3373.3642578125,32.88170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,304.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.447265625,18000.0,0.0,0.0,0.0596384182572364,0.0,0.0,0.0,0.0,1.0,0.0030851480551064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852619484066963,0.1022128537297248,-0.0169509053230285,0.0,6.052541357348673e-05,0.0,0.0,3.9358198642730713,0.0,0.0,0.0,0.2695185244083404,4.0,0.0,1.0
830760,293.3406982421875,297.1499938964844,293.1499938964844,0.0034452911932021,-257.2864990234375,296.1555480957031,0.5439816117286682,0.050000000745058,0.0458559393882751,295.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.498046875,0.5439816117286682,0.050000000745058,0.0482885129749774,293.4081726074219,297.1499938964844,293.1499938964844,0.0079480893909931,-409.481201171875,301.016357421875,0.5439816117286682,0.050000000745058,0.0356657318770885,293.1893310546875,297.1499938964844,293.1499938964844,0.0520274750888347,-1496.0654296875,304.1574401855469,0.7018480896949768,0.1020987704396247,0.0978047177195549,293.4400939941406,297.1499938964844,293.1499938964844,0.0004039747582282,-84.5339126586914,291.8246765136719,0.5439816117286682,0.050000000745058,0.2290599048137664,291.5101318359375,291.1499938964844,274.9076538085937,272.3294677734375,286.30633544921875,295.0289611816406,291.53448486328125,1.0,0.1564059853553772,0.9623769521713256,0.9623769521713256,1.0,1.0,-0.5480285882949829,0.2377446442842483,0.3102839291095733,0.0787413790822029,0.0,0.0,0.002438509138301,25.19212532043457,25.0,329.3434143066406,-3163.521484375,32.83668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,302.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.115234375,18000.0,0.0,0.0,0.0613230690360069,0.0,0.0,0.0,0.0,1.0,0.0037781747523695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724850371479988,0.0964250639081001,-0.0239400248974561,0.0,6.223512173164636e-05,0.0,0.0,3.6908912658691406,0.0,0.0,0.0,0.268336534500122,4.0,0.0,1.0
830820,293.3408508300781,297.1499938964844,293.1499938964844,0.0034211324527859,-260.1231689453125,295.8854064941406,0.543947696685791,0.050000000745058,0.0458561964333057,295.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.543947696685791,0.050000000745058,0.0482887811958789,293.410400390625,297.1499938964844,293.1499938964844,0.0080332262441515,-419.8469848632813,300.8406066894531,0.543947696685791,0.050000000745058,0.0356659293174743,293.1888732910156,297.1499938964844,293.1499938964844,0.0540320947766304,-1538.2890625,304.15106201171875,0.6996222138404846,0.1011954173445701,0.0969463735818862,293.440673828125,297.1499938964844,293.1499938964844,0.0003320715331938,-34.12276077270508,291.40875244140625,0.543947696685791,0.050000000745058,0.2290612012147903,291.1882629394531,291.1499938964844,274.9056091308594,272.32379150390625,286.30810546875,295.0312805175781,290.8445739746094,1.0,0.1563123017549514,0.9618623852729796,0.9618623852729796,1.0,1.0,-0.5470009446144104,0.2372643500566482,0.3097365796566009,0.0786161050200462,0.0,0.0,0.0017617417033761,25.192142486572266,25.0,-1320.64892578125,-0.0,32.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,299.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.56640625,18000.0,0.0,0.0,0.0611150749027729,0.0,0.0,0.0,0.0,1.0,0.012076411396265,0.0,-0.0,-0.0,0.0,0.0,0.0,3.880990698235109e-05,0.0673931315541267,-0.0673543214797973,0.0,6.202403164934367e-05,0.0,0.0,2.509223937988281,0.0,0.0,0.0,0.2624500691890716,4.0,0.0,1.0
