time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3408508300781,297.1499938964844,293.1499938964844,0.0034211324527859,-260.1231689453125,295.8854064941406,0.543947696685791,0.050000000745058,0.0458561964333057,295.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.543947696685791,0.050000000745058,0.0482887811958789,293.410400390625,297.1499938964844,293.1499938964844,0.0080332262441515,-419.8469848632813,300.8406066894531,0.543947696685791,0.050000000745058,0.0356659293174743,293.1888732910156,297.1499938964844,293.1499938964844,0.0540320947766304,-1538.2890625,304.15106201171875,0.6996222138404846,0.1011954173445701,0.0969463735818862,293.440673828125,297.1499938964844,293.1499938964844,0.0003320715331938,-34.12276077270508,291.40875244140625,0.543947696685791,0.050000000745058,0.2290612012147903,291.1882629394531,291.1499938964844,274.9056091308594,272.32379150390625,286.30810546875,295.0312805175781,290.8445739746094,1.0,0.1563123017549514,0.9618623852729796,0.9618623852729796,1.0,1.0,-0.5470009446144104,0.2372643500566482,0.3097365796566009,0.0786161050200462,0.0,0.0,0.0017617417033761,25.192142486572266,25.0,-1320.64892578125,-0.0,32.740196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,299.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.56640625,18000.0,0.0,0.0,0.0611150749027729,0.0,0.0,0.0,0.0,1.0,0.012076411396265,0.0,-0.0,-0.0,0.0,0.0,0.0,3.880990698235109e-05,0.0673931315541267,-0.0673543214797973,0.0,6.202403164934367e-05,0.0,0.0,2.509223937988281,0.0,0.0,0.0,0.2624500691890716,4.0,0.0,1.0
830940,293.334228515625,297.1499938964844,293.1499938964844,0.0034810195211321,-266.3909606933594,295.5588073730469,0.5439855456352234,0.050000000745058,0.045855913311243,295.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100830078125,0.5439855456352234,0.050000000745058,0.0482884868979454,293.40753173828125,297.1499938964844,293.1499938964844,0.0080662397667765,-423.8953552246094,300.64459228515625,0.5439855456352234,0.050000000745058,0.0356657095253467,293.1864318847656,297.1499938964844,293.1499938964844,0.0546235293149948,-1551.005126953125,304.1508483886719,0.6981604695320129,0.1006978973746299,0.0963596776127815,293.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943786621094,0.5439855456352234,0.050000000745058,0.2290597856044769,290.75347900390625,291.1499938964844,274.9017944335937,272.318359375,286.304931640625,295.0262451171875,290.9845886230469,1.0,0.1562234908342361,0.961347758769989,0.961347758769989,1.0,1.0,-0.546294093132019,0.2369207143783569,0.3093733787536621,0.0785514712333679,0.0,0.0,0.1208423227071762,25.18027114868164,25.0,513.302001953125,-3740.789306640625,32.66290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,304.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.244140625,18000.0,0.0,0.0,0.0562390759587287,0.0,0.0,0.0,0.0,1.0,0.0030766937416046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081957593560218,0.1250610500574112,-0.016865286976099,0.0,5.7075510994764045e-05,0.0,0.0,4.836887359619141,0.0,0.0,0.0,0.2721831202507019,4.0,0.0,1.0
831000,293.334228515625,297.1499938964844,293.1499938964844,0.0034810195211321,-266.3909606933594,295.5588073730469,0.5439855456352234,0.050000000745058,0.045855913311243,295.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100830078125,0.5439855456352234,0.050000000745058,0.0482884868979454,293.40753173828125,297.1499938964844,293.1499938964844,0.0080662397667765,-423.8953552246094,300.64459228515625,0.5439855456352234,0.050000000745058,0.0356657095253467,293.1864318847656,297.1499938964844,293.1499938964844,0.0546235293149948,-1551.005126953125,304.1508483886719,0.6981604695320129,0.1006978973746299,0.0963596776127815,293.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943786621094,0.5439855456352234,0.050000000745058,0.2290597856044769,290.75347900390625,291.1499938964844,274.9017944335937,272.318359375,286.304931640625,295.0262451171875,290.9845886230469,1.0,0.1562234908342361,0.961347758769989,0.961347758769989,1.0,1.0,-0.546294093132019,0.2369207143783569,0.3093733787536621,0.0785514712333679,0.0,0.0,0.1208423227071762,25.18027114868164,25.0,513.302001953125,-3740.789306640625,32.66290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,304.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.244140625,18000.0,0.0,0.0,0.0562390759587287,0.0,0.0,0.0,0.0,1.0,0.0030766937416046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081957593560218,0.1250610500574112,-0.016865286976099,0.0,5.7075510994764045e-05,0.0,0.0,4.836887359619141,0.0,0.0,0.0,0.2721831202507019,4.0,0.0,1.0
831060,293.3343505859375,297.1499938964844,293.1499938964844,0.0033263708464801,-249.08901977539065,295.9363708496094,0.5440467000007629,0.050000000745058,0.0458554588258266,295.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.5440467000007629,0.050000000745058,0.0482880063354969,293.4078063964844,297.1499938964844,293.1499938964844,0.0076594250276684,-400.0516357421875,300.7367553710937,0.5440467000007629,0.050000000745058,0.0356653556227684,293.1845092773437,297.1499938964844,293.1499938964844,0.05069150775671,-1473.4375,304.15679931640625,0.6971023082733154,0.1001727655529975,0.0959220007061958,293.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.5440467000007629,0.050000000745058,0.2290575057268142,291.4396057128906,291.1499938964844,274.8960266113281,272.31317138671875,286.303955078125,295.0266418457031,291.4974670410156,1.0,0.1561435014009475,0.9617053866386414,0.9617053866386414,1.0,1.0,-0.5457645654678345,0.2366662621498108,0.309098333120346,0.0785316377878189,0.0,0.0,0.0273949615657329,25.16509437561035,25.0,463.38037109375,-3299.262939453125,32.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,303.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.013671875,18000.0,0.0,0.0,0.0599151067435741,0.0,0.0,0.0,0.0,1.0,0.0032886173576116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810940414667129,0.1000663265585899,-0.0189722813665866,0.0,6.080621460569091e-05,0.0,0.0,3.846245288848877,0.0,0.0,0.0,0.2691264450550079,4.0,0.0,1.0
831120,293.3343505859375,297.1499938964844,293.1499938964844,0.0033263708464801,-249.08901977539065,295.9363708496094,0.5440467000007629,0.050000000745058,0.0458554588258266,295.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146728515625,0.5440467000007629,0.050000000745058,0.0482880063354969,293.4078063964844,297.1499938964844,293.1499938964844,0.0076594250276684,-400.0516357421875,300.7367553710937,0.5440467000007629,0.050000000745058,0.0356653556227684,293.1845092773437,297.1499938964844,293.1499938964844,0.05069150775671,-1473.4375,304.15679931640625,0.6971023082733154,0.1001727655529975,0.0959220007061958,293.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.5440467000007629,0.050000000745058,0.2290575057268142,291.4396057128906,291.1499938964844,274.8960266113281,272.31317138671875,286.303955078125,295.0266418457031,291.4974670410156,1.0,0.1561435014009475,0.9617053866386414,0.9617053866386414,1.0,1.0,-0.5457645654678345,0.2366662621498108,0.309098333120346,0.0785316377878189,0.0,0.0,0.0273949615657329,25.16509437561035,25.0,463.38037109375,-3299.262939453125,32.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,303.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.013671875,18000.0,0.0,0.0,0.0599151067435741,0.0,0.0,0.0,0.0,1.0,0.0032886173576116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810940414667129,0.1000663265585899,-0.0189722813665866,0.0,6.080621460569091e-05,0.0,0.0,3.846245288848877,0.0,0.0,0.0,0.2691264450550079,4.0,0.0,1.0
831180,293.3358764648437,297.1499938964844,293.1499938964844,0.0032566937152296,-243.9061584472656,295.9167175292969,0.5440269708633423,0.050000000745058,0.0458556078374385,295.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.5440269708633423,0.050000000745058,0.0482881627976894,293.41070556640625,297.1499938964844,293.1499938964844,0.0075315628200769,-395.283935546875,300.6613464355469,0.5440269708633423,0.050000000745058,0.0356654711067676,293.18408203125,297.1499938964844,293.1499938964844,0.050018411129713,-1461.7794189453125,304.1554870605469,0.6952760815620422,0.0993870720267295,0.0952254012227058,293.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.5440269708633423,0.050000000745058,0.2290582507848739,291.5115966796875,291.1499938964844,274.8881530761719,272.3082275390625,286.3026733398437,295.0291748046875,291.3995361328125,1.0,0.1560641229152679,0.9620629549026488,0.9620629549026488,1.0,1.0,-0.544930100440979,0.2362891882658004,0.3086408972740173,0.0784394517540931,0.0,0.0,0.0,25.16352081298828,25.0,-604.9410400390625,-78.48524475097656,32.5197868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916931152344,299.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.767578125,18000.0,0.0,0.0,0.0623420998454093,0.0,0.0,0.0,0.0,1.0,0.0100729232653975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010737898992374,0.0628181844949722,-0.0617443993687629,0.0,6.326930451905355e-05,0.0,0.0,2.3507862091064453,0.0,0.0,0.0,0.2625992000102997,4.0,0.0,1.0
831240,293.3358764648437,297.1499938964844,293.1499938964844,0.0032566937152296,-243.9061584472656,295.9167175292969,0.5440269708633423,0.050000000745058,0.0458556078374385,295.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.5440269708633423,0.050000000745058,0.0482881627976894,293.41070556640625,297.1499938964844,293.1499938964844,0.0075315628200769,-395.283935546875,300.6613464355469,0.5440269708633423,0.050000000745058,0.0356654711067676,293.18408203125,297.1499938964844,293.1499938964844,0.050018411129713,-1461.7794189453125,304.1554870605469,0.6952760815620422,0.0993870720267295,0.0952254012227058,293.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5186462402344,0.5440269708633423,0.050000000745058,0.2290582507848739,291.5115966796875,291.1499938964844,274.8881530761719,272.3082275390625,286.3026733398437,295.0291748046875,291.3995361328125,1.0,0.1560641229152679,0.9620629549026488,0.9620629549026488,1.0,1.0,-0.544930100440979,0.2362891882658004,0.3086408972740173,0.0784394517540931,0.0,0.0,0.0,25.16352081298828,25.0,-604.9410400390625,-78.48524475097656,32.5197868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916931152344,299.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.767578125,18000.0,0.0,0.0,0.0623420998454093,0.0,0.0,0.0,0.0,1.0,0.0100729232653975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010737898992374,0.0628181844949722,-0.0617443993687629,0.0,6.326930451905355e-05,0.0,0.0,2.3507862091064453,0.0,0.0,0.0,0.2625992000102997,4.0,0.0,1.0
831300,293.3345642089844,297.1499938964844,293.1499938964844,0.0032905854750424,-252.55093383789065,295.53643798828125,0.5440083742141724,0.050000000745058,0.0458557493984699,295.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.5440083742141724,0.050000000745058,0.0482883118093013,293.41131591796875,297.1499938964844,293.1499938964844,0.0077454927377402,-413.1184692382813,300.4645080566406,0.5440083742141724,0.050000000745058,0.0356655828654766,293.1838073730469,297.1499938964844,293.1499938964844,0.0534620247781276,-1531.477783203125,304.1481628417969,0.6942654252052307,0.0990077331662178,0.0948449820280075,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.5440083742141724,0.050000000745058,0.2290589660406112,290.9728088378906,291.1499938964844,274.8833312988281,272.3058776855469,286.3006896972656,295.0290832519531,290.6086730957031,1.0,0.1560239940881729,0.9622417092323304,0.9622417092323304,1.0,1.0,-0.5444748401641846,0.2360866069793701,0.3083882629871368,0.0783815011382103,0.0,0.0,0.0313359871506691,25.164121627807617,25.0,-1373.8153076171875,-2163.339111328125,32.47785186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,298.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.9140625,18000.0,0.0,0.0,0.0597343072295188,0.0,0.0,0.0,0.0,1.0,0.0106293130666017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026618868112564,0.0898273214697837,-0.0632084533572197,0.0,6.062272586859763e-05,0.0,0.0,3.33028531074524,0.0,0.0,0.0,0.2666238844394684,4.0,0.0,1.0
831360,293.3307800292969,297.1499938964844,293.1499938964844,0.003365337383002,-261.0761108398437,295.19415283203125,0.5440124869346619,0.050000000745058,0.0458557195961475,295.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179748535156,0.5440124869346619,0.050000000745058,0.0482882820069789,293.4100646972656,297.1499938964844,293.1499938964844,0.007863231934607,-422.0894470214844,300.2835998535156,0.5440124869346619,0.050000000745058,0.0356655605137348,293.1828308105469,297.1499938964844,293.1499938964844,0.0549504905939102,-1561.818359375,304.1460266113281,0.6934947967529297,0.0987672954797744,0.0945477113127708,293.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179748535156,0.5440124869346619,0.050000000745058,0.2290588170289993,290.4845275878906,291.1499938964844,274.8779602050781,272.3035888671875,286.2968444824219,295.0261535644531,290.5848693847656,1.0,0.1559850126504898,0.9624205231666564,0.9624205231666564,1.0,1.0,-0.5441177487373352,0.23592609167099,0.3081916570663452,0.0783414095640182,0.0,0.0,0.1298784762620926,25.160924911499023,25.0,52.642845153808594,-3551.474365234375,32.441593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386962890625,303.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17805.142578125,18000.0,0.0,0.0,0.0556106008589267,0.0,0.0,0.0,0.0,1.0,0.0048236483708024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938302502036094,0.1275722831487655,-0.0337420366704463,0.0,5.643769327434711e-05,0.0,0.0,4.883944988250732,0.0,0.0,0.0,0.2714191079139709,4.0,0.0,1.0
831420,293.329345703125,297.1499938964844,293.1499938964844,0.0032214901875704,-242.5059814453125,295.6613464355469,0.5440735816955566,0.050000000745058,0.0458552613854408,295.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5440735816955566,0.050000000745058,0.0482878014445304,293.4095458984375,297.1499938964844,293.1499938964844,0.0074063036590814,-392.5567626953125,300.4232788085937,0.5440735816955566,0.050000000745058,0.0356652028858661,293.1806945800781,297.1499938964844,293.1499938964844,0.0498778894543647,-1460.958984375,304.1555480957031,0.6926118731498718,0.0983719676733017,0.0941836088895797,293.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5440735816955566,0.050000000745058,0.2290565371513366,291.2853698730469,291.1499938964844,274.86529541015625,272.2992248535156,286.2907409667969,295.0236511230469,291.4024658203125,1.0,0.1559139043092727,0.962778091430664,0.962778091430664,1.0,1.0,-0.5436765551567078,0.235721543431282,0.3079549968242645,0.0783122554421424,0.0,0.0,0.0590238943696022,25.14605712890625,25.0,591.46826171875,-3480.053955078125,32.38672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.232421875,18000.0,0.0,0.0,0.0584709346294403,0.0,0.0,0.0,0.0,1.0,0.0028137229382991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927543342113494,0.1071045994758606,-0.0143502643331885,0.0,5.9340567531762645e-05,0.0,0.0,4.13630485534668,0.0,0.0,0.0,0.2702805995941162,4.0,0.0,1.0
831480,293.329345703125,297.1499938964844,293.1499938964844,0.0032214901875704,-242.5059814453125,295.6613464355469,0.5440735816955566,0.050000000745058,0.0458552613854408,295.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5440735816955566,0.050000000745058,0.0482878014445304,293.4095458984375,297.1499938964844,293.1499938964844,0.0074063036590814,-392.5567626953125,300.4232788085937,0.5440735816955566,0.050000000745058,0.0356652028858661,293.1806945800781,297.1499938964844,293.1499938964844,0.0498778894543647,-1460.958984375,304.1555480957031,0.6926118731498718,0.0983719676733017,0.0941836088895797,293.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5440735816955566,0.050000000745058,0.2290565371513366,291.2853698730469,291.1499938964844,274.86529541015625,272.2992248535156,286.2907409667969,295.0236511230469,291.4024658203125,1.0,0.1559139043092727,0.962778091430664,0.962778091430664,1.0,1.0,-0.5436765551567078,0.235721543431282,0.3079549968242645,0.0783122554421424,0.0,0.0,0.0590238943696022,25.14605712890625,25.0,591.46826171875,-3480.053955078125,32.38672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.232421875,18000.0,0.0,0.0,0.0584709346294403,0.0,0.0,0.0,0.0,1.0,0.0028137229382991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927543342113494,0.1071045994758606,-0.0143502643331885,0.0,5.9340567531762645e-05,0.0,0.0,4.13630485534668,0.0,0.0,0.0,0.2702805995941162,4.0,0.0,1.0
831540,293.331787109375,297.1499938964844,293.1499938964844,0.0031290617771446,-233.8908233642578,295.7606811523437,0.5440575480461121,0.050000000745058,0.0458553843200206,295.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307312011719,0.5440575480461121,0.050000000745058,0.0482879281044006,293.4130554199219,297.1499938964844,293.1499938964844,0.0072011109441518,-381.8420104980469,300.399658203125,0.5440575480461121,0.050000000745058,0.0356652997434139,293.1803894042969,297.1499938964844,293.1499938964844,0.048189990222454,-1429.0118408203125,304.1563720703125,0.691010594367981,0.0976592823863029,0.0935805141925811,293.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307312011719,0.5440575480461121,0.050000000745058,0.2290571480989456,291.5372009277344,291.1499938964844,274.8500061035156,272.2951354980469,286.285888671875,295.02618408203125,291.5483093261719,1.0,0.1558441370725631,0.9631357192993164,0.9631357192993164,1.0,1.0,-0.5429539680480957,0.2354050874710083,0.3075488805770874,0.0782125070691108,0.0,0.0,0.0,25.144182205200195,25.0,209.2723999023437,-2472.0458984375,32.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,301.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18200.369140625,18000.0,0.0,0.0,0.0619016364216804,0.0,0.0,0.0,0.0,1.0,0.0059788203798234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373908802866935,0.0792502760887146,-0.0418593920767307,0.0,6.282229151111096e-05,0.0,0.0,3.013972282409668,0.0,0.0,0.0,0.2651228904724121,4.0,0.0,1.0
831600,293.331787109375,297.1499938964844,293.1499938964844,0.0031290617771446,-233.8908233642578,295.7606811523437,0.5440575480461121,0.050000000745058,0.0458553843200206,295.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307312011719,0.5440575480461121,0.050000000745058,0.0482879281044006,293.4130554199219,297.1499938964844,293.1499938964844,0.0072011109441518,-381.8420104980469,300.399658203125,0.5440575480461121,0.050000000745058,0.0356652997434139,293.1803894042969,297.1499938964844,293.1499938964844,0.048189990222454,-1429.0118408203125,304.1563720703125,0.691010594367981,0.0976592823863029,0.0935805141925811,293.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307312011719,0.5440575480461121,0.050000000745058,0.2290571480989456,291.5372009277344,291.1499938964844,274.8500061035156,272.2951354980469,286.285888671875,295.02618408203125,291.5483093261719,1.0,0.1558441370725631,0.9631357192993164,0.9631357192993164,1.0,1.0,-0.5429539680480957,0.2354050874710083,0.3075488805770874,0.0782125070691108,0.0,0.0,0.0,25.144182205200195,25.0,209.2723999023437,-2472.0458984375,32.31775665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797302246094,301.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18200.369140625,18000.0,0.0,0.0,0.0619016364216804,0.0,0.0,0.0,0.0,1.0,0.0059788203798234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373908802866935,0.0792502760887146,-0.0418593920767307,0.0,6.282229151111096e-05,0.0,0.0,3.013972282409668,0.0,0.0,0.0,0.2651228904724121,4.0,0.0,1.0
831660,293.33056640625,297.1499938964844,293.1499938964844,0.0031586573459208,-244.3000946044922,295.1908264160156,0.5440066456794739,0.050000000745058,0.0458557680249214,295.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.5440066456794739,0.050000000745058,0.0482883341610431,293.4153137207031,297.1499938964844,293.1499938964844,0.0074359136633574,-404.3539733886719,300.07135009765625,0.5440066456794739,0.050000000745058,0.0356655977666378,293.1802673339844,297.1499938964844,293.1499938964844,0.0527042411267757,-1520.7235107421875,304.1462097167969,0.6890060901641846,0.0969134196639061,0.0928424373269081,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.5440066456794739,0.050000000745058,0.2290590554475784,290.7734375,291.1499938964844,274.8326721191406,272.2906188964844,286.2779846191406,295.0263061523437,290.448974609375,1.0,0.1557718217372894,0.9641368985176086,0.9641368985176086,1.0,1.0,-0.5420718193054199,0.2350345999002456,0.307037204504013,0.078081727027893,0.0,0.0,0.0625516548752784,25.14789581298828,25.0,-1009.7297973632812,-3198.800537109375,32.23922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,299.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17724.859375,18000.0,0.0,0.0,0.0580432936549186,0.0,0.0,0.0,0.0,1.0,0.0073427357710897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708468332886695,0.1203615963459014,-0.0495147630572319,0.0,5.890656393603422e-05,0.0,0.0,4.543680667877197,0.0,0.0,0.0,0.2689372599124908,4.0,0.0,1.0
831720,293.33056640625,297.1499938964844,293.1499938964844,0.0031586573459208,-244.3000946044922,295.1908264160156,0.5440066456794739,0.050000000745058,0.0458557680249214,295.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.5440066456794739,0.050000000745058,0.0482883341610431,293.4153137207031,297.1499938964844,293.1499938964844,0.0074359136633574,-404.3539733886719,300.07135009765625,0.5440066456794739,0.050000000745058,0.0356655977666378,293.1802673339844,297.1499938964844,293.1499938964844,0.0527042411267757,-1520.7235107421875,304.1462097167969,0.6890060901641846,0.0969134196639061,0.0928424373269081,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8606872558594,0.5440066456794739,0.050000000745058,0.2290590554475784,290.7734375,291.1499938964844,274.8326721191406,272.2906188964844,286.2779846191406,295.0263061523437,290.448974609375,1.0,0.1557718217372894,0.9641368985176086,0.9641368985176086,1.0,1.0,-0.5420718193054199,0.2350345999002456,0.307037204504013,0.078081727027893,0.0,0.0,0.0625516548752784,25.14789581298828,25.0,-1009.7297973632812,-3198.800537109375,32.23922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,299.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17724.859375,18000.0,0.0,0.0,0.0580432936549186,0.0,0.0,0.0,0.0,1.0,0.0073427357710897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708468332886695,0.1203615963459014,-0.0495147630572319,0.0,5.890656393603422e-05,0.0,0.0,4.543680667877197,0.0,0.0,0.0,0.2689372599124908,4.0,0.0,1.0
831780,293.3260498046875,297.1499938964844,293.1499938964844,0.0031316401436924,-238.010986328125,295.2945556640625,0.5440472364425659,0.050000000745058,0.0458554662764072,295.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.5440472364425659,0.050000000745058,0.0482880137860775,293.4135437011719,297.1499938964844,293.1499938964844,0.0071973181329667,-388.1046142578125,300.053955078125,0.5440472364425659,0.050000000745058,0.035665363073349,293.1781311035156,297.1499938964844,293.1499938964844,0.0497080273926258,-1461.3541259765625,304.1529846191406,0.687993049621582,0.0965765118598938,0.0924427136778831,293.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.5440472364425659,0.050000000745058,0.2290575504302978,291.00347900390625,291.1499938964844,274.8139953613281,272.2848815917969,286.2667236328125,295.0209045410156,291.198974609375,1.0,0.1557045876979828,0.9651381373405457,0.9651381373405457,1.0,1.0,-0.5415892004966736,0.2348298281431198,0.3067593574523926,0.0780366510152816,0.0,0.0,0.0973817408084869,25.136558532714844,25.0,626.2836303710938,-3676.531494140625,32.18400192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.0570537187159061,0.0,0.0,0.0,0.0,1.0,0.0026303082704544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054461300373077,0.1181152015924453,-0.0126690715551376,0.0,5.790227078250609e-05,0.0,0.0,4.57621955871582,0.0,0.0,0.0,0.2716602087020874,4.0,0.0,1.0
831840,293.3260498046875,297.1499938964844,293.1499938964844,0.0031316401436924,-238.010986328125,295.2945556640625,0.5440472364425659,0.050000000745058,0.0458554662764072,295.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.5440472364425659,0.050000000745058,0.0482880137860775,293.4135437011719,297.1499938964844,293.1499938964844,0.0071973181329667,-388.1046142578125,300.053955078125,0.5440472364425659,0.050000000745058,0.035665363073349,293.1781311035156,297.1499938964844,293.1499938964844,0.0497080273926258,-1461.3541259765625,304.1529846191406,0.687993049621582,0.0965765118598938,0.0924427136778831,293.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.5440472364425659,0.050000000745058,0.2290575504302978,291.00347900390625,291.1499938964844,274.8139953613281,272.2848815917969,286.2667236328125,295.0209045410156,291.198974609375,1.0,0.1557045876979828,0.9651381373405457,0.9651381373405457,1.0,1.0,-0.5415892004966736,0.2348298281431198,0.3067593574523926,0.0780366510152816,0.0,0.0,0.0973817408084869,25.136558532714844,25.0,626.2836303710938,-3676.531494140625,32.18400192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.0570537187159061,0.0,0.0,0.0,0.0,1.0,0.0026303082704544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054461300373077,0.1181152015924453,-0.0126690715551376,0.0,5.790227078250609e-05,0.0,0.0,4.57621955871582,0.0,0.0,0.0,0.2716602087020874,4.0,0.0,1.0
831900,293.32684326171875,297.1499938964844,293.1499938964844,0.0030568353831768,-229.8546295166016,295.4925231933594,0.5440688133239746,0.050000000745058,0.0458553060889244,295.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.5440688133239746,0.050000000745058,0.048287846148014,293.4144287109375,297.1499938964844,293.1499938964844,0.0070197940804064,-376.9019775390625,300.1131896972656,0.5440688133239746,0.050000000745058,0.0356652364134788,293.177490234375,297.1499938964844,293.1499938964844,0.047889981418848,-1425.7923583984375,304.1557006835937,0.687552273273468,0.0963489338755607,0.0922674834728241,293.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.5440688133239746,0.050000000745058,0.2290567457675933,291.3448791503906,291.1499938964844,274.8041687011719,272.28155517578125,286.2626342773437,295.0210876464844,291.4398193359375,1.0,0.1556734293699264,0.9656386971473694,0.9656386971473694,1.0,1.0,-0.5413774251937866,0.2347391545772552,0.306638240814209,0.0780214145779609,0.0,0.0,0.0490026101469993,25.130889892578125,25.0,552.9017944335938,-3417.033447265625,32.15914535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.556640625,18000.0,0.0,0.0,0.0590201951563358,0.0,0.0,0.0,0.0,1.0,0.0029266763012856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889425799250602,0.1043588668107986,-0.0154162934049963,0.0,5.989799683447927e-05,0.0,0.0,4.024580955505371,0.0,0.0,0.0,0.2698806822299957,4.0,0.0,1.0
831960,293.3281555175781,297.1499938964844,293.1499938964844,0.0030078988056629,-225.21925354003903,295.5596008300781,0.5440658330917358,0.050000000745058,0.0458553284406662,295.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4781799316406,0.5440658330917358,0.050000000745058,0.0482878684997558,293.41619873046875,297.1499938964844,293.1499938964844,0.0069142426364123,-371.0436706542969,300.1108703613281,0.5440658330917358,0.050000000745058,0.0356652550399303,293.17730712890625,297.1499938964844,293.1499938964844,0.0469935983419418,-1408.740966796875,304.1562805175781,0.6868661046028137,0.0960360243916511,0.0920105651021003,293.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4781799316406,0.5440658330917358,0.050000000745058,0.2290568649768829,291.4932861328125,291.1499938964844,274.79400634765625,272.2779541015625,286.2590637207031,295.0221252441406,291.5262145996094,1.0,0.1556421518325805,0.9654971957206726,0.9654971957206726,1.0,1.0,-0.5410693287849426,0.2345995903015136,0.3064697384834289,0.077977068722248,0.0,0.0,0.0104544023051857,25.12934303283692,25.0,369.4720458984375,-3194.695556640625,32.129180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,303.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.599609375,18000.0,0.0,0.0,0.060842715203762,0.0,0.0,0.0,0.0,1.0,0.0036059364210814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750888958573341,0.0972751751542091,-0.022186279296875,0.0,6.174762529553846e-05,0.0,0.0,3.728174209594727,0.0,0.0,0.0,0.2685575187206268,4.0,0.0,1.0
832020,293.32977294921875,297.1499938964844,293.1499938964844,0.0029569426551461,-223.7116851806641,295.39599609375,0.5440194010734558,0.050000000745058,0.0458556786179542,295.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.5440194010734558,0.050000000745058,0.0482882373034954,293.4197998046875,297.1499938964844,293.1499938964844,0.0068847481161355,-373.6519470214844,299.963623046875,0.5440194010734558,0.050000000745058,0.0356655269861221,293.1774597167969,297.1499938964844,293.1499938964844,0.0478903092443943,-1428.182373046875,304.1523132324219,0.6850402355194092,0.09531220048666,0.0913452357053756,293.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.5440194010734558,0.050000000745058,0.2290586084127426,291.3485412597656,291.1499938964844,274.7726745605469,272.2698059082031,286.2511291503906,295.0237121582031,291.0639343261719,1.0,0.155577465891838,0.965214192867279,0.965214192867279,1.0,1.0,-0.5402742028236389,0.234245091676712,0.3060291111469269,0.0778488963842392,0.0,0.0,0.0,25.132917404174805,25.0,-1156.482666015625,-0.0,32.05889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,299.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.134765625,18000.0,0.0,0.0,0.061897974461317,0.0,0.0,0.0,0.0,1.0,0.0114184962585568,0.0,-0.0,-0.0,0.0,0.0,0.0,8.125432214001194e-05,0.0658757239580154,-0.0657944679260253,0.0,6.281857349677011e-05,0.0,0.0,2.455629348754883,0.0,0.0,0.0,0.2624588310718536,4.0,0.0,1.0
832080,293.32977294921875,297.1499938964844,293.1499938964844,0.0029569426551461,-223.7116851806641,295.39599609375,0.5440194010734558,0.050000000745058,0.0458556786179542,295.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.5440194010734558,0.050000000745058,0.0482882373034954,293.4197998046875,297.1499938964844,293.1499938964844,0.0068847481161355,-373.6519470214844,299.963623046875,0.5440194010734558,0.050000000745058,0.0356655269861221,293.1774597167969,297.1499938964844,293.1499938964844,0.0478903092443943,-1428.182373046875,304.1523132324219,0.6850402355194092,0.09531220048666,0.0913452357053756,293.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.5440194010734558,0.050000000745058,0.2290586084127426,291.3485412597656,291.1499938964844,274.7726745605469,272.2698059082031,286.2511291503906,295.0237121582031,291.0639343261719,1.0,0.155577465891838,0.965214192867279,0.965214192867279,1.0,1.0,-0.5402742028236389,0.234245091676712,0.3060291111469269,0.0778488963842392,0.0,0.0,0.0,25.132917404174805,25.0,-1156.482666015625,-0.0,32.05889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,299.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.134765625,18000.0,0.0,0.0,0.061897974461317,0.0,0.0,0.0,0.0,1.0,0.0114184962585568,0.0,-0.0,-0.0,0.0,0.0,0.0,8.125432214001194e-05,0.0658757239580154,-0.0657944679260253,0.0,6.281857349677011e-05,0.0,0.0,2.455629348754883,0.0,0.0,0.0,0.2624588310718536,4.0,0.0,1.0
832140,293.3237609863281,297.1499938964844,293.1499938964844,0.0030455798842012,-234.90655517578125,294.8456420898437,0.5440230965614319,0.050000000745058,0.0458556525409221,295.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.5440230965614319,0.050000000745058,0.0482882112264633,293.4180603027344,297.1499938964844,293.1499938964844,0.007026373874396,-386.8612365722656,299.63037109375,0.5440230965614319,0.050000000745058,0.0356655083596706,293.17596435546875,297.1499938964844,293.1499938964844,0.0504065230488777,-1478.9095458984375,304.1484069824219,0.6837263703346252,0.0949171185493469,0.0908526182174682,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.5440230965614319,0.050000000745058,0.229058489203453,290.6136779785156,291.1499938964844,274.75,272.2604675292969,286.2384948730469,295.0181579589844,290.8344421386719,1.0,0.1555140912532806,0.9649311304092408,0.9649311304092408,1.0,1.0,-0.5396826863288879,0.2339755594730377,0.3057071268558502,0.0777630060911178,0.0,0.0,0.1316774934530258,25.12809944152832,25.0,385.1982116699219,-3708.359375,31.999813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691162109375,304.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17864.50390625,18000.0,0.0,0.0,0.0559858791530132,0.0,0.0,0.0,0.0,1.0,0.0035384099464863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106071613729,0.1275723427534103,-0.0215007327497005,0.0,5.6818549637682736e-05,0.0,0.0,4.921445846557617,0.0,0.0,0.0,0.2721972167491913,4.0,0.0,1.0
832200,293.3237609863281,297.1499938964844,293.1499938964844,0.0030455798842012,-234.90655517578125,294.8456420898437,0.5440230965614319,0.050000000745058,0.0458556525409221,295.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.5440230965614319,0.050000000745058,0.0482882112264633,293.4180603027344,297.1499938964844,293.1499938964844,0.007026373874396,-386.8612365722656,299.63037109375,0.5440230965614319,0.050000000745058,0.0356655083596706,293.17596435546875,297.1499938964844,293.1499938964844,0.0504065230488777,-1478.9095458984375,304.1484069824219,0.6837263703346252,0.0949171185493469,0.0908526182174682,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.5440230965614319,0.050000000745058,0.229058489203453,290.6136779785156,291.1499938964844,274.75,272.2604675292969,286.2384948730469,295.0181579589844,290.8344421386719,1.0,0.1555140912532806,0.9649311304092408,0.9649311304092408,1.0,1.0,-0.5396826863288879,0.2339755594730377,0.3057071268558502,0.0777630060911178,0.0,0.0,0.1316774934530258,25.12809944152832,25.0,385.1982116699219,-3708.359375,31.999813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691162109375,304.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17864.50390625,18000.0,0.0,0.0,0.0559858791530132,0.0,0.0,0.0,0.0,1.0,0.0035384099464863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106071613729,0.1275723427534103,-0.0215007327497005,0.0,5.6818549637682736e-05,0.0,0.0,4.921445846557617,0.0,0.0,0.0,0.2721972167491913,4.0,0.0,1.0
832260,293.3240966796875,297.1499938964844,293.1499938964844,0.0028997424524277,-217.9129180908203,295.3143005371094,0.5440813302993774,0.050000000745058,0.0458552166819572,295.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.5440813302993774,0.050000000745058,0.0482877530157566,293.418701171875,297.1499938964844,293.1499938964844,0.0066571654751896,-361.75531005859375,299.794677734375,0.5440813302993774,0.050000000745058,0.0356651693582534,293.1742553710937,297.1499938964844,293.1499938964844,0.0462346188724041,-1396.816650390625,304.15557861328125,0.6831240057945251,0.0946058630943298,0.0906036719679832,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.5440813302993774,0.050000000745058,0.2290563136339187,291.3822937011719,291.1499938964844,274.7260131835937,272.2499389648437,286.227783203125,295.01641845703125,291.4613037109375,1.0,0.1554585695266723,0.9652941226959229,0.9652941226959229,1.0,1.0,-0.5393798351287842,0.2338344603776931,0.3055453896522522,0.0777488723397255,0.0,0.0,0.0421076230704784,25.114702224731445,25.0,516.9451293945312,-3373.2255859375,31.95955848693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,304.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.623046875,18000.0,0.0,0.0,0.0596177615225315,0.0,0.0,0.0,0.0,1.0,0.0030114785768091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862483009696006,0.1024781987071037,-0.0162298996001482,0.0,6.050444790162146e-05,0.0,0.0,3.947624444961548,0.0,0.0,0.0,0.2695912420749664,4.0,0.0,1.0
832320,293.3240966796875,297.1499938964844,293.1499938964844,0.0028997424524277,-217.9129180908203,295.3143005371094,0.5440813302993774,0.050000000745058,0.0458552166819572,295.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.5440813302993774,0.050000000745058,0.0482877530157566,293.418701171875,297.1499938964844,293.1499938964844,0.0066571654751896,-361.75531005859375,299.794677734375,0.5440813302993774,0.050000000745058,0.0356651693582534,293.1742553710937,297.1499938964844,293.1499938964844,0.0462346188724041,-1396.816650390625,304.15557861328125,0.6831240057945251,0.0946058630943298,0.0906036719679832,293.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.5440813302993774,0.050000000745058,0.2290563136339187,291.3822937011719,291.1499938964844,274.7260131835937,272.2499389648437,286.227783203125,295.01641845703125,291.4613037109375,1.0,0.1554585695266723,0.9652941226959229,0.9652941226959229,1.0,1.0,-0.5393798351287842,0.2338344603776931,0.3055453896522522,0.0777488723397255,0.0,0.0,0.0421076230704784,25.114702224731445,25.0,516.9451293945312,-3373.2255859375,31.95955848693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,304.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.623046875,18000.0,0.0,0.0,0.0596177615225315,0.0,0.0,0.0,0.0,1.0,0.0030114785768091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862483009696006,0.1024781987071037,-0.0162298996001482,0.0,6.050444790162146e-05,0.0,0.0,3.947624444961548,0.0,0.0,0.0,0.2695912420749664,4.0,0.0,1.0
832380,293.326416015625,297.1499938964844,293.1499938964844,0.002825133036822,-211.45034790039065,295.3571472167969,0.5440613031387329,0.050000000745058,0.0458553694188594,295.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53515625,0.5440613031387329,0.050000000745058,0.0482879132032394,293.42218017578125,297.1499938964844,293.1499938964844,0.0065051889978349,-353.86602783203125,299.748046875,0.5440613031387329,0.050000000745058,0.035665288567543,293.1741638183594,297.1499938964844,293.1499938964844,0.0451455451548099,-1376.63232421875,304.1554260253906,0.6817399859428406,0.0940156280994415,0.0900970101356506,293.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53515625,0.5440613031387329,0.050000000745058,0.2290570735931396,291.537841796875,291.1499938964844,274.7006530761719,272.2381896972656,286.21783447265625,295.0177917480469,291.52154541015625,1.0,0.15540312230587,0.9656570553779602,0.9656570553779602,1.0,1.0,-0.5387732982635498,0.2335679531097412,0.3052053451538086,0.0776698291301727,0.0,0.0,0.0,25.11451530456543,25.0,-66.3348617553711,-1105.853759765625,31.90345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,299.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.451171875,18000.0,0.0,0.0,0.0627395808696746,0.0,0.0,0.0,0.0,1.0,0.008373443968594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103037096560001,0.0652088597416877,-0.0549051538109779,0.0,6.36726981610991e-05,0.0,0.0,2.456904649734497,0.0,0.0,0.0,0.2632009387016296,4.0,0.0,1.0
832440,293.326416015625,297.1499938964844,293.1499938964844,0.002825133036822,-211.45034790039065,295.3571472167969,0.5440613031387329,0.050000000745058,0.0458553694188594,295.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53515625,0.5440613031387329,0.050000000745058,0.0482879132032394,293.42218017578125,297.1499938964844,293.1499938964844,0.0065051889978349,-353.86602783203125,299.748046875,0.5440613031387329,0.050000000745058,0.035665288567543,293.1741638183594,297.1499938964844,293.1499938964844,0.0451455451548099,-1376.63232421875,304.1554260253906,0.6817399859428406,0.0940156280994415,0.0900970101356506,293.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53515625,0.5440613031387329,0.050000000745058,0.2290570735931396,291.537841796875,291.1499938964844,274.7006530761719,272.2381896972656,286.21783447265625,295.0177917480469,291.52154541015625,1.0,0.15540312230587,0.9656570553779602,0.9656570553779602,1.0,1.0,-0.5387732982635498,0.2335679531097412,0.3052053451538086,0.0776698291301727,0.0,0.0,0.0,25.11451530456543,25.0,-66.3348617553711,-1105.853759765625,31.90345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,299.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.451171875,18000.0,0.0,0.0,0.0627395808696746,0.0,0.0,0.0,0.0,1.0,0.008373443968594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103037096560001,0.0652088597416877,-0.0549051538109779,0.0,6.36726981610991e-05,0.0,0.0,2.456904649734497,0.0,0.0,0.0,0.2632009387016296,4.0,0.0,1.0
832500,293.3263244628906,297.1499938964844,293.1499938964844,0.0028136631008237,-213.8306579589844,295.133056640625,0.5440398454666138,0.050000000745058,0.0458555333316326,295.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5440398454666138,0.050000000745058,0.0482880845665931,293.4234313964844,297.1499938964844,293.1499938964844,0.0065694549120962,-362.0451049804688,299.6005554199219,0.5440398454666138,0.050000000745058,0.0356654152274131,293.1741638183594,297.1499938964844,293.1499938964844,0.0470894165337085,-1415.8646240234375,304.1507873535156,0.6809131503105164,0.0937081947922706,0.0897988528013229,293.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5440398454666138,0.050000000745058,0.2290578782558441,291.2597351074219,291.1499938964844,274.6875,272.2318420410156,286.2121276855469,295.0177307128906,290.934326171875,1.0,0.1553745418787002,0.9658385515213012,0.9658385515213012,1.0,1.0,-0.5384169816970825,0.2334130108356475,0.3050040006637573,0.0776183530688285,0.0,0.0,0.0,25.11626625061035,25.0,-1269.114990234375,-0.0,31.87222671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,299.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1171875,18000.0,0.0,0.0,0.0618089325726032,0.0,0.0,0.0,0.0,1.0,0.011807408183813,0.0,-0.0,-0.0,0.0,0.0,0.0,4.290576544008218e-05,0.0667916014790535,-0.0667487010359764,0.0,6.272820610320196e-05,0.0,0.0,2.4878201484680176,0.0,0.0,0.0,0.2624450623989105,4.0,0.0,1.0
832560,293.3229675292969,297.1499938964844,293.1499938964844,0.0028861570172011,-224.7245941162109,294.6141967773437,0.5440332293510437,0.050000000745058,0.0458555817604064,295.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5440332293510437,0.050000000745058,0.0482881367206573,293.4225769042969,297.1499938964844,293.1499938964844,0.0067563923075795,-379.054931640625,299.3026123046875,0.5440332293510437,0.050000000745058,0.0356654524803161,293.173583984375,297.1499938964844,293.1499938964844,0.0504907257854938,-1483.9320068359375,304.14459228515625,0.6802399158477783,0.0935116410255432,0.0895519480109214,293.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.5440332293510437,0.050000000745058,0.2290581315755844,290.5505065917969,291.1499938964844,274.67401123046875,272.2252197265625,286.2046203613281,295.0150756835937,290.41436767578125,1.0,0.1553463488817215,0.9661630988121032,0.9661630988121032,1.0,1.0,-0.5381211042404175,0.2332853972911834,0.3048357367515564,0.0775809586048126,0.0,0.0,0.1045802757143974,25.11553001403809,25.0,-419.587890625,-3353.754638671875,31.84431266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,301.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17769.548828125,18000.0,0.0,0.0,0.0568150877952575,0.0,0.0,0.0,0.0,1.0,0.0062037324532866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804663300514221,0.1235423237085342,-0.0430759899318218,0.0,5.7660090533318e-05,0.0,0.0,4.693979263305664,0.0,0.0,0.0,0.2701821029186249,4.0,0.0,1.0
832620,293.3194885253906,297.1499938964844,293.1499938964844,0.0028120961505919,-213.0179748535156,294.9755249023437,0.5441033840179443,0.050000000745058,0.0458550564944744,295.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5441033840179443,0.050000000745058,0.0482875853776931,293.4202880859375,297.1499938964844,293.1499938964844,0.0064495154656469,-355.74041748046875,299.42413330078125,0.5441033840179443,0.050000000745058,0.0356650464236736,293.1712341308594,297.1499938964844,293.1499938964844,0.046279851347208,-1400.4051513671875,304.1534729003906,0.6798778772354126,0.093392476439476,0.0893890336155891,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5441033840179443,0.050000000745058,0.2290555089712143,291.13702392578125,291.1499938964844,274.64599609375,272.2110290527344,286.1893310546875,295.0088195800781,291.29608154296875,1.0,0.1552969813346862,0.966812252998352,0.966812252998352,1.0,1.0,-0.5379206538200378,0.2331929057836532,0.3047277331352234,0.0775890871882438,0.0,0.0,0.0827993601560592,25.10052490234375,25.0,624.469482421875,-3604.884033203125,31.812131881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,304.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.058253776282072,0.0,0.0,0.0,0.0,1.0,0.0025442040059715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010352745652198,0.1129404604434967,-0.0119051896035671,0.0,5.912017877562903e-05,0.0,0.0,4.3729248046875,0.0,0.0,0.0,0.2711074948310852,4.0,0.0,1.0
