time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3194885253906,297.1499938964844,293.1499938964844,0.0028120961505919,-213.0179748535156,294.9755249023437,0.5441033840179443,0.050000000745058,0.0458550564944744,295.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5441033840179443,0.050000000745058,0.0482875853776931,293.4202880859375,297.1499938964844,293.1499938964844,0.0064495154656469,-355.74041748046875,299.42413330078125,0.5441033840179443,0.050000000745058,0.0356650464236736,293.1712341308594,297.1499938964844,293.1499938964844,0.046279851347208,-1400.4051513671875,304.1534729003906,0.6798778772354126,0.093392476439476,0.0893890336155891,293.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5441033840179443,0.050000000745058,0.2290555089712143,291.13702392578125,291.1499938964844,274.64599609375,272.2110290527344,286.1893310546875,295.0088195800781,291.29608154296875,1.0,0.1552969813346862,0.966812252998352,0.966812252998352,1.0,1.0,-0.5379206538200378,0.2331929057836532,0.3047277331352234,0.0775890871882438,0.0,0.0,0.0827993601560592,25.10052490234375,25.0,624.469482421875,-3604.884033203125,31.812131881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,304.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.058253776282072,0.0,0.0,0.0,0.0,1.0,0.0025442040059715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010352745652198,0.1129404604434967,-0.0119051896035671,0.0,5.912017877562903e-05,0.0,0.0,4.3729248046875,0.0,0.0,0.0,0.2711074948310852,4.0,0.0,1.0
832740,293.3213195800781,297.1499938964844,293.1499938964844,0.0027114441618323,-203.125228881836,295.1737976074219,0.5441301465034485,0.050000000745058,0.0458548590540885,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.5441301465034485,0.050000000745058,0.0482873730361461,293.42205810546875,297.1499938964844,293.1499938964844,0.0062394263222813,-342.6614990234375,299.4625244140625,0.5441301465034485,0.050000000745058,0.035664889961481,293.1703796386719,297.1499938964844,293.1499938964844,0.0443760156631469,-1363.621337890625,304.1553039550781,0.6791813969612122,0.0930347517132759,0.0891204103827476,293.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.5441301465034485,0.050000000745058,0.2290545105934143,291.5062255859375,291.1499938964844,274.6166687011719,272.19561767578125,286.1764831542969,295.00811767578125,291.5283203125,1.0,0.1552521139383316,0.967461347579956,0.967461347579956,1.0,1.0,-0.5375964641571045,0.2330494374036789,0.3045470118522644,0.0775700435042381,0.0,0.0,0.0035546189174056,25.093191146850582,25.0,309.3092041015625,-3154.265869140625,31.775609970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,302.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.0619515068829059,0.0,0.0,0.0,0.0,1.0,0.0037415318656712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725710988044738,0.0961321294307708,-0.0235610269010067,0.0,6.287290307227522e-05,0.0,0.0,3.679143190383911,0.0,0.0,0.0,0.2683001458644867,4.0,0.0,1.0
832800,293.3213195800781,297.1499938964844,293.1499938964844,0.0027114441618323,-203.125228881836,295.1737976074219,0.5441301465034485,0.050000000745058,0.0458548590540885,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.5441301465034485,0.050000000745058,0.0482873730361461,293.42205810546875,297.1499938964844,293.1499938964844,0.0062394263222813,-342.6614990234375,299.4625244140625,0.5441301465034485,0.050000000745058,0.035664889961481,293.1703796386719,297.1499938964844,293.1499938964844,0.0443760156631469,-1363.621337890625,304.1553039550781,0.6791813969612122,0.0930347517132759,0.0891204103827476,293.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.5441301465034485,0.050000000745058,0.2290545105934143,291.5062255859375,291.1499938964844,274.6166687011719,272.19561767578125,286.1764831542969,295.00811767578125,291.5283203125,1.0,0.1552521139383316,0.967461347579956,0.967461347579956,1.0,1.0,-0.5375964641571045,0.2330494374036789,0.3045470118522644,0.0775700435042381,0.0,0.0,0.0035546189174056,25.093191146850582,25.0,309.3092041015625,-3154.265869140625,31.775609970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,302.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.0619515068829059,0.0,0.0,0.0,0.0,1.0,0.0037415318656712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725710988044738,0.0961321294307708,-0.0235610269010067,0.0,6.287290307227522e-05,0.0,0.0,3.679143190383911,0.0,0.0,0.0,0.2683001458644867,4.0,0.0,1.0
832860,293.321533203125,297.1499938964844,293.1499938964844,0.0026738224551081,-203.7398681640625,294.9004821777344,0.5441073775291443,0.050000000745058,0.0458550304174423,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5441073775291443,0.050000000745058,0.0482875555753707,293.4237365722656,297.1499938964844,293.1499938964844,0.0062571945600211,-349.3006896972656,299.2520751953125,0.5441073775291443,0.050000000745058,0.0356650240719318,293.17010498046875,297.1499938964844,293.1499938964844,0.046404268592596,-1404.9345703125,304.149658203125,0.6779628992080688,0.0925695151090622,0.0886797457933425,293.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5441073775291443,0.050000000745058,0.2290553748607635,291.2056579589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1625671386719,295.0066223144531,290.8637084960937,1.0,0.1552062779664993,0.967536211013794,0.967536211013794,1.0,1.0,-0.5370692610740662,0.2328151166439056,0.3042541146278381,0.0774967297911644,0.0,0.0,0.0001930129656102,25.09407424926757,25.0,-1322.468017578125,-0.0,31.72798538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,299.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8515625,18000.0,0.0,0.0,0.061980977654457,0.0,0.0,0.0,0.0,1.0,0.0119954803958535,0.0,-0.0,-0.0,0.0,0.0,0.0,3.152896897518076e-05,0.0672062486410141,-0.0671747252345085,0.0,6.290281453402713e-05,0.0,0.0,2.502380132675171,0.0,0.0,0.0,0.2624388635158539,4.0,0.0,1.0
832920,293.321533203125,297.1499938964844,293.1499938964844,0.0026738224551081,-203.7398681640625,294.9004821777344,0.5441073775291443,0.050000000745058,0.0458550304174423,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5441073775291443,0.050000000745058,0.0482875555753707,293.4237365722656,297.1499938964844,293.1499938964844,0.0062571945600211,-349.3006896972656,299.2520751953125,0.5441073775291443,0.050000000745058,0.0356650240719318,293.17010498046875,297.1499938964844,293.1499938964844,0.046404268592596,-1404.9345703125,304.149658203125,0.6779628992080688,0.0925695151090622,0.0886797457933425,293.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5441073775291443,0.050000000745058,0.2290553748607635,291.2056579589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1625671386719,295.0066223144531,290.8637084960937,1.0,0.1552062779664993,0.967536211013794,0.967536211013794,1.0,1.0,-0.5370692610740662,0.2328151166439056,0.3042541146278381,0.0774967297911644,0.0,0.0,0.0001930129656102,25.09407424926757,25.0,-1322.468017578125,-0.0,31.72798538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,299.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8515625,18000.0,0.0,0.0,0.061980977654457,0.0,0.0,0.0,0.0,1.0,0.0119954803958535,0.0,-0.0,-0.0,0.0,0.0,0.0,3.152896897518076e-05,0.0672062486410141,-0.0671747252345085,0.0,6.290281453402713e-05,0.0,0.0,2.502380132675171,0.0,0.0,0.0,0.2624388635158539,4.0,0.0,1.0
832980,293.314453125,297.1499938964844,293.1499938964844,0.0027430092450231,-210.9003143310547,294.5076599121094,0.5441517233848572,0.050000000745058,0.0458546988666057,294.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67559814453125,0.5441517233848572,0.050000000745058,0.0482872053980827,293.4197082519531,297.1499938964844,293.1499938964844,0.0063035017810761,-354.5730285644531,298.9791564941406,0.5441517233848572,0.050000000745058,0.0356647670269012,293.1679077148437,297.1499938964844,293.1499938964844,0.047603353857994,-1428.7264404296875,304.1488342285156,0.6774994134902954,0.0924986973404884,0.0884908139705658,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67559814453125,0.5441517233848572,0.050000000745058,0.229053720831871,290.7136535644531,291.1499938964844,274.5539855957031,272.1611633300781,286.14404296875,294.9978942871094,290.9423828125,1.0,0.1551644504070282,0.9676110148429872,0.9676110148429872,1.0,1.0,-0.5368393063545227,0.232705533504486,0.3041337430477142,0.0774825662374496,0.0,0.0,0.1270623058080673,25.083887100219727,25.0,481.1070251464844,-3751.171630859375,31.697582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,304.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.90625,18000.0,0.0,0.0,0.0570176355540752,0.0,0.0,0.0,0.0,1.0,0.0030279497150331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093620583415031,0.125746339559555,-0.0163842886686325,0.0,5.786565088783391e-05,0.0,0.0,4.864100933074951,0.0,0.0,0.0,0.272289514541626,4.0,0.0,1.0
833040,293.314453125,297.1499938964844,293.1499938964844,0.0027430092450231,-210.9003143310547,294.5076599121094,0.5441517233848572,0.050000000745058,0.0458546988666057,294.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67559814453125,0.5441517233848572,0.050000000745058,0.0482872053980827,293.4197082519531,297.1499938964844,293.1499938964844,0.0063035017810761,-354.5730285644531,298.9791564941406,0.5441517233848572,0.050000000745058,0.0356647670269012,293.1679077148437,297.1499938964844,293.1499938964844,0.047603353857994,-1428.7264404296875,304.1488342285156,0.6774994134902954,0.0924986973404884,0.0884908139705658,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67559814453125,0.5441517233848572,0.050000000745058,0.229053720831871,290.7136535644531,291.1499938964844,274.5539855957031,272.1611633300781,286.14404296875,294.9978942871094,290.9423828125,1.0,0.1551644504070282,0.9676110148429872,0.9676110148429872,1.0,1.0,-0.5368393063545227,0.232705533504486,0.3041337430477142,0.0774825662374496,0.0,0.0,0.1270623058080673,25.083887100219727,25.0,481.1070251464844,-3751.171630859375,31.697582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,304.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17899.90625,18000.0,0.0,0.0,0.0570176355540752,0.0,0.0,0.0,0.0,1.0,0.0030279497150331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093620583415031,0.125746339559555,-0.0163842886686325,0.0,5.786565088783391e-05,0.0,0.0,4.864100933074951,0.0,0.0,0.0,0.272289514541626,4.0,0.0,1.0
833100,293.3139038085937,297.1499938964844,293.1499938964844,0.0026699972804635,-202.18313598632807,294.7999572753906,0.5442013144493103,0.050000000745058,0.0458543263375759,294.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5442013144493103,0.050000000745058,0.0482868142426013,293.4188842773437,297.1499938964844,293.1499938964844,0.0061265095137059,-341.30792236328125,299.10614013671875,0.5442013144493103,0.050000000745058,0.0356644764542579,293.16668701171875,297.1499938964844,293.1499938964844,0.0453901812434196,-1384.887451171875,304.15301513671875,0.6776307821273804,0.0925128459930419,0.0885190516710281,293.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5442013144493103,0.050000000745058,0.2290518581867218,291.15838623046875,291.1499938964844,274.5375061035156,272.1517944335937,286.1358642578125,294.9952697753906,291.3084716796875,1.0,0.1551474779844284,0.967648446559906,0.967648446559906,1.0,1.0,-0.5368697047233582,0.2327113151550293,0.3041583895683288,0.077505812048912,0.0,0.0,0.0812076926231384,25.0744743347168,25.0,614.9121704101562,-3598.34619140625,31.691774368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.69921875,18000.0,0.0,0.0,0.0588380210101604,0.0,0.0,0.0,0.0,1.0,0.0024931912776082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004240587353706,0.1118839010596275,-0.011459837667644,0.0,5.9713111113524064e-05,0.0,0.0,4.331577301025391,0.0,0.0,0.0,0.2710041999816894,4.0,0.0,1.0
833160,293.31451416015625,297.1499938964844,293.1499938964844,0.002613226417452,-196.38262939453125,294.948974609375,0.5442312955856323,0.050000000745058,0.045854102820158,294.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.5442312955856323,0.050000000745058,0.0482865795493125,293.4192810058594,297.1499938964844,293.1499938964844,0.0060092462226748,-333.4247436523437,299.1557922363281,0.5442312955856323,0.050000000745058,0.0356643013656139,293.1659851074219,297.1499938964844,293.1499938964844,0.0442447140812873,-1362.434814453125,304.1545104980469,0.677590012550354,0.0924406945705413,0.0884918496012687,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.5442312955856323,0.050000000745058,0.2290507405996322,291.4062805175781,291.1499938964844,274.5206604003906,272.1421203613281,286.1282958984375,294.9942932128906,291.469482421875,1.0,0.1551316082477569,0.9678297638893129,0.9678297638893129,1.0,1.0,-0.5368349552154541,0.2326923310756683,0.3041426539421081,0.0775164291262626,0.0,0.0,0.03823197260499,25.06844711303711,25.0,470.2783203125,-3348.4677734375,31.683082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,303.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8359375,18000.0,0.0,0.0,0.0607778280973434,0.0,0.0,0.0,0.0,1.0,0.0030290284194052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843938365578651,0.10078626871109,-0.0163924321532249,0.0,6.168177060317248e-05,0.0,0.0,3.878821611404419,0.0,0.0,0.0,0.2693469524383545,4.0,0.0,1.0
833220,293.3158874511719,297.1499938964844,293.1499938964844,0.0025492960121482,-191.0225830078125,294.9750366210937,0.5442328453063965,0.050000000745058,0.0458540916442871,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.5442328453063965,0.050000000745058,0.0482865683734416,293.4212341308594,297.1499938964844,293.1499938964844,0.0058855535462498,-326.81060791015625,299.1060791015625,0.5442328453063965,0.050000000745058,0.0356642939150333,293.16552734375,297.1499938964844,293.1499938964844,0.0435769818723201,-1349.9896240234375,304.154052734375,0.676916241645813,0.0921328142285347,0.0882430672645568,293.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.5442328453063965,0.050000000745058,0.2290506809949875,291.524169921875,291.1499938964844,274.4859924316406,272.121826171875,286.1127624511719,294.9931030273437,291.4989624023437,1.0,0.1550996750593185,0.9681923389434814,0.9681923389434814,1.0,1.0,-0.5365363359451294,0.2325612008571624,0.3039751648902893,0.0774856135249137,0.0,0.0,0.0,25.0661563873291,25.0,-142.9507598876953,-909.5172119140624,31.65360450744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196716308594,299.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.3046875,18000.0,0.0,0.0,0.0637627020478248,0.0,0.0,0.0,0.0,1.0,0.0085982587188482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008267474360764,0.0641860142350196,-0.0559185370802879,0.0,6.4711035520304e-05,0.0,0.0,2.415574073791504,0.0,0.0,0.0,0.2630389630794525,4.0,0.0,1.0
833280,293.3158874511719,297.1499938964844,293.1499938964844,0.0025492960121482,-191.0225830078125,294.9750366210937,0.5442328453063965,0.050000000745058,0.0458540916442871,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.5442328453063965,0.050000000745058,0.0482865683734416,293.4212341308594,297.1499938964844,293.1499938964844,0.0058855535462498,-326.81060791015625,299.1060791015625,0.5442328453063965,0.050000000745058,0.0356642939150333,293.16552734375,297.1499938964844,293.1499938964844,0.0435769818723201,-1349.9896240234375,304.154052734375,0.676916241645813,0.0921328142285347,0.0882430672645568,293.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.5442328453063965,0.050000000745058,0.2290506809949875,291.524169921875,291.1499938964844,274.4859924316406,272.121826171875,286.1127624511719,294.9931030273437,291.4989624023437,1.0,0.1550996750593185,0.9681923389434814,0.9681923389434814,1.0,1.0,-0.5365363359451294,0.2325612008571624,0.3039751648902893,0.0774856135249137,0.0,0.0,0.0,25.0661563873291,25.0,-142.9507598876953,-909.5172119140624,31.65360450744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196716308594,299.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.3046875,18000.0,0.0,0.0,0.0637627020478248,0.0,0.0,0.0,0.0,1.0,0.0085982587188482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008267474360764,0.0641860142350196,-0.0559185370802879,0.0,6.4711035520304e-05,0.0,0.0,2.415574073791504,0.0,0.0,0.0,0.2630389630794525,4.0,0.0,1.0
833340,293.31103515625,297.1499938964844,293.1499938964844,0.0026084638666361,-203.3004302978516,294.1998596191406,0.5442319512367249,0.050000000745058,0.0458540990948677,294.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927734375,0.5442319512367249,0.050000000745058,0.0482865758240222,293.419677734375,297.1499938964844,293.1499938964844,0.0060965809971094,-349.86981201171875,298.6107482910156,0.5442319512367249,0.050000000745058,0.0356643013656139,293.1644897460937,297.1499938964844,293.1499938964844,0.0490543507039547,-1459.0911865234375,304.1435241699219,0.6762182712554932,0.0919407755136489,0.0879866927862167,293.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927734375,0.5442319512367249,0.050000000745058,0.229050725698471,290.5219116210937,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,294.9876403808594,290.4287414550781,1.0,0.1550679355859756,0.96855491399765,0.96855491399765,1.0,1.0,-0.5362287163734436,0.2324288636445999,0.3037998378276825,0.0774472132325172,0.0,0.0,0.1126507446169853,25.06420135498047,25.0,-333.76239013671875,-3401.699462890625,31.62363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,301.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.3203125,18000.0,0.0,0.0,0.057668812572956,0.0,0.0,0.0,0.0,1.0,0.0058510387316346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831460580229759,0.1240366399288177,-0.0408905781805515,0.0,5.852651520399377e-05,0.0,0.0,4.719953536987305,0.0,0.0,0.0,0.2704201936721802,4.0,0.0,1.0
833400,293.31103515625,297.1499938964844,293.1499938964844,0.0026084638666361,-203.3004302978516,294.1998596191406,0.5442319512367249,0.050000000745058,0.0458540990948677,294.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927734375,0.5442319512367249,0.050000000745058,0.0482865758240222,293.419677734375,297.1499938964844,293.1499938964844,0.0060965809971094,-349.86981201171875,298.6107482910156,0.5442319512367249,0.050000000745058,0.0356643013656139,293.1644897460937,297.1499938964844,293.1499938964844,0.0490543507039547,-1459.0911865234375,304.1435241699219,0.6762182712554932,0.0919407755136489,0.0879866927862167,293.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927734375,0.5442319512367249,0.050000000745058,0.229050725698471,290.5219116210937,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,294.9876403808594,290.4287414550781,1.0,0.1550679355859756,0.96855491399765,0.96855491399765,1.0,1.0,-0.5362287163734436,0.2324288636445999,0.3037998378276825,0.0774472132325172,0.0,0.0,0.1126507446169853,25.06420135498047,25.0,-333.76239013671875,-3401.699462890625,31.62363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,301.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.3203125,18000.0,0.0,0.0,0.057668812572956,0.0,0.0,0.0,0.0,1.0,0.0058510387316346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831460580229759,0.1240366399288177,-0.0408905781805515,0.0,5.852651520399377e-05,0.0,0.0,4.719953536987305,0.0,0.0,0.0,0.2704201936721802,4.0,0.0,1.0
833460,293.30694580078125,297.1499938964844,293.1499938964844,0.0025406542699784,-192.52574157714844,294.6103210449219,0.5443255305290222,0.050000000745058,0.0458534024655818,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5443255305290222,0.050000000745058,0.0482858382165432,293.4162902832031,297.1499938964844,293.1499938964844,0.0058305882848799,-327.9466247558594,298.7802429199219,0.5443255305290222,0.050000000745058,0.0356637574732303,293.1618347167969,297.1499938964844,293.1499938964844,0.0450886413455009,-1379.92919921875,304.1522827148437,0.6766589283943176,0.0921164155006408,0.0881108865141868,293.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5443255305290222,0.050000000745058,0.2290472388267517,291.1443786621094,291.1499938964844,274.41265869140625,272.0775756835937,286.0735778808594,294.9796142578125,291.2947082519531,1.0,0.1550447791814804,0.9689173698425292,0.9689173698425292,1.0,1.0,-0.536371111869812,0.2324854880571365,0.3038856387138366,0.0774993896484375,0.0,0.0,0.0845293328166008,25.046947479248047,25.0,607.7252197265625,-3619.8876953125,31.62093734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,304.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.0594078563153743,0.0,0.0,0.0,0.0,1.0,0.0024066679179668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014750078320503,0.1121960058808326,-0.0107209999114274,0.0,6.02914224145934e-05,0.0,0.0,4.345046520233154,0.0,0.0,0.0,0.2710753381252289,4.0,0.0,1.0
833520,293.30694580078125,297.1499938964844,293.1499938964844,0.0025406542699784,-192.52574157714844,294.6103210449219,0.5443255305290222,0.050000000745058,0.0458534024655818,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5443255305290222,0.050000000745058,0.0482858382165432,293.4162902832031,297.1499938964844,293.1499938964844,0.0058305882848799,-327.9466247558594,298.7802429199219,0.5443255305290222,0.050000000745058,0.0356637574732303,293.1618347167969,297.1499938964844,293.1499938964844,0.0450886413455009,-1379.92919921875,304.1522827148437,0.6766589283943176,0.0921164155006408,0.0881108865141868,293.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5443255305290222,0.050000000745058,0.2290472388267517,291.1443786621094,291.1499938964844,274.41265869140625,272.0775756835937,286.0735778808594,294.9796142578125,291.2947082519531,1.0,0.1550447791814804,0.9689173698425292,0.9689173698425292,1.0,1.0,-0.536371111869812,0.2324854880571365,0.3038856387138366,0.0774993896484375,0.0,0.0,0.0845293328166008,25.046947479248047,25.0,607.7252197265625,-3619.8876953125,31.62093734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,304.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.34765625,18000.0,0.0,0.0,0.0594078563153743,0.0,0.0,0.0,0.0,1.0,0.0024066679179668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014750078320503,0.1121960058808326,-0.0107209999114274,0.0,6.02914224145934e-05,0.0,0.0,4.345046520233154,0.0,0.0,0.0,0.2710753381252289,4.0,0.0,1.0
833580,293.3080749511719,297.1499938964844,293.1499938964844,0.0024507900234311,-183.79006958007807,294.8072814941406,0.5443676114082336,0.050000000745058,0.0458530858159065,294.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797058105469,0.5443676114082336,0.050000000745058,0.0482855066657066,293.4173889160156,297.1499938964844,293.1499938964844,0.0056510311551392,-316.1457824707031,298.8299255371094,0.5443676114082336,0.050000000745058,0.0356635116040706,293.1607666015625,297.1499938964844,293.1499938964844,0.0435582771897316,-1349.9027099609375,304.1539001464844,0.6766934990882874,0.0920360088348388,0.0881065726280212,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797058105469,0.5443676114082336,0.050000000745058,0.2290456593036651,291.4892272949219,291.1499938964844,274.3739929199219,272.0535888671875,286.0558776855469,294.9775695800781,291.5094299316406,1.0,0.1550265252590179,0.9692798256874084,0.9692798256874084,1.0,1.0,-0.5363630652427673,0.2324819713830948,0.3038811087608337,0.0775145292282104,0.0,0.0,0.0095436898991465,25.03868293762207,25.0,293.8655090332031,-3187.0283203125,31.61265182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.05078125,18000.0,0.0,0.0,0.0630665272474289,0.0,0.0,0.0,0.0,1.0,0.0035995091311633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740001946687698,0.0961043462157249,-0.0221041534096002,0.0,6.400451093213633e-05,0.0,0.0,3.679525375366211,0.0,0.0,0.0,0.2683537006378174,4.0,0.0,1.0
833640,293.3080749511719,297.1499938964844,293.1499938964844,0.0024507900234311,-183.79006958007807,294.8072814941406,0.5443676114082336,0.050000000745058,0.0458530858159065,294.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797058105469,0.5443676114082336,0.050000000745058,0.0482855066657066,293.4173889160156,297.1499938964844,293.1499938964844,0.0056510311551392,-316.1457824707031,298.8299255371094,0.5443676114082336,0.050000000745058,0.0356635116040706,293.1607666015625,297.1499938964844,293.1499938964844,0.0435582771897316,-1349.9027099609375,304.1539001464844,0.6766934990882874,0.0920360088348388,0.0881065726280212,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4797058105469,0.5443676114082336,0.050000000745058,0.2290456593036651,291.4892272949219,291.1499938964844,274.3739929199219,272.0535888671875,286.0558776855469,294.9775695800781,291.5094299316406,1.0,0.1550265252590179,0.9692798256874084,0.9692798256874084,1.0,1.0,-0.5363630652427673,0.2324819713830948,0.3038811087608337,0.0775145292282104,0.0,0.0,0.0095436898991465,25.03868293762207,25.0,293.8655090332031,-3187.0283203125,31.61265182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.05078125,18000.0,0.0,0.0,0.0630665272474289,0.0,0.0,0.0,0.0,1.0,0.0035995091311633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740001946687698,0.0961043462157249,-0.0221041534096002,0.0,6.400451093213633e-05,0.0,0.0,3.679525375366211,0.0,0.0,0.0,0.2683537006378174,4.0,0.0,1.0
833700,293.3085327148437,297.1499938964844,293.1499938964844,0.0024252922739833,-181.7772674560547,294.7990417480469,0.544363796710968,0.050000000745058,0.0458531156182289,294.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135192871094,0.544363796710968,0.050000000745058,0.0482855401933193,293.4183044433594,297.1499938964844,293.1499938964844,0.0056010438129305,-313.603271484375,298.7936706542969,0.544363796710968,0.050000000745058,0.0356635339558124,293.1606140136719,297.1499938964844,293.1499938964844,0.0433920808136463,-1346.886962890625,304.15350341796875,0.6764546036720276,0.0919310748577117,0.08802030980587,293.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135192871094,0.544363796710968,0.050000000745058,0.2290458083152771,291.51580810546875,291.1499938964844,274.3541564941406,272.0411376953125,286.04669189453125,294.97662353515625,291.5079650878906,1.0,0.1550171226263046,0.9694610834121704,0.9694610834121704,1.0,1.0,-0.5362598299980164,0.2324402779340744,0.3038195669651031,0.0774983093142509,0.0,0.0,0.0,25.038667678833008,25.0,-2.4407920837402344,-1644.8895263671875,31.60318374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,300.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18217.314453125,18000.0,0.0,0.0,0.0644193440675735,0.0,0.0,0.0,0.0,1.0,0.0076307570561766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170764811336994,0.0683481246232986,-0.0512716434895992,0.0,6.537744047818705e-05,0.0,0.0,2.581258773803711,0.0,0.0,0.0,0.2636488974094391,4.0,0.0,1.0
833760,293.3080139160156,297.1499938964844,293.1499938964844,0.0024048059713095,-182.514389038086,294.61212158203125,0.5443564653396606,0.050000000745058,0.0458531714975833,294.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.5443564653396606,0.050000000745058,0.0482855960726738,293.4186706542969,297.1499938964844,293.1499938964844,0.0056247469037771,-318.6864929199219,298.6542053222656,0.5443564653396606,0.050000000745058,0.035663578659296,293.1604309082031,297.1499938964844,293.1499938964844,0.0450763627886772,-1380.53271484375,304.1496887207031,0.676176130771637,0.0918328240513801,0.0879209041595459,293.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384094238281,0.5443564653396606,0.050000000745058,0.2290460765361786,291.29815673828125,291.1499938964844,274.3340148925781,272.02838134765625,286.03680419921875,294.9751281738281,290.998779296875,1.0,0.1550074964761734,0.9699566960334778,0.9699566960334778,1.0,1.0,-0.536141037940979,0.2323971539735794,0.3037438988685608,0.077481023967266,0.0,0.0,0.0,25.039194107055664,25.0,-1230.7093505859375,-0.0,31.59278678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,298.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.01171875,18000.0,0.0,0.0,0.0638314113020896,0.0,0.0,0.0,0.0,1.0,0.0114665115252137,0.0,-0.0,-0.0,0.0,0.0,0.0,7.087376434355974e-05,0.0659810304641723,-0.0659101530909538,0.0,6.478076102212071e-05,0.0,0.0,2.458749532699585,0.0,0.0,0.0,0.2624312043190002,4.0,0.0,1.0
833820,293.3002319335937,297.1499938964844,293.1499938964844,0.0024885355960577,-192.00050354003903,294.08740234375,0.544400155544281,0.050000000745058,0.0458528436720371,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.544400155544281,0.050000000745058,0.0482852533459663,293.41412353515625,297.1499938964844,293.1499938964844,0.0057171951048076,-328.4658508300781,298.28778076171875,0.544400155544281,0.050000000745058,0.0356633253395557,293.1583557128906,297.1499938964844,293.1499938964844,0.0475272387266159,-1428.64404296875,304.1467590332031,0.6762794852256775,0.091980941593647,0.0879412591457367,293.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.544400155544281,0.050000000745058,0.2290444523096084,290.6379089355469,291.1499938964844,274.29266357421875,272.0019226074219,286.0128479003906,294.96563720703125,290.8562316894531,1.0,0.1549917012453079,0.9709479212760924,0.9709479212760924,1.0,1.0,-0.5361623167991638,0.2324216961860656,0.3037406206130981,0.0774955376982688,0.0,0.0,0.1344550848007202,25.03061294555664,25.0,393.3865661621094,-3761.685546875,31.5869083404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,304.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.72265625,18000.0,0.0,0.0,0.0582661405205726,0.0,0.0,0.0,0.0,1.0,0.0031757203396409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087787076830864,0.1266079992055893,-0.0178292952477931,0.0,5.913272616453469e-05,0.0,0.0,4.891286849975586,0.0,0.0,0.0,0.2722776234149933,4.0,0.0,1.0
833880,293.3002319335937,297.1499938964844,293.1499938964844,0.0024885355960577,-192.00050354003903,294.08740234375,0.544400155544281,0.050000000745058,0.0458528436720371,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.544400155544281,0.050000000745058,0.0482852533459663,293.41412353515625,297.1499938964844,293.1499938964844,0.0057171951048076,-328.4658508300781,298.28778076171875,0.544400155544281,0.050000000745058,0.0356633253395557,293.1583557128906,297.1499938964844,293.1499938964844,0.0475272387266159,-1428.64404296875,304.1467590332031,0.6762794852256775,0.091980941593647,0.0879412591457367,293.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.544400155544281,0.050000000745058,0.2290444523096084,290.6379089355469,291.1499938964844,274.29266357421875,272.0019226074219,286.0128479003906,294.96563720703125,290.8562316894531,1.0,0.1549917012453079,0.9709479212760924,0.9709479212760924,1.0,1.0,-0.5361623167991638,0.2324216961860656,0.3037406206130981,0.0774955376982688,0.0,0.0,0.1344550848007202,25.03061294555664,25.0,393.3865661621094,-3761.685546875,31.5869083404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,304.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.72265625,18000.0,0.0,0.0,0.0582661405205726,0.0,0.0,0.0,0.0,1.0,0.0031757203396409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087787076830864,0.1266079992055893,-0.0178292952477931,0.0,5.913272616453469e-05,0.0,0.0,4.891286849975586,0.0,0.0,0.0,0.2722776234149933,4.0,0.0,1.0
833940,293.29937744140625,297.1499938964844,293.1499938964844,0.0023704196792095,-178.48138427734375,294.57470703125,0.5444920063018799,0.050000000745058,0.0458521582186222,294.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.5444920063018799,0.050000000745058,0.0482845306396484,293.4127197265625,297.1499938964844,293.1499938964844,0.0054523339495062,-307.89581298828125,298.5141906738281,0.5444920063018799,0.050000000745058,0.0356627888977527,293.15625,297.1499938964844,293.1499938964844,0.0442098528146743,-1362.5087890625,304.153076171875,0.6770727038383484,0.0922028869390487,0.0881956964731216,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.5444920063018799,0.050000000745058,0.2290410250425338,291.3574523925781,291.1499938964844,274.25,271.9742431640625,285.9910888671875,294.96026611328125,291.429443359375,1.0,0.154985025525093,0.9719391465187072,0.9719391465187072,1.0,1.0,-0.5364612340927124,0.2325642704963684,0.303896963596344,0.077562466263771,0.0,0.0,0.0513441860675811,25.014589309692383,25.0,483.4543151855469,-3429.02392578125,31.599653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.865234375,18000.0,0.0,0.0,0.0618755295872688,0.0,0.0,0.0,0.0,1.0,0.0027308650314807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08866798132658,0.1022312119603157,-0.0135632250458002,0.0,6.279579974943772e-05,0.0,0.0,3.94092869758606,0.0,0.0,0.0,0.2696734964847564,4.0,0.0,1.0
834000,293.29937744140625,297.1499938964844,293.1499938964844,0.0023704196792095,-178.48138427734375,294.57470703125,0.5444920063018799,0.050000000745058,0.0458521582186222,294.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.5444920063018799,0.050000000745058,0.0482845306396484,293.4127197265625,297.1499938964844,293.1499938964844,0.0054523339495062,-307.89581298828125,298.5141906738281,0.5444920063018799,0.050000000745058,0.0356627888977527,293.15625,297.1499938964844,293.1499938964844,0.0442098528146743,-1362.5087890625,304.153076171875,0.6770727038383484,0.0922028869390487,0.0881956964731216,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.5444920063018799,0.050000000745058,0.2290410250425338,291.3574523925781,291.1499938964844,274.25,271.9742431640625,285.9910888671875,294.96026611328125,291.429443359375,1.0,0.154985025525093,0.9719391465187072,0.9719391465187072,1.0,1.0,-0.5364612340927124,0.2325642704963684,0.303896963596344,0.077562466263771,0.0,0.0,0.0513441860675811,25.014589309692383,25.0,483.4543151855469,-3429.02392578125,31.599653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.865234375,18000.0,0.0,0.0,0.0618755295872688,0.0,0.0,0.0,0.0,1.0,0.0027308650314807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08866798132658,0.1022312119603157,-0.0135632250458002,0.0,6.279579974943772e-05,0.0,0.0,3.94092869758606,0.0,0.0,0.0,0.2696734964847564,4.0,0.0,1.0
834060,293.3002624511719,297.1499938964844,293.1499938964844,0.0023102890700101,-173.2528076171875,294.6287536621094,0.5445066094398499,0.050000000745058,0.0458520501852035,294.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5445066094398499,0.050000000745058,0.0482844151556491,293.4139099121094,297.1499938964844,293.1499938964844,0.0053346119821071,-300.9313659667969,298.4852294921875,0.5445066094398499,0.050000000745058,0.0356627069413661,293.1556396484375,297.1499938964844,293.1499938964844,0.0436228290200233,-1351.038330078125,304.1529541015625,0.6771236062049866,0.0921668037772178,0.0882085114717483,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5445066094398499,0.050000000745058,0.2290404886007309,291.5001220703125,291.1499938964844,274.2059936523437,271.9453125,285.9704284667969,294.9576721191406,291.5047912597656,1.0,0.154979795217514,0.9716659784317015,0.9716659784317015,1.0,1.0,-0.536475658416748,0.2325755208730697,0.3039001226425171,0.0775435641407966,0.0,0.0,0.0,25.01153564453125,25.0,149.49749755859375,-2678.612060546875,31.59818649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,301.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.193359375,18000.0,0.0,0.0,0.0650826767086982,0.0,0.0,0.0,0.0,1.0,0.0053565972484648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0451947376132011,0.0829884558916091,-0.037793718278408,0.0,6.605064118048176e-05,0.0,0.0,3.159786462783813,0.0,0.0,0.0,0.2656340599060058,4.0,0.0,1.0
834120,293.3002624511719,297.1499938964844,293.1499938964844,0.0023102890700101,-173.2528076171875,294.6287536621094,0.5445066094398499,0.050000000745058,0.0458520501852035,294.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5445066094398499,0.050000000745058,0.0482844151556491,293.4139099121094,297.1499938964844,293.1499938964844,0.0053346119821071,-300.9313659667969,298.4852294921875,0.5445066094398499,0.050000000745058,0.0356627069413661,293.1556396484375,297.1499938964844,293.1499938964844,0.0436228290200233,-1351.038330078125,304.1529541015625,0.6771236062049866,0.0921668037772178,0.0882085114717483,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5445066094398499,0.050000000745058,0.2290404886007309,291.5001220703125,291.1499938964844,274.2059936523437,271.9453125,285.9704284667969,294.9576721191406,291.5047912597656,1.0,0.154979795217514,0.9716659784317015,0.9716659784317015,1.0,1.0,-0.536475658416748,0.2325755208730697,0.3039001226425171,0.0775435641407966,0.0,0.0,0.0,25.01153564453125,25.0,149.49749755859375,-2678.612060546875,31.59818649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,301.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.193359375,18000.0,0.0,0.0,0.0650826767086982,0.0,0.0,0.0,0.0,1.0,0.0053565972484648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0451947376132011,0.0829884558916091,-0.037793718278408,0.0,6.605064118048176e-05,0.0,0.0,3.159786462783813,0.0,0.0,0.0,0.2656340599060058,4.0,0.0,1.0
834180,293.29705810546875,297.1499938964844,293.1499938964844,0.0023126925807446,-179.20303344726562,294.0406188964844,0.5445033311843872,0.050000000745058,0.0458520762622356,294.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631591796875,0.5445033311843872,0.050000000745058,0.0482844412326812,293.41290283203125,297.1499938964844,293.1499938964844,0.0054415641352534,-316.3077392578125,298.0701904296875,0.5445033311843872,0.050000000745058,0.0356627255678176,293.15496826171875,297.1499938964844,293.1499938964844,0.0482956133782863,-1443.8232421875,304.1436462402344,0.676986813545227,0.0921572521328926,0.0881595313549041,293.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631591796875,0.5445033311843872,0.050000000745058,0.2290406078100204,290.7783508300781,291.1499938964844,274.1606750488281,271.9151306152344,285.9474182128906,294.95245361328125,290.4435119628906,1.0,0.1549740880727768,0.9713927507400512,0.9713927507400512,1.0,1.0,-0.5364170670509338,0.232560247182846,0.3038568496704101,0.0774990692734718,0.0,0.0,0.0660576522350311,25.01130485534668,25.0,-997.4654541015624,-3231.174072265625,31.59261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,299.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.412109375,18000.0,0.0,0.0,0.0614013597369194,0.0,0.0,0.0,0.0,1.0,0.0069922767579555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715328231453895,0.1191578432917594,-0.0476250164210796,0.0,6.231457518879324e-05,0.0,0.0,4.5041375160217285,0.0,0.0,0.0,0.2687864005565643,4.0,0.0,1.0
834240,293.29705810546875,297.1499938964844,293.1499938964844,0.0023126925807446,-179.20303344726562,294.0406188964844,0.5445033311843872,0.050000000745058,0.0458520762622356,294.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631591796875,0.5445033311843872,0.050000000745058,0.0482844412326812,293.41290283203125,297.1499938964844,293.1499938964844,0.0054415641352534,-316.3077392578125,298.0701904296875,0.5445033311843872,0.050000000745058,0.0356627255678176,293.15496826171875,297.1499938964844,293.1499938964844,0.0482956133782863,-1443.8232421875,304.1436462402344,0.676986813545227,0.0921572521328926,0.0881595313549041,293.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631591796875,0.5445033311843872,0.050000000745058,0.2290406078100204,290.7783508300781,291.1499938964844,274.1606750488281,271.9151306152344,285.9474182128906,294.95245361328125,290.4435119628906,1.0,0.1549740880727768,0.9713927507400512,0.9713927507400512,1.0,1.0,-0.5364170670509338,0.232560247182846,0.3038568496704101,0.0774990692734718,0.0,0.0,0.0660576522350311,25.01130485534668,25.0,-997.4654541015624,-3231.174072265625,31.59261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,299.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.412109375,18000.0,0.0,0.0,0.0614013597369194,0.0,0.0,0.0,0.0,1.0,0.0069922767579555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715328231453895,0.1191578432917594,-0.0476250164210796,0.0,6.231457518879324e-05,0.0,0.0,4.5041375160217285,0.0,0.0,0.0,0.2687864005565643,4.0,0.0,1.0
834300,293.2923278808594,297.1499938964844,293.1499938964844,0.0023740623146295,-184.1486358642578,293.8353271484375,0.5445343255996704,0.050000000745058,0.0458518452942371,294.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5445343255996704,0.050000000745058,0.0482841990888118,293.4096984863281,297.1499938964844,293.1499938964844,0.0054657026194036,-317.8515930175781,297.9159851074219,0.5445343255996704,0.050000000745058,0.0356625467538833,293.1537170410156,297.1499938964844,293.1499938964844,0.048580452799797,-1448.9189453125,304.1444702148437,0.6772885322570801,0.0923385247588157,0.0882579237222671,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5445343255996704,0.050000000745058,0.2290394604206085,290.5246887207031,291.1499938964844,274.13751220703125,271.89959716796875,285.9337463378906,294.9464416503906,290.6983337402344,1.0,0.1549732089042663,0.971256136894226,0.971256136894226,1.0,1.0,-0.5365329384803772,0.2326145619153976,0.3039183616638183,0.077503815293312,0.0,0.0,0.1396975666284561,25.00580787658692,25.0,208.180908203125,-3703.037109375,31.59821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517517089844,304.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.5078125,18000.0,0.0,0.0,0.059077862650156,0.0,0.0,0.0,0.0,1.0,0.0037867424543946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103275142610073,0.1272881031036377,-0.0240129567682743,0.0,5.995652099954896e-05,0.0,0.0,4.898040294647217,0.0,0.0,0.0,0.2719615995883941,4.0,0.0,1.0
834360,293.2903137207031,297.1499938964844,293.1499938964844,0.002325851470232,-177.4011993408203,294.144287109375,0.5445905327796936,0.050000000745058,0.0458514243364334,294.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.5445905327796936,0.050000000745058,0.0482837595045566,293.4075927734375,297.1499938964844,293.1499938964844,0.005325682926923,-305.63446044921875,298.0748596191406,0.5445905327796936,0.050000000745058,0.0356622189283371,293.1522827148437,297.1499938964844,293.1499938964844,0.0463177263736724,-1403.4822998046875,304.1495666503906,0.677908718585968,0.0925721004605293,0.0884633213281631,293.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.5445905327796936,0.050000000745058,0.2290373593568802,290.9584655761719,291.1499938964844,274.114013671875,271.8837280273437,285.9207458496094,294.9416198730469,291.1448059082031,1.0,0.1549752503633499,0.9714356064796448,0.9714356064796448,1.0,1.0,-0.5367754697799683,0.2327264100313186,0.3040490448474884,0.0775377675890922,0.0,0.0,0.1096441820263862,24.99629020690918,25.0,575.9988403320312,-3759.444580078125,31.61173820495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2421875,18000.0,0.0,0.0,0.0604013316333293,0.0,0.0,0.0,0.0,1.0,0.0022441835608333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091917008161544,0.1185787990689277,-0.0093870982527732,0.0,6.129967368906364e-05,0.0,0.0,4.59926700592041,0.0,0.0,0.0,0.271869033575058,4.0,0.0,1.0
834420,293.2904357910156,297.1499938964844,293.1499938964844,0.0022305874153971,-167.6378631591797,294.4537353515625,0.5446624159812927,0.050000000745058,0.0458508878946304,294.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.5446624159812927,0.050000000745058,0.0482831932604312,293.406982421875,297.1499938964844,293.1499938964844,0.0051370644941926,-291.7975769042969,298.206298828125,0.5446624159812927,0.050000000745058,0.0356618016958236,293.1507568359375,297.1499938964844,293.1499938964844,0.0444380640983581,-1365.7900390625,304.1526184082031,0.6788382530212402,0.092830128967762,0.0887764394283294,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.5446624159812927,0.050000000745058,0.2290346771478653,291.4294128417969,291.1499938964844,274.0660095214844,271.8510437011719,285.8968505859375,294.93701171875,291.46221923828125,1.0,0.1549835205078125,0.9717944860458374,0.9717944860458374,1.0,1.0,-0.5371462106704712,0.2329059988260269,0.3042402565479278,0.0775759145617485,0.0,0.0,0.0330446250736713,24.98432159423828,25.0,351.7073669433594,-3322.473388671875,31.63477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,303.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.0640895143151283,0.0,0.0,0.0,0.0,1.0,0.0030552539974451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812588483095169,0.097886174917221,-0.0166273284703493,0.0,6.504271004814655e-05,0.0,0.0,3.759653806686402,0.0,0.0,0.0,0.2688896656036377,4.0,0.0,1.0
