time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2904357910156,297.1499938964844,293.1499938964844,0.0022305874153971,-167.6378631591797,294.4537353515625,0.5446624159812927,0.050000000745058,0.0458508878946304,294.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.5446624159812927,0.050000000745058,0.0482831932604312,293.406982421875,297.1499938964844,293.1499938964844,0.0051370644941926,-291.7975769042969,298.206298828125,0.5446624159812927,0.050000000745058,0.0356618016958236,293.1507568359375,297.1499938964844,293.1499938964844,0.0444380640983581,-1365.7900390625,304.1526184082031,0.6788382530212402,0.092830128967762,0.0887764394283294,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.5446624159812927,0.050000000745058,0.2290346771478653,291.4294128417969,291.1499938964844,274.0660095214844,271.8510437011719,285.8968505859375,294.93701171875,291.46221923828125,1.0,0.1549835205078125,0.9717944860458374,0.9717944860458374,1.0,1.0,-0.5371462106704712,0.2329059988260269,0.3042402565479278,0.0775759145617485,0.0,0.0,0.0330446250736713,24.98432159423828,25.0,351.7073669433594,-3322.473388671875,31.63477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,303.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.0640895143151283,0.0,0.0,0.0,0.0,1.0,0.0030552539974451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812588483095169,0.097886174917221,-0.0166273284703493,0.0,6.504271004814655e-05,0.0,0.0,3.759653806686402,0.0,0.0,0.0,0.2688896656036377,4.0,0.0,1.0
834540,293.2905578613281,297.1499938964844,293.1499938964844,0.0021850657649338,-164.05384826660156,294.4454650878906,0.5446689128875732,0.050000000745058,0.0458508394658565,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5446689128875732,0.050000000745058,0.0482831411063671,293.4074401855469,297.1499938964844,293.1499938964844,0.005049136467278,-287.0908508300781,298.1424255371094,0.5446689128875732,0.050000000745058,0.0356617644429206,293.1502685546875,297.1499938964844,293.1499938964844,0.0443683117628097,-1364.316162109375,304.1518249511719,0.6791176199913025,0.0929113179445266,0.0888767763972282,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5446689128875732,0.050000000745058,0.2290344387292862,291.4812927246094,291.1499938964844,274.01666259765625,271.817138671875,285.8722229003906,294.9330139160156,291.4525756835937,1.0,0.1549919247627258,0.97215336561203,0.97215336561203,1.0,1.0,-0.537266194820404,0.2329859733581543,0.3042802512645721,0.077550932765007,0.0,0.0,0.0,24.983184814453125,25.0,-191.41444396972656,-1037.6470947265625,31.644731521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898254394531,299.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18207.28515625,18000.0,0.0,0.0,0.0667408555746078,0.0,0.0,0.0,0.0,1.0,0.0084387147799134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094629628583788,0.0646469742059707,-0.0551840104162693,0.0,6.773348286515102e-05,0.0,0.0,2.4331791400909424,0.0,0.0,0.0,0.2630654275417328,4.0,0.0,1.0
834600,293.2905578613281,297.1499938964844,293.1499938964844,0.0021850657649338,-164.05384826660156,294.4454650878906,0.5446689128875732,0.050000000745058,0.0458508394658565,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5446689128875732,0.050000000745058,0.0482831411063671,293.4074401855469,297.1499938964844,293.1499938964844,0.005049136467278,-287.0908508300781,298.1424255371094,0.5446689128875732,0.050000000745058,0.0356617644429206,293.1502685546875,297.1499938964844,293.1499938964844,0.0443683117628097,-1364.316162109375,304.1518249511719,0.6791176199913025,0.0929113179445266,0.0888767763972282,293.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5446689128875732,0.050000000745058,0.2290344387292862,291.4812927246094,291.1499938964844,274.01666259765625,271.817138671875,285.8722229003906,294.9330139160156,291.4525756835937,1.0,0.1549919247627258,0.97215336561203,0.97215336561203,1.0,1.0,-0.537266194820404,0.2329859733581543,0.3042802512645721,0.077550932765007,0.0,0.0,0.0,24.983184814453125,25.0,-191.41444396972656,-1037.6470947265625,31.644731521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898254394531,299.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18207.28515625,18000.0,0.0,0.0,0.0667408555746078,0.0,0.0,0.0,0.0,1.0,0.0084387147799134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094629628583788,0.0646469742059707,-0.0551840104162693,0.0,6.773348286515102e-05,0.0,0.0,2.4331791400909424,0.0,0.0,0.0,0.2630654275417328,4.0,0.0,1.0
834660,293.2843322753906,297.1499938964844,293.1499938964844,0.0022392207756638,-174.57861328125,293.6625061035156,0.5446861386299133,0.050000000745058,0.0458507128059864,294.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.5446861386299133,0.050000000745058,0.0482830069959163,293.4037780761719,297.1499938964844,293.1499938964844,0.0052063539624214,-306.2886962890625,297.5947570800781,0.5446861386299133,0.050000000745058,0.0356616638600826,293.1490478515625,297.1499938964844,293.1499938964844,0.0500202700495719,-1476.0213623046875,304.1418151855469,0.679523766040802,0.0931461825966835,0.0890195369720459,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.5446861386299133,0.050000000745058,0.2290337979793548,290.5030517578125,291.1499938964844,273.96600341796875,271.7819519042969,285.84393310546875,294.92462158203125,290.4532470703125,1.0,0.1550011336803436,0.9730449318885804,0.9730449318885804,1.0,1.0,-0.537436306476593,0.2330985069274902,0.3043377995491028,0.0775334909558296,0.0,0.0,0.1214779615402221,24.98016166687012,25.0,-265.9886474609375,-3479.652099609375,31.65756225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,302.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.837890625,18000.0,0.0,0.0,0.0607204400002956,0.0,0.0,0.0,0.0,1.0,0.0053098797798156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864626765251159,0.1238170266151428,-0.0373543500900268,0.0,6.162352656247094e-05,0.0,0.0,4.72007942199707,0.0,0.0,0.0,0.2706402540206909,4.0,0.0,1.0
834720,293.2843322753906,297.1499938964844,293.1499938964844,0.0022392207756638,-174.57861328125,293.6625061035156,0.5446861386299133,0.050000000745058,0.0458507128059864,294.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.5446861386299133,0.050000000745058,0.0482830069959163,293.4037780761719,297.1499938964844,293.1499938964844,0.0052063539624214,-306.2886962890625,297.5947570800781,0.5446861386299133,0.050000000745058,0.0356616638600826,293.1490478515625,297.1499938964844,293.1499938964844,0.0500202700495719,-1476.0213623046875,304.1418151855469,0.679523766040802,0.0931461825966835,0.0890195369720459,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.5446861386299133,0.050000000745058,0.2290337979793548,290.5030517578125,291.1499938964844,273.96600341796875,271.7819519042969,285.84393310546875,294.92462158203125,290.4532470703125,1.0,0.1550011336803436,0.9730449318885804,0.9730449318885804,1.0,1.0,-0.537436306476593,0.2330985069274902,0.3043377995491028,0.0775334909558296,0.0,0.0,0.1214779615402221,24.98016166687012,25.0,-265.9886474609375,-3479.652099609375,31.65756225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,302.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.837890625,18000.0,0.0,0.0,0.0607204400002956,0.0,0.0,0.0,0.0,1.0,0.0053098797798156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864626765251159,0.1238170266151428,-0.0373543500900268,0.0,6.162352656247094e-05,0.0,0.0,4.72007942199707,0.0,0.0,0.0,0.2706402540206909,4.0,0.0,1.0
834780,293.2794494628906,297.1499938964844,293.1499938964844,0.0021870881319046,-165.91046142578125,294.1117553710937,0.544795572757721,0.050000000745058,0.045849896967411,294.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.544795572757721,0.050000000745058,0.0482821501791477,293.3987731933594,297.1499938964844,293.1499938964844,0.0050026420503854,-287.6981506347656,297.8222961425781,0.544795572757721,0.050000000745058,0.0356610305607318,293.1462707519531,297.1499938964844,293.1499938964844,0.0464847832918167,-1404.39697265625,304.1503601074219,0.6810458898544312,0.0937333926558494,0.0895369872450828,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.544795572757721,0.050000000745058,0.2290297299623489,291.13018798828125,291.1499938964844,273.9140014648437,271.7455139160156,285.814208984375,294.9139709472656,291.2655944824219,1.0,0.1550193279981613,0.9739364981651306,0.9739364981651306,1.0,1.0,-0.538049578666687,0.2333992272615432,0.3046503365039825,0.0776014104485511,0.0,0.0,0.0917367115616798,24.962289810180664,25.0,562.0064086914062,-3683.422607421875,31.697471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,304.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.421875,18000.0,0.0,0.0,0.0625566095113754,0.0,0.0,0.0,0.0,1.0,0.0020885558333247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034436225891113,0.1116277799010276,-0.0081841554492712,0.0,6.348700844682753e-05,0.0,0.0,4.325697422027588,0.0,0.0,0.0,0.2711213529109955,4.0,0.0,1.0
834840,293.2794494628906,297.1499938964844,293.1499938964844,0.0021870881319046,-165.91046142578125,294.1117553710937,0.544795572757721,0.050000000745058,0.045849896967411,294.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.544795572757721,0.050000000745058,0.0482821501791477,293.3987731933594,297.1499938964844,293.1499938964844,0.0050026420503854,-287.6981506347656,297.8222961425781,0.544795572757721,0.050000000745058,0.0356610305607318,293.1462707519531,297.1499938964844,293.1499938964844,0.0464847832918167,-1404.39697265625,304.1503601074219,0.6810458898544312,0.0937333926558494,0.0895369872450828,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.544795572757721,0.050000000745058,0.2290297299623489,291.13018798828125,291.1499938964844,273.9140014648437,271.7455139160156,285.814208984375,294.9139709472656,291.2655944824219,1.0,0.1550193279981613,0.9739364981651306,0.9739364981651306,1.0,1.0,-0.538049578666687,0.2333992272615432,0.3046503365039825,0.0776014104485511,0.0,0.0,0.0917367115616798,24.962289810180664,25.0,562.0064086914062,-3683.422607421875,31.697471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,304.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.421875,18000.0,0.0,0.0,0.0625566095113754,0.0,0.0,0.0,0.0,1.0,0.0020885558333247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034436225891113,0.1116277799010276,-0.0081841554492712,0.0,6.348700844682753e-05,0.0,0.0,4.325697422027588,0.0,0.0,0.0,0.2711213529109955,4.0,0.0,1.0
834900,293.27935791015625,297.1499938964844,293.1499938964844,0.002142573473975,-161.41661071777344,294.2620849609375,0.5448361039161682,0.050000000745058,0.0458495952188968,294.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305053710937,0.5448361039161682,0.050000000745058,0.0482818335294723,293.3980712890625,297.1499938964844,293.1499938964844,0.0049177831970155,-281.3854675292969,297.89031982421875,0.5448361039161682,0.050000000745058,0.035660795867443,293.1454467773437,297.1499938964844,293.1499938964844,0.0456764921545982,-1387.9866943359375,304.1517333984375,0.681721568107605,0.0939417034387588,0.0897703468799591,293.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305053710937,0.5448361039161682,0.050000000745058,0.2290282249450683,291.3534545898437,291.1499938964844,273.88751220703125,271.7268371582031,285.79705810546875,294.90625,291.4096374511719,1.0,0.1550309509038925,0.9743822813034058,0.9743822813034058,1.0,1.0,-0.5383267998695374,0.23353873193264,0.3047880828380584,0.0776261165738105,0.0,0.0,0.0548408664762973,24.95589637756348,25.0,427.0776977539063,-3459.175537109375,31.717065811157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,303.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.734375,18000.0,0.0,0.0,0.06438909471035,0.0,0.0,0.0,0.0,1.0,0.0025675068609416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889621078968048,0.1010451912879943,-0.0120830871164798,0.0,6.534674321301281e-05,0.0,0.0,3.894365549087525,0.0,0.0,0.0,0.2695665061473846,4.0,0.0,1.0
834960,293.2794494628906,297.1499938964844,293.1499938964844,0.0021141541656106,-158.8966064453125,294.3048400878906,0.5448557138442993,0.050000000745058,0.0458494499325752,294.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.5448557138442993,0.050000000745058,0.0482816770672798,293.39776611328125,297.1499938964844,293.1499938964844,0.0048638512380421,-277.94854736328125,297.89013671875,0.5448557138442993,0.050000000745058,0.0356606841087341,293.1449890136719,297.1499938964844,293.1499938964844,0.0454694926738739,-1383.6015625,304.1517944335937,0.6821948885917664,0.0940896496176719,0.0899375975131988,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.5448557138442993,0.050000000745058,0.2290274947881698,291.4373474121094,291.1499938964844,273.86065673828125,271.70782470703125,285.76513671875,294.8730163574219,291.4538269042969,1.0,0.155042827129364,0.97428959608078,0.97428959608078,1.0,1.0,-0.538526177406311,0.2336401045322418,0.3048860728740692,0.0776249393820762,0.0,0.0,0.0267646517604589,24.95298194885254,25.0,262.61639404296875,-3293.674560546875,31.732704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,303.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.767578125,18000.0,0.0,0.0,0.0660241022706031,0.0,0.0,0.0,0.0,1.0,0.0031971239950507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783958435058593,0.0964112505316734,-0.018015407025814,0.0,6.700606900267303e-05,0.0,0.0,3.6964030265808105,0.0,0.0,0.0,0.2685682773590088,4.0,0.0,1.0
835020,293.2789306640625,297.1499938964844,293.1499938964844,0.0020763978827744,-156.18634033203125,294.2659606933594,0.544864296913147,0.050000000745058,0.0458493866026401,294.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.544864296913147,0.050000000745058,0.0482816100120544,293.39715576171875,297.1499938964844,293.1499938964844,0.0047936360351741,-274.5482482910156,297.81011962890625,0.544864296913147,0.050000000745058,0.0356606319546699,293.1445007324219,297.1499938964844,293.1499938964844,0.0457820110023021,-1389.3721923828125,304.1506042480469,0.6828320026397705,0.0943201333284378,0.0901703163981437,293.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.544864296913147,0.050000000745058,0.2290271818637848,291.4420471191406,291.1499938964844,273.8059997558594,271.6688842773437,285.7003173828125,294.8025207519531,291.3861083984375,1.0,0.1550662964582443,0.9741042256355286,0.9741042256355286,1.0,1.0,-0.5388048887252808,0.2337954491376876,0.3050094246864319,0.0775886625051498,0.0,0.0,0.0,24.95214462280273,25.0,-388.9023132324219,-583.2410278320312,31.757543563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,298.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.962890625,18000.0,0.0,0.0,0.0683100968599319,0.0,0.0,0.0,0.0,1.0,0.0090556144714355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051455972716212,0.0630104020237922,-0.0578648000955581,0.0,6.932606629561633e-05,0.0,0.0,2.365385293960572,0.0,0.0,0.0,0.2627802789211273,4.0,0.0,1.0
835080,293.2789306640625,297.1499938964844,293.1499938964844,0.0020763978827744,-156.18634033203125,294.2659606933594,0.544864296913147,0.050000000745058,0.0458493866026401,294.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.544864296913147,0.050000000745058,0.0482816100120544,293.39715576171875,297.1499938964844,293.1499938964844,0.0047936360351741,-274.5482482910156,297.81011962890625,0.544864296913147,0.050000000745058,0.0356606319546699,293.1445007324219,297.1499938964844,293.1499938964844,0.0457820110023021,-1389.3721923828125,304.1506042480469,0.6828320026397705,0.0943201333284378,0.0901703163981437,293.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459228515625,0.544864296913147,0.050000000745058,0.2290271818637848,291.4420471191406,291.1499938964844,273.8059997558594,271.6688842773437,285.7003173828125,294.8025207519531,291.3861083984375,1.0,0.1550662964582443,0.9741042256355286,0.9741042256355286,1.0,1.0,-0.5388048887252808,0.2337954491376876,0.3050094246864319,0.0775886625051498,0.0,0.0,0.0,24.95214462280273,25.0,-388.9023132324219,-583.2410278320312,31.757543563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,298.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.962890625,18000.0,0.0,0.0,0.0683100968599319,0.0,0.0,0.0,0.0,1.0,0.0090556144714355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051455972716212,0.0630104020237922,-0.0578648000955581,0.0,6.932606629561633e-05,0.0,0.0,2.365385293960572,0.0,0.0,0.0,0.2627802789211273,4.0,0.0,1.0
835140,293.27178955078125,297.1499938964844,293.1499938964844,0.0021430056076496,-166.92942810058594,293.49029541015625,0.5448915362358093,0.050000000745058,0.0458491817116737,294.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52276611328125,0.5448915362358093,0.050000000745058,0.0482813976705074,293.39215087890625,297.1499938964844,293.1499938964844,0.0049394206143915,-292.08221435546875,297.2535095214844,0.5448915362358093,0.050000000745058,0.0356604754924774,293.14312744140625,297.1499938964844,293.1499938964844,0.0512599274516105,-1497.365234375,304.1415710449219,0.6836822032928467,0.0947329029440879,0.090474784374237,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52276611328125,0.5448915362358093,0.050000000745058,0.2290261685848236,290.4790954589844,291.1499938964844,273.75,271.6286926269531,285.6483459472656,294.7542419433594,290.52880859375,1.0,0.1550910621881485,0.9739188551902772,0.9739188551902772,1.0,1.0,-0.5391682982444763,0.2339905202388763,0.3051777780056,0.0775603428483009,0.0,0.0,0.1346007734537124,24.94814682006836,25.0,-95.39749145507812,-3609.933837890625,31.787294387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41729736328125,302.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17811.40625,18000.0,0.0,0.0,0.0622933618724346,0.0,0.0,0.0,0.0,1.0,0.0045137275010347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937279239296913,0.1247791498899459,-0.0310512296855449,0.0,6.321984255919233e-05,0.0,0.0,4.77543306350708,0.0,0.0,0.0,0.2711728811264038,4.0,0.0,1.0
835200,293.27178955078125,297.1499938964844,293.1499938964844,0.0021430056076496,-166.92942810058594,293.49029541015625,0.5448915362358093,0.050000000745058,0.0458491817116737,294.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52276611328125,0.5448915362358093,0.050000000745058,0.0482813976705074,293.39215087890625,297.1499938964844,293.1499938964844,0.0049394206143915,-292.08221435546875,297.2535095214844,0.5448915362358093,0.050000000745058,0.0356604754924774,293.14312744140625,297.1499938964844,293.1499938964844,0.0512599274516105,-1497.365234375,304.1415710449219,0.6836822032928467,0.0947329029440879,0.090474784374237,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52276611328125,0.5448915362358093,0.050000000745058,0.2290261685848236,290.4790954589844,291.1499938964844,273.75,271.6286926269531,285.6483459472656,294.7542419433594,290.52880859375,1.0,0.1550910621881485,0.9739188551902772,0.9739188551902772,1.0,1.0,-0.5391682982444763,0.2339905202388763,0.3051777780056,0.0775603428483009,0.0,0.0,0.1346007734537124,24.94814682006836,25.0,-95.39749145507812,-3609.933837890625,31.787294387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41729736328125,302.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17811.40625,18000.0,0.0,0.0,0.0622933618724346,0.0,0.0,0.0,0.0,1.0,0.0045137275010347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937279239296913,0.1247791498899459,-0.0310512296855449,0.0,6.321984255919233e-05,0.0,0.0,4.77543306350708,0.0,0.0,0.0,0.2711728811264038,4.0,0.0,1.0
835260,293.2675476074219,297.1499938964844,293.1499938964844,0.0020787159446626,-157.6444549560547,293.9832458496094,0.5450029969215393,0.050000000745058,0.0458483546972274,294.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5450029969215393,0.050000000745058,0.0482805259525775,293.3870849609375,297.1499938964844,293.1499938964844,0.0047423723153769,-274.1189880371094,297.5224304199219,0.5450029969215393,0.050000000745058,0.0356598310172557,293.1405029296875,297.1499938964844,293.1499938964844,0.047870747745037,-1428.2918701171875,304.1498718261719,0.6855531930923462,0.0954398810863494,0.0911251455545425,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5450029969215393,0.050000000745058,0.2290220260620117,291.1498718261719,291.1499938964844,273.6933288574219,271.5877990722656,285.59454345703125,294.7070617675781,291.26177978515625,1.0,0.1551247984170913,0.9742701053619384,0.9742701053619384,1.0,1.0,-0.5399409532546997,0.2343639433383941,0.3055770099163055,0.0776232555508613,0.0,0.0,0.0929042175412178,24.930747985839844,25.0,511.4529113769531,-3707.25439453125,31.84242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,304.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.0647129938006401,0.0,0.0,0.0,0.0,1.0,0.001871847664006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031700819730758,0.109801635146141,-0.0066315531730651,0.0,6.567546370206401e-05,0.0,0.0,4.254680633544922,0.0,0.0,0.0,0.2709720134735107,4.0,0.0,1.0
835320,293.2675476074219,297.1499938964844,293.1499938964844,0.0020787159446626,-157.6444549560547,293.9832458496094,0.5450029969215393,0.050000000745058,0.0458483546972274,294.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5450029969215393,0.050000000745058,0.0482805259525775,293.3870849609375,297.1499938964844,293.1499938964844,0.0047423723153769,-274.1189880371094,297.5224304199219,0.5450029969215393,0.050000000745058,0.0356598310172557,293.1405029296875,297.1499938964844,293.1499938964844,0.047870747745037,-1428.2918701171875,304.1498718261719,0.6855531930923462,0.0954398810863494,0.0911251455545425,293.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5450029969215393,0.050000000745058,0.2290220260620117,291.1498718261719,291.1499938964844,273.6933288574219,271.5877990722656,285.59454345703125,294.7070617675781,291.26177978515625,1.0,0.1551247984170913,0.9742701053619384,0.9742701053619384,1.0,1.0,-0.5399409532546997,0.2343639433383941,0.3055770099163055,0.0776232555508613,0.0,0.0,0.0929042175412178,24.930747985839844,25.0,511.4529113769531,-3707.25439453125,31.84242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,304.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.0647129938006401,0.0,0.0,0.0,0.0,1.0,0.001871847664006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031700819730758,0.109801635146141,-0.0066315531730651,0.0,6.567546370206401e-05,0.0,0.0,4.254680633544922,0.0,0.0,0.0,0.2709720134735107,4.0,0.0,1.0
835380,293.26739501953125,297.1499938964844,293.1499938964844,0.002017134334892,-151.87744140625,294.1336975097656,0.5450569987297058,0.050000000745058,0.0458479523658752,294.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5450569987297058,0.050000000745058,0.0482801049947738,293.3860168457031,297.1499938964844,293.1499938964844,0.0046258796937763,-266.04815673828125,297.5686950683594,0.5450569987297058,0.050000000745058,0.0356595180928707,293.1394348144531,297.1499938964844,293.1499938964844,0.0472299791872501,-1414.6590576171875,304.1508483886719,0.6869409680366516,0.095897726714611,0.0916211307048797,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5450569987297058,0.050000000745058,0.2290200293064117,291.3927917480469,291.1499938964844,273.6366577148437,271.5468444824219,285.5255126953125,294.63134765625,291.40380859375,1.0,0.1551627516746521,0.9746212959289552,0.9746212959289552,1.0,1.0,-0.5405324697494507,0.2346609532833099,0.3058715164661407,0.077651098370552,0.0,0.0,0.0390623249113559,24.923309326171875,25.0,219.7510986328125,-3368.35009765625,31.890071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,303.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.185546875,18000.0,0.0,0.0,0.0681519880890846,0.0,0.0,0.0,0.0,1.0,0.002909259404987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813968628644943,0.0965916290879249,-0.0151947643607854,0.0,6.916560232639313e-05,0.0,0.0,3.706181526184082,0.0,0.0,0.0,0.2686983644962311,4.0,0.0,1.0
835440,293.26739501953125,297.1499938964844,293.1499938964844,0.002017134334892,-151.87744140625,294.1336975097656,0.5450569987297058,0.050000000745058,0.0458479523658752,294.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5450569987297058,0.050000000745058,0.0482801049947738,293.3860168457031,297.1499938964844,293.1499938964844,0.0046258796937763,-266.04815673828125,297.5686950683594,0.5450569987297058,0.050000000745058,0.0356595180928707,293.1394348144531,297.1499938964844,293.1499938964844,0.0472299791872501,-1414.6590576171875,304.1508483886719,0.6869409680366516,0.095897726714611,0.0916211307048797,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5450569987297058,0.050000000745058,0.2290200293064117,291.3927917480469,291.1499938964844,273.6366577148437,271.5468444824219,285.5255126953125,294.63134765625,291.40380859375,1.0,0.1551627516746521,0.9746212959289552,0.9746212959289552,1.0,1.0,-0.5405324697494507,0.2346609532833099,0.3058715164661407,0.077651098370552,0.0,0.0,0.0390623249113559,24.923309326171875,25.0,219.7510986328125,-3368.35009765625,31.890071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,303.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.185546875,18000.0,0.0,0.0,0.0681519880890846,0.0,0.0,0.0,0.0,1.0,0.002909259404987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813968628644943,0.0965916290879249,-0.0151947643607854,0.0,6.916560232639313e-05,0.0,0.0,3.706181526184082,0.0,0.0,0.0,0.2686983644962311,4.0,0.0,1.0
835500,293.26715087890625,297.1499938964844,293.1499938964844,0.0020005374681204,-150.5890350341797,294.1244201660156,0.5450625419616699,0.050000000745058,0.0458479113876819,294.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.5450625419616699,0.050000000745058,0.0482800602912902,293.3857116699219,297.1499938964844,293.1499938964844,0.00459103891626,-264.1418762207031,297.5360107421875,0.5450625419616699,0.050000000745058,0.0356594882905483,293.13922119140625,297.1499938964844,293.1499938964844,0.0473432876169681,-1416.5579833984375,304.1504821777344,0.6874170303344727,0.0960720628499984,0.0917970612645149,293.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.5450625419616699,0.050000000745058,0.229019820690155,291.4056396484375,291.1499938964844,273.6083374023437,271.5263671875,285.4927062988281,294.5963439941406,291.4051513671875,1.0,0.1551815420389175,0.9747968912124634,0.9747968912124634,1.0,1.0,-0.5407432317733765,0.2347738444805145,0.3059693574905395,0.0776476487517356,0.0,0.0,0.020584562793374,24.923152923583984,25.0,107.4729995727539,-3268.925537109375,31.90935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,302.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.0695526525378227,0.0,0.0,0.0,0.0,1.0,0.0034327120520174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750933066010475,0.0954624563455581,-0.0203691478818655,0.0,7.058709888951853e-05,0.0,0.0,3.650914907455444,0.0,0.0,0.0,0.2682163417339325,4.0,0.0,1.0
835560,293.2666931152344,297.1499938964844,293.1499938964844,0.0019866777583956,-149.59884643554688,294.1005859375,0.5450646281242371,0.050000000745058,0.0458478964865207,294.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.5450646281242371,0.050000000745058,0.0482800416648387,293.38525390625,297.1499938964844,293.1499938964844,0.0045605106279253,-262.62017822265625,297.49365234375,0.5450646281242371,0.050000000745058,0.0356594733893871,293.1390686035156,297.1499938964844,293.1499938964844,0.0475371405482292,-1420.068115234375,304.1500549316406,0.687853217124939,0.0962433591485023,0.0919597297906875,293.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.5450646281242371,0.050000000745058,0.2290197312831878,291.39910888671875,291.1499938964844,273.5799865722656,271.505859375,285.4609375,294.5632629394531,291.3925476074219,1.0,0.1552001237869262,0.974969744682312,0.974969744682312,1.0,1.0,-0.5409382581710815,0.2348799854516983,0.3060582876205444,0.0776413008570671,0.0,0.0,0.0045636314898729,24.923566818237305,25.0,25.427953720092773,-3163.42236328125,31.92772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371826171875,302.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.38671875,18000.0,0.0,0.0,0.0707231909036636,0.0,0.0,0.0,0.0,1.0,0.0039962655864655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684089288115501,0.0945191159844398,-0.0261101890355348,0.0,7.177504448918626e-05,0.0,0.0,3.607000827789306,0.0,0.0,0.0,0.2676958739757538,4.0,0.0,1.0
835620,293.263427734375,297.1499938964844,293.1499938964844,0.0019640089012682,-151.2888946533203,293.7046813964844,0.5450767874717712,0.050000000745058,0.0458478070795536,294.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.5450767874717712,0.050000000745058,0.0482799485325813,293.3828125,297.1499938964844,293.1499938964844,0.0045856744982302,-270.01336669921875,297.1764221191406,0.5450767874717712,0.050000000745058,0.0356594026088714,293.138427734375,297.1499938964844,293.1499938964844,0.0512512773275375,-1493.2852783203125,304.143310546875,0.6888044476509094,0.0966470912098884,0.0923118218779563,293.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.5450767874717712,0.050000000745058,0.229019284248352,290.9375305175781,291.1499938964844,273.5233459472656,271.4647827148437,285.4007873535156,294.5027160644531,290.5838317871094,1.0,0.1552374958992004,0.9753154516220092,0.9753154516220092,1.0,1.0,-0.5413599610328674,0.2351046949625015,0.3062552511692047,0.07763671875,0.0,0.0,0.0462630651891231,24.923080444335938,25.0,-1148.757568359375,-3191.41455078125,31.96619033813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,297.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.8828125,18000.0,0.0,0.0,0.0689940676093101,0.0,0.0,0.0,0.0,1.0,0.0068719270639121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661888122558593,0.1130247116088867,-0.0468359068036079,0.0,7.002020720392466e-05,0.0,0.0,4.247579097747803,0.0,0.0,0.0,0.2690973281860351,4.0,0.0,1.0
835680,293.263427734375,297.1499938964844,293.1499938964844,0.0019640089012682,-151.2888946533203,293.7046813964844,0.5450767874717712,0.050000000745058,0.0458478070795536,294.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.5450767874717712,0.050000000745058,0.0482799485325813,293.3828125,297.1499938964844,293.1499938964844,0.0045856744982302,-270.01336669921875,297.1764221191406,0.5450767874717712,0.050000000745058,0.0356594026088714,293.138427734375,297.1499938964844,293.1499938964844,0.0512512773275375,-1493.2852783203125,304.143310546875,0.6888044476509094,0.0966470912098884,0.0923118218779563,293.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.5450767874717712,0.050000000745058,0.229019284248352,290.9375305175781,291.1499938964844,273.5233459472656,271.4647827148437,285.4007873535156,294.5027160644531,290.5838317871094,1.0,0.1552374958992004,0.9753154516220092,0.9753154516220092,1.0,1.0,-0.5413599610328674,0.2351046949625015,0.3062552511692047,0.07763671875,0.0,0.0,0.0462630651891231,24.923080444335938,25.0,-1148.757568359375,-3191.41455078125,31.96619033813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,297.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.8828125,18000.0,0.0,0.0,0.0689940676093101,0.0,0.0,0.0,0.0,1.0,0.0068719270639121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661888122558593,0.1130247116088867,-0.0468359068036079,0.0,7.002020720392466e-05,0.0,0.0,4.247579097747803,0.0,0.0,0.0,0.2690973281860351,4.0,0.0,1.0
835740,293.255615234375,297.1499938964844,293.1499938964844,0.002015896840021,-154.5131072998047,293.6122436523437,0.5451634526252747,0.050000000745058,0.0458471626043319,294.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5451634526252747,0.050000000745058,0.048279270529747,293.3758850097656,297.1499938964844,293.1499938964844,0.0045657525770366,-267.5995178222656,297.0637512207031,0.5451634526252747,0.050000000745058,0.0356589034199714,293.1360778808594,297.1499938964844,293.1499938964844,0.0511214695870876,-1488.84716796875,304.1464233398437,0.6905887126922607,0.0974149629473686,0.0929474905133247,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5451634526252747,0.050000000745058,0.2290160655975341,290.8432922363281,291.1499938964844,273.4666748046875,271.42364501953125,285.35504150390625,294.46734619140625,291.0023193359375,1.0,0.1552804410457611,0.9756611585617064,0.9756611585617064,1.0,1.0,-0.5421167016029358,0.2354679554700851,0.3066487312316894,0.0777046903967857,0.0,0.0,0.1244376376271247,24.910614013671875,25.0,409.4812622070313,-3874.510498046875,32.02460861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.587890625,18000.0,0.0,0.0,0.0669853687286377,0.0,0.0,0.0,0.0,1.0,0.0020753694698214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113273501396179,0.1194030791521072,-0.0080757271498441,0.0,6.798163667554036e-05,0.0,0.0,4.628720760345459,0.0,0.0,0.0,0.2719705700874328,4.0,0.0,1.0
835800,293.255615234375,297.1499938964844,293.1499938964844,0.002015896840021,-154.5131072998047,293.6122436523437,0.5451634526252747,0.050000000745058,0.0458471626043319,294.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5451634526252747,0.050000000745058,0.048279270529747,293.3758850097656,297.1499938964844,293.1499938964844,0.0045657525770366,-267.5995178222656,297.0637512207031,0.5451634526252747,0.050000000745058,0.0356589034199714,293.1360778808594,297.1499938964844,293.1499938964844,0.0511214695870876,-1488.84716796875,304.1464233398437,0.6905887126922607,0.0974149629473686,0.0929474905133247,293.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.5451634526252747,0.050000000745058,0.2290160655975341,290.8432922363281,291.1499938964844,273.4666748046875,271.42364501953125,285.35504150390625,294.46734619140625,291.0023193359375,1.0,0.1552804410457611,0.9756611585617064,0.9756611585617064,1.0,1.0,-0.5421167016029358,0.2354679554700851,0.3066487312316894,0.0777046903967857,0.0,0.0,0.1244376376271247,24.910614013671875,25.0,409.4812622070313,-3874.510498046875,32.02460861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.587890625,18000.0,0.0,0.0,0.0669853687286377,0.0,0.0,0.0,0.0,1.0,0.0020753694698214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113273501396179,0.1194030791521072,-0.0080757271498441,0.0,6.798163667554036e-05,0.0,0.0,4.628720760345459,0.0,0.0,0.0,0.2719705700874328,4.0,0.0,1.0
835860,293.2541809082031,297.1499938964844,293.1499938964844,0.0019430604297667,-146.89743041992188,293.9203186035156,0.5452564358711243,0.050000000745058,0.0458464734256267,294.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.5452564358711243,0.050000000745058,0.0482785440981388,293.3730773925781,297.1499938964844,293.1499938964844,0.0044223852455616,-256.2756652832031,297.22296142578125,0.5452564358711243,0.050000000745058,0.0356583669781684,293.1343688964844,297.1499938964844,293.1499938964844,0.0496670715510845,-1458.423583984375,304.1498413085937,0.6925815343856812,0.0981160029768943,0.0936624556779861,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.5452564358711243,0.050000000745058,0.2290126234292984,291.2729187011719,291.1499938964844,273.4100036621094,271.3824157714844,285.2914123535156,294.40155029296875,291.305908203125,1.0,0.1553308218717575,0.9760061502456664,0.9760061502456664,1.0,1.0,-0.5429682731628418,0.2358692437410354,0.3070990145206451,0.0777958631515502,0.0,0.0,0.0728578269481659,24.89772224426269,25.0,306.3723449707031,-3581.46923828125,32.09147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,303.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.0702811852097511,0.0,0.0,0.0,0.0,1.0,0.0020858868956565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928327888250351,0.1009734869003295,-0.0081406971439719,0.0,7.132646715035662e-05,0.0,0.0,3.893932580947876,0.0,0.0,0.0,0.2696877419948578,4.0,0.0,1.0
835920,293.2541809082031,297.1499938964844,293.1499938964844,0.0019430604297667,-146.89743041992188,293.9203186035156,0.5452564358711243,0.050000000745058,0.0458464734256267,294.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.5452564358711243,0.050000000745058,0.0482785440981388,293.3730773925781,297.1499938964844,293.1499938964844,0.0044223852455616,-256.2756652832031,297.22296142578125,0.5452564358711243,0.050000000745058,0.0356583669781684,293.1343688964844,297.1499938964844,293.1499938964844,0.0496670715510845,-1458.423583984375,304.1498413085937,0.6925815343856812,0.0981160029768943,0.0936624556779861,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.5452564358711243,0.050000000745058,0.2290126234292984,291.2729187011719,291.1499938964844,273.4100036621094,271.3824157714844,285.2914123535156,294.40155029296875,291.305908203125,1.0,0.1553308218717575,0.9760061502456664,0.9760061502456664,1.0,1.0,-0.5429682731628418,0.2358692437410354,0.3070990145206451,0.0777958631515502,0.0,0.0,0.0728578269481659,24.89772224426269,25.0,306.3723449707031,-3581.46923828125,32.09147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,303.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.349609375,18000.0,0.0,0.0,0.0702811852097511,0.0,0.0,0.0,0.0,1.0,0.0020858868956565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928327888250351,0.1009734869003295,-0.0081406971439719,0.0,7.132646715035662e-05,0.0,0.0,3.893932580947876,0.0,0.0,0.0,0.2696877419948578,4.0,0.0,1.0
835980,293.2532958984375,297.1499938964844,293.1499938964844,0.0019096862524747,-144.13177490234375,293.93603515625,0.5452883839607239,0.050000000745058,0.0458462350070476,294.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5452883839607239,0.050000000745058,0.0482782945036888,293.3717041015625,297.1499938964844,293.1499938964844,0.0043515474535524,-252.0277709960937,297.1836242675781,0.5452883839607239,0.050000000745058,0.0356581844389438,293.1337585449219,297.1499938964844,293.1499938964844,0.0498682036995887,-1461.373779296875,304.1495361328125,0.6939940452575684,0.0986388400197029,0.0941861718893051,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5452883839607239,0.050000000745058,0.2290114462375641,291.3345642089844,291.1499938964844,273.35333251953125,271.3411560058594,285.2276611328125,294.3344421386719,291.3353271484375,1.0,0.1553822606801986,0.9763511419296264,0.9763511419296264,1.0,1.0,-0.5435945391654968,0.2361761629581451,0.3074184060096741,0.0778409168124198,0.0,0.0,0.0424955263733863,24.895078659057617,25.0,95.3434066772461,-3397.40234375,32.14704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,302.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.0730648040771484,0.0,0.0,0.0,0.0,1.0,0.0029394563753157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810133442282676,0.096480444073677,-0.0154670951887965,0.0,7.415148866130039e-05,0.0,0.0,3.697192430496216,0.0,0.0,0.0,0.2685678005218506,4.0,0.0,1.0
836040,293.2532958984375,297.1499938964844,293.1499938964844,0.0019096862524747,-144.13177490234375,293.93603515625,0.5452883839607239,0.050000000745058,0.0458462350070476,294.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5452883839607239,0.050000000745058,0.0482782945036888,293.3717041015625,297.1499938964844,293.1499938964844,0.0043515474535524,-252.0277709960937,297.1836242675781,0.5452883839607239,0.050000000745058,0.0356581844389438,293.1337585449219,297.1499938964844,293.1499938964844,0.0498682036995887,-1461.373779296875,304.1495361328125,0.6939940452575684,0.0986388400197029,0.0941861718893051,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.5452883839607239,0.050000000745058,0.2290114462375641,291.3345642089844,291.1499938964844,273.35333251953125,271.3411560058594,285.2276611328125,294.3344421386719,291.3353271484375,1.0,0.1553822606801986,0.9763511419296264,0.9763511419296264,1.0,1.0,-0.5435945391654968,0.2361761629581451,0.3074184060096741,0.0778409168124198,0.0,0.0,0.0424955263733863,24.895078659057617,25.0,95.3434066772461,-3397.40234375,32.14704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,302.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.0730648040771484,0.0,0.0,0.0,0.0,1.0,0.0029394563753157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810133442282676,0.096480444073677,-0.0154670951887965,0.0,7.415148866130039e-05,0.0,0.0,3.697192430496216,0.0,0.0,0.0,0.2685678005218506,4.0,0.0,1.0
836100,293.2525939941406,297.1499938964844,293.1499938964844,0.0018977688159793,-143.2599334716797,293.9179992675781,0.545296847820282,0.050000000745058,0.0458461716771125,294.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.545296847820282,0.050000000745058,0.0482782274484634,293.3709411621094,297.1499938964844,293.1499938964844,0.0043233470059931,-250.5504150390625,297.146240234375,0.545296847820282,0.050000000745058,0.0356581360101699,293.1335144042969,297.1499938964844,293.1499938964844,0.0501042753458023,-1465.58349609375,304.1492004394531,0.6946220993995667,0.0988879948854446,0.0944222509860992,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.545296847820282,0.050000000745058,0.2290111184120178,291.331787109375,291.1499938964844,273.32501220703125,271.32049560546875,285.1972351074219,294.30340576171875,291.3275451660156,1.0,0.1554078757762909,0.9765235781669616,0.9765235781669616,1.0,1.0,-0.5438773036003113,0.2363167405128479,0.307560533285141,0.0778575167059898,0.0,0.0,0.0305980760604143,24.895008087158203,25.0,28.83464813232422,-3337.709228515625,32.173187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,302.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.0741685181856155,0.0,0.0,0.0,0.0,1.0,0.0033231698907911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770490914583206,0.0962992161512374,-0.019250126555562,0.0,7.527161506004632e-05,0.0,0.0,3.683357000350952,0.0,0.0,0.0,0.2683252990245819,4.0,0.0,1.0
836160,293.251708984375,297.1499938964844,293.1499938964844,0.0018872614018619,-142.5478973388672,293.89227294921875,0.5453060865402222,0.050000000745058,0.0458461046218872,294.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.5453060865402222,0.050000000745058,0.0482781566679477,293.3700256347656,297.1499938964844,293.1499938964844,0.0042976951226592,-249.3013610839844,297.1036376953125,0.5453060865402222,0.050000000745058,0.0356580801308155,293.1332702636719,297.1499938964844,293.1499938964844,0.0504012741148471,-1470.9949951171875,304.1488037109375,0.6952574849128723,0.0991451740264892,0.0946612507104873,293.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.5453060865402222,0.050000000745058,0.2290107756853103,291.31854248046875,291.1499938964844,273.2966613769531,271.2998352050781,285.1673889160156,294.27349853515625,291.3099365234375,1.0,0.1554335504770279,0.9766940474510192,0.9766940474510192,1.0,1.0,-0.5441634654998779,0.2364589124917984,0.3077045381069183,0.0778744220733642,0.0,0.0,0.020642215386033,24.89480781555176,25.0,-21.15449523925781,-3290.6591796875,32.199546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,302.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.251953125,18000.0,0.0,0.0,0.0750762596726417,0.0,0.0,0.0,0.0,1.0,0.0036627510562539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738051682710647,0.0965151786804199,-0.0227100122720003,0.0,7.619286043336615e-05,0.0,0.0,3.686594486236572,0.0,0.0,0.0,0.268176257610321,4.0,0.0,1.0
836220,293.249267578125,297.1499938964844,293.1499938964844,0.0018698496278375,-141.52200317382812,293.8226318359375,0.5453330874443054,0.050000000745058,0.045845903456211,294.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5453330874443054,0.050000000745058,0.0482779443264007,293.3675842285156,297.1499938964844,293.1499938964844,0.0042525925673544,-247.3531494140625,297.0062866210937,0.5453330874443054,0.050000000745058,0.0356579236686229,293.1325988769531,297.1499938964844,293.1499938964844,0.0511685833334922,-1485.1917724609375,304.1479187011719,0.6966251730918884,0.0997036471962928,0.0951741710305213,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5453330874443054,0.050000000745058,0.2290097773075103,291.266845703125,291.1499938964844,273.239990234375,271.2584228515625,285.1089172363281,294.216064453125,291.2509155273437,1.0,0.1554856747388839,0.9770349264144896,0.9770349264144896,1.0,1.0,-0.5447770953178406,0.2367634028196334,0.3080137073993683,0.0779104828834533,0.0,0.0,0.0081942901015281,24.892953872680664,25.0,-97.56365203857422,-3124.64111328125,32.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,301.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.537109375,18000.0,0.0,0.0,0.0763149261474609,0.0,0.0,0.0,0.0,1.0,0.0045596687123179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629889965057373,0.0944768488407135,-0.0314878523349761,0.0,7.744994945824146e-05,0.0,0.0,3.5982205867767334,0.0,0.0,0.0,0.2675087451934814,4.0,0.0,1.0
