time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.249267578125,297.1499938964844,293.1499938964844,0.0018698496278375,-141.52200317382812,293.8226318359375,0.5453330874443054,0.050000000745058,0.045845903456211,294.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5453330874443054,0.050000000745058,0.0482779443264007,293.3675842285156,297.1499938964844,293.1499938964844,0.0042525925673544,-247.3531494140625,297.0062866210937,0.5453330874443054,0.050000000745058,0.0356579236686229,293.1325988769531,297.1499938964844,293.1499938964844,0.0511685833334922,-1485.1917724609375,304.1479187011719,0.6966251730918884,0.0997036471962928,0.0951741710305213,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5453330874443054,0.050000000745058,0.2290097773075103,291.266845703125,291.1499938964844,273.239990234375,271.2584228515625,285.1089172363281,294.216064453125,291.2509155273437,1.0,0.1554856747388839,0.9770349264144896,0.9770349264144896,1.0,1.0,-0.5447770953178406,0.2367634028196334,0.3080137073993683,0.0779104828834533,0.0,0.0,0.0081942901015281,24.892953872680664,25.0,-97.56365203857422,-3124.64111328125,32.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,301.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.537109375,18000.0,0.0,0.0,0.0763149261474609,0.0,0.0,0.0,0.0,1.0,0.0045596687123179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629889965057373,0.0944768488407135,-0.0314878523349761,0.0,7.744994945824146e-05,0.0,0.0,3.5982205867767334,0.0,0.0,0.0,0.2675087451934814,4.0,0.0,1.0
836340,293.24566650390625,297.1499938964844,293.1499938964844,0.0018606234807521,-141.67686462402344,293.67724609375,0.5453758835792542,0.050000000745058,0.0458455868065357,294.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5453758835792542,0.050000000745058,0.0482776090502738,293.3641357421875,297.1499938964844,293.1499938964844,0.0042277071624994,-247.4831695556641,296.8565368652344,0.5453758835792542,0.050000000745058,0.0356576777994632,293.1316223144531,297.1499938964844,293.1499938964844,0.0526221543550491,-1512.967041015625,304.1461486816406,0.6981862187385559,0.1003446653485298,0.0957570970058441,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5453758835792542,0.050000000745058,0.2290081977844238,291.1161193847656,291.1499938964844,273.1833190917969,271.2169494628906,285.0526123046875,294.1625061035156,291.0782775878906,1.0,0.1555399447679519,0.977375864982605,0.977375864982605,1.0,1.0,-0.5454736351966858,0.2371074259281158,0.3083662092685699,0.0779529139399528,0.0,0.0,0.0208531487733125,24.888486862182617,25.0,-175.81764221191406,-3273.111572265625,32.315406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,300.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76171875,18000.0,0.0,0.0,0.0761855393648147,0.0,0.0,0.0,0.0,1.0,0.0047388863749802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702578574419021,0.1032739281654357,-0.0330160669982433,0.0,7.731863297522068e-05,0.0,0.0,3.9313580989837646,0.0,0.0,0.0,0.2684511840343475,4.0,0.0,1.0
836400,293.24566650390625,297.1499938964844,293.1499938964844,0.0018606234807521,-141.67686462402344,293.67724609375,0.5453758835792542,0.050000000745058,0.0458455868065357,294.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5453758835792542,0.050000000745058,0.0482776090502738,293.3641357421875,297.1499938964844,293.1499938964844,0.0042277071624994,-247.4831695556641,296.8565368652344,0.5453758835792542,0.050000000745058,0.0356576777994632,293.1316223144531,297.1499938964844,293.1499938964844,0.0526221543550491,-1512.967041015625,304.1461486816406,0.6981862187385559,0.1003446653485298,0.0957570970058441,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5453758835792542,0.050000000745058,0.2290081977844238,291.1161193847656,291.1499938964844,273.1833190917969,271.2169494628906,285.0526123046875,294.1625061035156,291.0782775878906,1.0,0.1555399447679519,0.977375864982605,0.977375864982605,1.0,1.0,-0.5454736351966858,0.2371074259281158,0.3083662092685699,0.0779529139399528,0.0,0.0,0.0208531487733125,24.888486862182617,25.0,-175.81764221191406,-3273.111572265625,32.315406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,300.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76171875,18000.0,0.0,0.0,0.0761855393648147,0.0,0.0,0.0,0.0,1.0,0.0047388863749802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702578574419021,0.1032739281654357,-0.0330160669982433,0.0,7.731863297522068e-05,0.0,0.0,3.9313580989837646,0.0,0.0,0.0,0.2684511840343475,4.0,0.0,1.0
836460,293.24151611328125,297.1499938964844,293.1499938964844,0.0018524278420954,-141.03054809570312,293.6407775878906,0.5454401969909668,0.050000000745058,0.0458451099693775,294.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.5454401969909668,0.050000000745058,0.0482771061360836,293.3600158691406,297.1499938964844,293.1499938964844,0.0041837566532194,-245.0214385986328,296.783203125,0.5454401969909668,0.050000000745058,0.0356573089957237,293.1302490234375,297.1499938964844,293.1499938964844,0.0532151609659194,-1523.3203125,304.146484375,0.7000223994255066,0.1010904386639595,0.0964404866099357,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.5454401969909668,0.050000000745058,0.2290058135986328,291.0976867675781,291.1499938964844,273.1266784667969,271.1754150390625,284.9989929199219,294.11395263671875,291.10498046875,1.0,0.1555980741977691,0.9777151346206664,0.9777151346206664,1.0,1.0,-0.5462892651557922,0.2375049293041229,0.3087843358516693,0.0780118331313133,0.0,0.0,0.031631838530302,24.880634307861328,25.0,-14.812383651733398,-3368.872314453125,32.38404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,302.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.0762611180543899,0.0,0.0,0.0,0.0,1.0,0.004125019069761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752898305654525,0.1026965305209159,-0.027406707406044,0.0,7.739534339634702e-05,0.0,0.0,3.925823211669922,0.0,0.0,0.0,0.2688126266002655,4.0,0.0,1.0
836520,293.24151611328125,297.1499938964844,293.1499938964844,0.0018524278420954,-141.03054809570312,293.6407775878906,0.5454401969909668,0.050000000745058,0.0458451099693775,294.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.5454401969909668,0.050000000745058,0.0482771061360836,293.3600158691406,297.1499938964844,293.1499938964844,0.0041837566532194,-245.0214385986328,296.783203125,0.5454401969909668,0.050000000745058,0.0356573089957237,293.1302490234375,297.1499938964844,293.1499938964844,0.0532151609659194,-1523.3203125,304.146484375,0.7000223994255066,0.1010904386639595,0.0964404866099357,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.5454401969909668,0.050000000745058,0.2290058135986328,291.0976867675781,291.1499938964844,273.1266784667969,271.1754150390625,284.9989929199219,294.11395263671875,291.10498046875,1.0,0.1555980741977691,0.9777151346206664,0.9777151346206664,1.0,1.0,-0.5462892651557922,0.2375049293041229,0.3087843358516693,0.0780118331313133,0.0,0.0,0.031631838530302,24.880634307861328,25.0,-14.812383651733398,-3368.872314453125,32.38404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,302.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.0762611180543899,0.0,0.0,0.0,0.0,1.0,0.004125019069761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752898305654525,0.1026965305209159,-0.027406707406044,0.0,7.739534339634702e-05,0.0,0.0,3.925823211669922,0.0,0.0,0.0,0.2688126266002655,4.0,0.0,1.0
836580,293.2378845214844,297.1499938964844,293.1499938964844,0.0018346143187955,-139.64622497558594,293.6268310546875,0.5455085039138794,0.050000000745058,0.0458446033298969,294.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5455085039138794,0.050000000745058,0.0482765771448612,293.3563537597656,297.1499938964844,293.1499938964844,0.0041323471814394,-242.1287841796875,296.7258605957031,0.5455085039138794,0.050000000745058,0.035656914114952,293.1288757324219,297.1499938964844,293.1499938964844,0.0538351163268089,-1534.1905517578125,304.1466064453125,0.7019672989845276,0.1018638461828231,0.097168929874897,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5455085039138794,0.050000000745058,0.229003295302391,291.1074523925781,291.1499938964844,273.07000732421875,271.1338195800781,284.9451599121094,294.06512451171875,291.10595703125,1.0,0.1556603610515594,0.9780544638633728,0.9780544638633728,1.0,1.0,-0.5471587181091309,0.237925723195076,0.3092329800128937,0.0780801996588707,0.0,0.0,0.0361799448728561,24.87241554260254,25.0,-5.176229476928711,-3397.8974609375,32.457454681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,302.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0766731426119804,0.0,0.0,0.0,0.0,1.0,0.0038785927463322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764366760849952,0.1013731881976127,-0.0249365158379077,0.0,7.781349268043414e-05,0.0,0.0,3.877205848693848,0.0,0.0,0.0,0.2687696516513824,4.0,0.0,1.0
836640,293.2378845214844,297.1499938964844,293.1499938964844,0.0018346143187955,-139.64622497558594,293.6268310546875,0.5455085039138794,0.050000000745058,0.0458446033298969,294.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5455085039138794,0.050000000745058,0.0482765771448612,293.3563537597656,297.1499938964844,293.1499938964844,0.0041323471814394,-242.1287841796875,296.7258605957031,0.5455085039138794,0.050000000745058,0.035656914114952,293.1288757324219,297.1499938964844,293.1499938964844,0.0538351163268089,-1534.1905517578125,304.1466064453125,0.7019672989845276,0.1018638461828231,0.097168929874897,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5455085039138794,0.050000000745058,0.229003295302391,291.1074523925781,291.1499938964844,273.07000732421875,271.1338195800781,284.9451599121094,294.06512451171875,291.10595703125,1.0,0.1556603610515594,0.9780544638633728,0.9780544638633728,1.0,1.0,-0.5471587181091309,0.237925723195076,0.3092329800128937,0.0780801996588707,0.0,0.0,0.0361799448728561,24.87241554260254,25.0,-5.176229476928711,-3397.8974609375,32.457454681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,302.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0766731426119804,0.0,0.0,0.0,0.0,1.0,0.0038785927463322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764366760849952,0.1013731881976127,-0.0249365158379077,0.0,7.781349268043414e-05,0.0,0.0,3.877205848693848,0.0,0.0,0.0,0.2687696516513824,4.0,0.0,1.0
836700,293.23614501953125,297.1499938964844,293.1499938964844,0.001827236963436,-139.1022491455078,293.61358642578125,0.5455406308174133,0.050000000745058,0.0458443649113178,294.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5455406308174133,0.050000000745058,0.0482763238251209,293.35467529296875,297.1499938964844,293.1499938964844,0.0041086520068347,-240.84518432617188,296.692626953125,0.5455406308174133,0.050000000745058,0.0356567278504371,293.1282653808594,297.1499938964844,293.1499938964844,0.054182831197977,-1540.38818359375,304.1466064453125,0.7029402256011963,0.1022533774375915,0.0975361391901969,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5455406308174133,0.050000000745058,0.2290021032094955,291.1040954589844,291.1499938964844,273.0416564941406,271.1130065917969,284.9188842773437,294.041748046875,291.10272216796875,1.0,0.1556928157806396,0.9782240986824036,0.9782240986824036,1.0,1.0,-0.5475971698760986,0.2381368428468704,0.309460312128067,0.0781170353293418,0.0,0.0,0.0395779833197593,24.868762969970703,25.0,-3.436552047729492,-3418.009765625,32.49497604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,302.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0768726542592048,0.0,0.0,0.0,0.0,1.0,0.0037688019219785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773810893297195,0.101197600364685,-0.0238165147602558,0.0,7.801597530487925e-05,0.0,0.0,3.871430635452272,0.0,0.0,0.0,0.268789678812027,4.0,0.0,1.0
836760,293.2344055175781,297.1499938964844,293.1499938964844,0.0018200227059423,-138.5628662109375,293.6014404296875,0.5455718040466309,0.050000000745058,0.0458441376686096,294.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5455718040466309,0.050000000745058,0.0482760816812515,293.35302734375,297.1499938964844,293.1499938964844,0.0040847617201507,-239.534912109375,296.6601257324219,0.5455718040466309,0.050000000745058,0.0356565490365028,293.127685546875,297.1499938964844,293.1499938964844,0.0545236058533191,-1546.4501953125,304.1466064453125,0.7039147019386292,0.1026456803083419,0.0979056805372238,293.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5455718040466309,0.050000000745058,0.2290009558200836,291.101806640625,291.1499938964844,273.0133361816406,271.0921630859375,284.8931579589844,294.0191955566406,291.1012878417969,1.0,0.1557260900735855,0.9783913493156432,0.9783913493156432,1.0,1.0,-0.5480384826660156,0.2383479177951812,0.3096905648708343,0.0781571418046951,0.0,0.0,0.0430310145020484,24.8653621673584,25.0,-0.4070011973381042,-3439.369140625,32.53303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,302.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0770778581500053,0.0,0.0,0.0,0.0,1.0,0.0036599491722881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784265026450157,0.1011282727122306,-0.0227017682045698,0.0,7.82242277637124e-05,0.0,0.0,3.8699777126312256,0.0,0.0,0.0,0.268825501203537,4.0,0.0,1.0
836820,293.23101806640625,297.1499938964844,293.1499938964844,0.0018057008273899,-137.46762084960938,293.58184814453125,0.5456323027610779,0.050000000745058,0.0458436869084835,294.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5456323027610779,0.050000000745058,0.0482756122946739,293.3499755859375,297.1499938964844,293.1499938964844,0.0040365736931562,-236.842514038086,296.5982360839844,0.5456323027610779,0.050000000745058,0.035656202584505,293.1265563964844,297.1499938964844,293.1499938964844,0.0551826395094394,-1558.1324462890625,304.1466369628906,0.7058706283569336,0.1034382581710815,0.0986524522304534,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5456323027610779,0.050000000745058,0.2289987206459045,291.10223388671875,291.1499938964844,272.9566650390625,271.0504455566406,284.8430480957031,293.97625732421875,291.1029052734375,1.0,0.1557948440313339,0.9787257313728333,0.9787257313728333,1.0,1.0,-0.5489304661750793,0.2387685328722,0.3101619184017181,0.0782513469457626,0.0,0.0,0.0494285486638546,24.859176635742188,25.0,5.214957237243652,-3480.17919921875,32.61069107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,302.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0775318071246147,0.0,0.0,0.0,0.0,1.0,0.0034520963672548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804664865136146,0.1010406613349914,-0.0205741804093122,0.0,7.868493412388489e-05,0.0,0.0,3.869230270385742,0.0,0.0,0.0,0.268905907869339,4.0,0.0,1.0
836880,293.23101806640625,297.1499938964844,293.1499938964844,0.0018057008273899,-137.46762084960938,293.58184814453125,0.5456323027610779,0.050000000745058,0.0458436869084835,294.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5456323027610779,0.050000000745058,0.0482756122946739,293.3499755859375,297.1499938964844,293.1499938964844,0.0040365736931562,-236.842514038086,296.5982360839844,0.5456323027610779,0.050000000745058,0.035656202584505,293.1265563964844,297.1499938964844,293.1499938964844,0.0551826395094394,-1558.1324462890625,304.1466369628906,0.7058706283569336,0.1034382581710815,0.0986524522304534,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5456323027610779,0.050000000745058,0.2289987206459045,291.10223388671875,291.1499938964844,272.9566650390625,271.0504455566406,284.8430480957031,293.97625732421875,291.1029052734375,1.0,0.1557948440313339,0.9787257313728333,0.9787257313728333,1.0,1.0,-0.5489304661750793,0.2387685328722,0.3101619184017181,0.0782513469457626,0.0,0.0,0.0494285486638546,24.859176635742188,25.0,5.214957237243652,-3480.17919921875,32.61069107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,302.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0775318071246147,0.0,0.0,0.0,0.0,1.0,0.0034520963672548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804664865136146,0.1010406613349914,-0.0205741804093122,0.0,7.868493412388489e-05,0.0,0.0,3.869230270385742,0.0,0.0,0.0,0.268905907869339,4.0,0.0,1.0
836940,293.2277526855469,297.1499938964844,293.1499938964844,0.0017916540382429,-136.3778533935547,293.56591796875,0.545691192150116,0.050000000745058,0.0458432547748088,294.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.545691192150116,0.050000000745058,0.0482751540839672,293.3471374511719,297.1499938964844,293.1499938964844,0.0039883484132587,-234.1127777099609,296.5388488769531,0.545691192150116,0.050000000745058,0.0356558635830879,293.1255187988281,297.1499938964844,293.1499938964844,0.0558296628296375,-1569.5902099609375,304.14666748046875,0.7078337073326111,0.1042404025793075,0.0994085893034935,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.545691192150116,0.050000000745058,0.2289965450763702,291.10614013671875,291.1499938964844,272.8999938964844,271.0086364746094,284.7943420410156,293.9351806640625,291.1071472167969,1.0,0.1558662354946136,0.979060173034668,0.979060173034668,1.0,1.0,-0.5498337745666504,0.2391845136880874,0.3106492757797241,0.0783687233924865,0.0,0.0,0.0550307743251323,24.853729248046875,25.0,7.666711330413818,-3516.718994140625,32.69022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,302.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.078056663274765,0.0,0.0,0.0,0.0,1.0,0.0032616956159472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823088884353637,0.1009528785943985,-0.0186439901590347,0.0,7.921759242890403e-05,0.0,0.0,3.868324041366577,0.0,0.0,0.0,0.2689807116985321,4.0,0.0,1.0
837000,293.2277526855469,297.1499938964844,293.1499938964844,0.0017916540382429,-136.3778533935547,293.56591796875,0.545691192150116,0.050000000745058,0.0458432547748088,294.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.545691192150116,0.050000000745058,0.0482751540839672,293.3471374511719,297.1499938964844,293.1499938964844,0.0039883484132587,-234.1127777099609,296.5388488769531,0.545691192150116,0.050000000745058,0.0356558635830879,293.1255187988281,297.1499938964844,293.1499938964844,0.0558296628296375,-1569.5902099609375,304.14666748046875,0.7078337073326111,0.1042404025793075,0.0994085893034935,293.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.545691192150116,0.050000000745058,0.2289965450763702,291.10614013671875,291.1499938964844,272.8999938964844,271.0086364746094,284.7943420410156,293.9351806640625,291.1071472167969,1.0,0.1558662354946136,0.979060173034668,0.979060173034668,1.0,1.0,-0.5498337745666504,0.2391845136880874,0.3106492757797241,0.0783687233924865,0.0,0.0,0.0550307743251323,24.853729248046875,25.0,7.666711330413818,-3516.718994140625,32.69022750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,302.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.078056663274765,0.0,0.0,0.0,0.0,1.0,0.0032616956159472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823088884353637,0.1009528785943985,-0.0186439901590347,0.0,7.921759242890403e-05,0.0,0.0,3.868324041366577,0.0,0.0,0.0,0.2689807116985321,4.0,0.0,1.0
837060,293.2245788574219,297.1499938964844,293.1499938964844,0.0017781523056328,-135.32786560058594,293.5513916015625,0.5457490086555481,0.050000000745058,0.0458428263664245,294.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5457490086555481,0.050000000745058,0.048274703323841,293.34442138671875,297.1499938964844,293.1499938964844,0.0039406684227287,-231.4025115966797,296.48052978515625,0.5457490086555481,0.050000000745058,0.0356555320322513,293.1246032714844,297.1499938964844,293.1499938964844,0.0564795732498168,-1581.1258544921875,304.1466979980469,0.7097903490066528,0.1050515621900558,0.1001733243465423,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5457490086555481,0.050000000745058,0.2289943993091583,291.1106262207031,291.1499938964844,272.84332275390625,270.966796875,284.7465515136719,293.8949890136719,291.111572265625,1.0,0.155939981341362,0.9793915748596193,0.9793915748596193,1.0,1.0,-0.5507475137710571,0.2395945936441421,0.3111529350280761,0.078510895371437,0.0,0.0,0.059972159564495,24.848913192749023,25.0,7.313132762908935,-3549.579833984375,32.77146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,302.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0786483958363533,0.0,0.0,0.0,0.0,1.0,0.0030875578522682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839620381593704,0.1008726954460144,-0.0169106628745794,0.0,7.981812086654827e-05,0.0,0.0,3.867469072341919,0.0,0.0,0.0,0.269048273563385,4.0,0.0,1.0
837120,293.2245788574219,297.1499938964844,293.1499938964844,0.0017781523056328,-135.32786560058594,293.5513916015625,0.5457490086555481,0.050000000745058,0.0458428263664245,294.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5457490086555481,0.050000000745058,0.048274703323841,293.34442138671875,297.1499938964844,293.1499938964844,0.0039406684227287,-231.4025115966797,296.48052978515625,0.5457490086555481,0.050000000745058,0.0356555320322513,293.1246032714844,297.1499938964844,293.1499938964844,0.0564795732498168,-1581.1258544921875,304.1466979980469,0.7097903490066528,0.1050515621900558,0.1001733243465423,293.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5457490086555481,0.050000000745058,0.2289943993091583,291.1106262207031,291.1499938964844,272.84332275390625,270.966796875,284.7465515136719,293.8949890136719,291.111572265625,1.0,0.155939981341362,0.9793915748596193,0.9793915748596193,1.0,1.0,-0.5507475137710571,0.2395945936441421,0.3111529350280761,0.078510895371437,0.0,0.0,0.059972159564495,24.848913192749023,25.0,7.313132762908935,-3549.579833984375,32.77146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,302.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0786483958363533,0.0,0.0,0.0,0.0,1.0,0.0030875578522682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839620381593704,0.1008726954460144,-0.0169106628745794,0.0,7.981812086654827e-05,0.0,0.0,3.867469072341919,0.0,0.0,0.0,0.269048273563385,4.0,0.0,1.0
837180,293.2214660644531,297.1499938964844,293.1499938964844,0.0017653878312557,-134.3390350341797,293.5371398925781,0.5458061099052429,0.050000000745058,0.0458424016833305,294.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5458061099052429,0.050000000745058,0.0482742600142955,293.3418273925781,297.1499938964844,293.1499938964844,0.0038937421049922,-228.7353973388672,296.4223327636719,0.5458061099052429,0.050000000745058,0.035655204206705,293.12371826171875,297.1499938964844,293.1499938964844,0.0571402348577976,-1592.899169921875,304.1466979980469,0.7117142081260681,0.1058715805411338,0.1009465008974075,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5458061099052429,0.050000000745058,0.22899229824543,291.1142578125,291.1499938964844,272.7866516113281,270.92486572265625,284.6999206542969,293.85626220703125,291.11492919921875,1.0,0.1560158282518386,0.9797229766845704,0.9797229766845704,1.0,1.0,-0.5516714453697205,0.2400000393390655,0.3116714060306549,0.0786749497056007,0.0,0.0,0.0644725412130355,24.844621658325195,25.0,5.409711837768555,-3579.923095703125,32.85430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,302.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.0792954564094543,0.0,0.0,0.0,0.0,1.0,0.0029252285603433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854805633425712,0.1008149459958076,-0.0153343854472041,0.0,8.047480514505878e-05,0.0,0.0,3.8672943115234375,0.0,0.0,0.0,0.2691120505332947,4.0,0.0,1.0
837240,293.2214660644531,297.1499938964844,293.1499938964844,0.0017653878312557,-134.3390350341797,293.5371398925781,0.5458061099052429,0.050000000745058,0.0458424016833305,294.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5458061099052429,0.050000000745058,0.0482742600142955,293.3418273925781,297.1499938964844,293.1499938964844,0.0038937421049922,-228.7353973388672,296.4223327636719,0.5458061099052429,0.050000000745058,0.035655204206705,293.12371826171875,297.1499938964844,293.1499938964844,0.0571402348577976,-1592.899169921875,304.1466979980469,0.7117142081260681,0.1058715805411338,0.1009465008974075,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5458061099052429,0.050000000745058,0.22899229824543,291.1142578125,291.1499938964844,272.7866516113281,270.92486572265625,284.6999206542969,293.85626220703125,291.11492919921875,1.0,0.1560158282518386,0.9797229766845704,0.9797229766845704,1.0,1.0,-0.5516714453697205,0.2400000393390655,0.3116714060306549,0.0786749497056007,0.0,0.0,0.0644725412130355,24.844621658325195,25.0,5.409711837768555,-3579.923095703125,32.85430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,302.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.0792954564094543,0.0,0.0,0.0,0.0,1.0,0.0029252285603433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854805633425712,0.1008149459958076,-0.0153343854472041,0.0,8.047480514505878e-05,0.0,0.0,3.8672943115234375,0.0,0.0,0.0,0.2691120505332947,4.0,0.0,1.0
837300,293.21990966796875,297.1499938964844,293.1499938964844,0.0017593011725693,-133.8696746826172,293.5299377441406,0.5458343625068665,0.050000000745058,0.0458421930670738,294.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5458343625068665,0.050000000745058,0.0482740364968776,293.340576171875,297.1499938964844,293.1499938964844,0.0038705461192876,-227.41845703125,296.39312744140625,0.5458343625068665,0.050000000745058,0.0356550402939319,293.1233215332031,297.1499938964844,293.1499938964844,0.0574753172695636,-1598.89013671875,304.1466979980469,0.7126645445823669,0.1062846332788467,0.1013360619544982,293.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5458343625068665,0.050000000745058,0.2289912551641464,291.1156005859375,291.1499938964844,272.7583312988281,270.9039001464844,284.6771545410156,293.837646484375,291.1161193847656,1.0,0.1560544669628143,0.979888677597046,0.979888677597046,1.0,1.0,-0.5521369576454163,0.240201860666275,0.3119351267814636,0.0787630900740623,0.0,0.0,0.0666298195719719,24.84264373779297,25.0,4.282825946807861,-3594.572998046875,32.89626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00152587890625,303.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.0796350464224815,0.0,0.0,0.0,0.0,1.0,0.0028464153874665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862118303775787,0.1007976680994033,-0.0145858349278569,0.0,8.081944542936981e-05,0.0,0.0,3.867616415023804,0.0,0.0,0.0,0.2691438198089599,4.0,0.0,1.0
837360,293.2183837890625,297.1499938964844,293.1499938964844,0.0017534220824018,-133.41778564453125,293.52276611328125,0.5458623766899109,0.050000000745058,0.0458419881761074,294.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5458623766899109,0.050000000745058,0.0482738204300403,293.33935546875,297.1499938964844,293.1499938964844,0.0038475317414849,-226.11285400390625,296.3638610839844,0.5458623766899109,0.050000000745058,0.0356548801064491,293.1229248046875,297.1499938964844,293.1499938964844,0.0578135661780834,-1604.9512939453125,304.14666748046875,0.713607907295227,0.1066997274756431,0.1017275303602218,293.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5458623766899109,0.050000000745058,0.228990226984024,291.1165771484375,291.1499938964844,272.7300109863281,270.8829040527344,284.6546936035156,293.8195495605469,291.116943359375,1.0,0.1560935527086258,0.9800528287887572,0.9800528287887572,1.0,1.0,-0.5526048541069031,0.2404036670923233,0.3122011721134186,0.0788538679480552,0.0,0.0,0.0687539502978324,24.84077262878418,25.0,3.1917309761047363,-3609.0654296875,32.9385871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,303.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0799834579229354,0.0,0.0,0.0,0.0,1.0,0.0027681069914251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869343131780624,0.1007886007428169,-0.0138542931526899,0.0,8.11730424175039e-05,0.0,0.0,3.868245124816896,0.0,0.0,0.0,0.269176036119461,4.0,0.0,1.0
837420,293.21533203125,297.1499938964844,293.1499938964844,0.0017422973178327,-132.5663604736328,293.5084228515625,0.5459175109863281,0.050000000745058,0.0458415783941745,294.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5459175109863281,0.050000000745058,0.048273392021656,293.3370361328125,297.1499938964844,293.1499938964844,0.0038021041546016,-223.53741455078125,296.3052673339844,0.5459175109863281,0.050000000745058,0.0356545634567737,293.1221923828125,297.1499938964844,293.1499938964844,0.0584985837340354,-1617.263916015625,304.1466369628906,0.7154760360717773,0.1075361371040344,0.102516271173954,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5459175109863281,0.050000000745058,0.2289881855249405,291.1177062988281,291.1499938964844,272.67333984375,270.8408508300781,284.6105041503906,293.7845153808594,291.11785888671875,1.0,0.156172975897789,0.9803811311721802,0.9803811311721802,1.0,1.0,-0.5535475611686707,0.2408093214035034,0.3127382695674896,0.0790389478206634,0.0,0.0,0.0729705765843391,24.83728790283203,25.0,1.3716861009597778,-3638.0537109375,33.02425003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0807002633810043,0.0,0.0,0.0,0.0,1.0,0.0026097330264747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883783400058746,0.1007940843701362,-0.0124157443642616,0.0,8.190050721168518e-05,0.0,0.0,3.870420217514038,0.0,0.0,0.0,0.2692429423332214,4.0,0.0,1.0
837480,293.21533203125,297.1499938964844,293.1499938964844,0.0017422973178327,-132.5663604736328,293.5084228515625,0.5459175109863281,0.050000000745058,0.0458415783941745,294.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5459175109863281,0.050000000745058,0.048273392021656,293.3370361328125,297.1499938964844,293.1499938964844,0.0038021041546016,-223.53741455078125,296.3052673339844,0.5459175109863281,0.050000000745058,0.0356545634567737,293.1221923828125,297.1499938964844,293.1499938964844,0.0584985837340354,-1617.263916015625,304.1466369628906,0.7154760360717773,0.1075361371040344,0.102516271173954,293.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5459175109863281,0.050000000745058,0.2289881855249405,291.1177062988281,291.1499938964844,272.67333984375,270.8408508300781,284.6105041503906,293.7845153808594,291.11785888671875,1.0,0.156172975897789,0.9803811311721802,0.9803811311721802,1.0,1.0,-0.5535475611686707,0.2408093214035034,0.3127382695674896,0.0790389478206634,0.0,0.0,0.0729705765843391,24.83728790283203,25.0,1.3716861009597778,-3638.0537109375,33.02425003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0807002633810043,0.0,0.0,0.0,0.0,1.0,0.0026097330264747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883783400058746,0.1007940843701362,-0.0124157443642616,0.0,8.190050721168518e-05,0.0,0.0,3.870420217514038,0.0,0.0,0.0,0.2692429423332214,4.0,0.0,1.0
837540,293.2122802734375,297.1499938964844,293.1499938964844,0.0017319987528026,-131.7815399169922,293.4944763183594,0.5459714531898499,0.050000000745058,0.0458411797881126,294.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5459714531898499,0.050000000745058,0.0482729710638523,293.33477783203125,297.1499938964844,293.1499938964844,0.0037573166191577,-220.99786376953125,296.2467041015625,0.5459714531898499,0.050000000745058,0.0356542505323886,293.1214904785156,297.1499938964844,293.1499938964844,0.0591935887932777,-1629.8026123046875,304.1466064453125,0.7173250913619995,0.10838183760643,0.1033135205507278,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5459714531898499,0.050000000745058,0.2289861887693405,291.1180419921875,291.1499938964844,272.6166687011719,270.7987365722656,284.56719970703125,293.7510986328125,291.1180725097656,1.0,0.1562539637088775,0.980709433555603,0.980709433555603,1.0,1.0,-0.5545005798339844,0.2412211447954177,0.3132794499397278,0.079222172498703,0.0,0.0,0.0772039517760276,24.83406448364257,25.0,0.2696306109428406,-3667.496826171875,33.111289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,303.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.0814364328980445,0.0,0.0,0.0,0.0,1.0,0.0024445969611406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898466184735298,0.1008268371224403,-0.0109802251681685,0.0,8.264762436738238e-05,0.0,0.0,3.8736982345581055,0.0,0.0,0.0,0.2693139910697937,4.0,0.0,1.0
837600,293.2122802734375,297.1499938964844,293.1499938964844,0.0017319987528026,-131.7815399169922,293.4944763183594,0.5459714531898499,0.050000000745058,0.0458411797881126,294.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5459714531898499,0.050000000745058,0.0482729710638523,293.33477783203125,297.1499938964844,293.1499938964844,0.0037573166191577,-220.99786376953125,296.2467041015625,0.5459714531898499,0.050000000745058,0.0356542505323886,293.1214904785156,297.1499938964844,293.1499938964844,0.0591935887932777,-1629.8026123046875,304.1466064453125,0.7173250913619995,0.10838183760643,0.1033135205507278,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5459714531898499,0.050000000745058,0.2289861887693405,291.1180419921875,291.1499938964844,272.6166687011719,270.7987365722656,284.56719970703125,293.7510986328125,291.1180725097656,1.0,0.1562539637088775,0.980709433555603,0.980709433555603,1.0,1.0,-0.5545005798339844,0.2412211447954177,0.3132794499397278,0.079222172498703,0.0,0.0,0.0772039517760276,24.83406448364257,25.0,0.2696306109428406,-3667.496826171875,33.111289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,303.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.0814364328980445,0.0,0.0,0.0,0.0,1.0,0.0024445969611406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898466184735298,0.1008268371224403,-0.0109802251681685,0.0,8.264762436738238e-05,0.0,0.0,3.8736982345581055,0.0,0.0,0.0,0.2693139910697937,4.0,0.0,1.0
837660,293.209228515625,297.1499938964844,293.1499938964844,0.0017224964685738,-131.0585479736328,293.4813232421875,0.5460243225097656,0.050000000745058,0.0458407923579216,294.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5460243225097656,0.050000000745058,0.0482725612819194,293.3326416015625,297.1499938964844,293.1499938964844,0.0037130340933799,-218.48277282714844,296.1884460449219,0.5460243225097656,0.050000000745058,0.0356539487838745,293.1208190917969,297.1499938964844,293.1499938964844,0.0598961934447288,-1642.518798828125,304.1465759277344,0.7191610932350159,0.1092373728752136,0.1041200011968612,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5460243225097656,0.050000000745058,0.2289842516183853,291.1180419921875,291.1499938964844,272.5599975585937,270.7565612792969,284.5247802734375,293.7195739746094,291.1180725097656,1.0,0.1563364416360855,0.98103529214859,0.98103529214859,1.0,1.0,-0.5554648041725159,0.2416421622037887,0.3138226270675659,0.0793977752327919,0.0,0.0,0.0814613103866577,24.83102035522461,25.0,-0.0595838949084281,-3697.556396484375,33.19971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,303.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.0821851342916488,0.0,0.0,0.0,0.0,1.0,0.0022686822339892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913488194346427,0.1008796393871307,-0.0095308199524879,0.0,8.340745989698917e-05,0.0,0.0,3.87781834602356,0.0,0.0,0.0,0.2693890035152435,4.0,0.0,1.0
837720,293.209228515625,297.1499938964844,293.1499938964844,0.0017224964685738,-131.0585479736328,293.4813232421875,0.5460243225097656,0.050000000745058,0.0458407923579216,294.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5460243225097656,0.050000000745058,0.0482725612819194,293.3326416015625,297.1499938964844,293.1499938964844,0.0037130340933799,-218.48277282714844,296.1884460449219,0.5460243225097656,0.050000000745058,0.0356539487838745,293.1208190917969,297.1499938964844,293.1499938964844,0.0598961934447288,-1642.518798828125,304.1465759277344,0.7191610932350159,0.1092373728752136,0.1041200011968612,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5460243225097656,0.050000000745058,0.2289842516183853,291.1180419921875,291.1499938964844,272.5599975585937,270.7565612792969,284.5247802734375,293.7195739746094,291.1180725097656,1.0,0.1563364416360855,0.98103529214859,0.98103529214859,1.0,1.0,-0.5554648041725159,0.2416421622037887,0.3138226270675659,0.0793977752327919,0.0,0.0,0.0814613103866577,24.83102035522461,25.0,-0.0595838949084281,-3697.556396484375,33.19971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,303.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.0821851342916488,0.0,0.0,0.0,0.0,1.0,0.0022686822339892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913488194346427,0.1008796393871307,-0.0095308199524879,0.0,8.340745989698917e-05,0.0,0.0,3.87781834602356,0.0,0.0,0.0,0.2693890035152435,4.0,0.0,1.0
837780,293.2062072753906,297.1499938964844,293.1499938964844,0.0017137397080659,-130.39163208007812,293.4692687988281,0.5460759997367859,0.050000000745058,0.0458404086530208,294.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5460759997367859,0.050000000745058,0.0482721589505672,293.3305969238281,297.1499938964844,293.1499938964844,0.0036692321300506,-215.9879302978516,296.1307373046875,0.5460759997367859,0.050000000745058,0.0356536507606506,293.1202087402344,297.1499938964844,293.1499938964844,0.0606039017438888,-1655.363037109375,304.14654541015625,0.7209877967834473,0.110102504491806,0.1049356609582901,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5460759997367859,0.050000000745058,0.2289823442697525,291.1181640625,291.1499938964844,272.5033264160156,270.71435546875,284.4830627441406,293.6896667480469,291.11822509765625,1.0,0.1564203202724456,0.9813611507415771,0.9813611507415771,1.0,1.0,-0.5564400553703308,0.242073118686676,0.3143669366836548,0.0795641243457794,0.0,0.0,0.0856982246041297,24.82812118530273,25.0,0.1595575362443924,-3728.083984375,33.28950119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,303.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.0829410925507545,0.0,0.0,0.0,0.0,1.0,0.0020795136224478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092873491346836,0.100945197045803,-0.0080717038363218,0.0,8.417465869570151e-05,0.0,0.0,3.88248610496521,0.0,0.0,0.0,0.2694668471813202,4.0,0.0,1.0
837840,293.2062072753906,297.1499938964844,293.1499938964844,0.0017137397080659,-130.39163208007812,293.4692687988281,0.5460759997367859,0.050000000745058,0.0458404086530208,294.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5460759997367859,0.050000000745058,0.0482721589505672,293.3305969238281,297.1499938964844,293.1499938964844,0.0036692321300506,-215.9879302978516,296.1307373046875,0.5460759997367859,0.050000000745058,0.0356536507606506,293.1202087402344,297.1499938964844,293.1499938964844,0.0606039017438888,-1655.363037109375,304.14654541015625,0.7209877967834473,0.110102504491806,0.1049356609582901,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5460759997367859,0.050000000745058,0.2289823442697525,291.1181640625,291.1499938964844,272.5033264160156,270.71435546875,284.4830627441406,293.6896667480469,291.11822509765625,1.0,0.1564203202724456,0.9813611507415771,0.9813611507415771,1.0,1.0,-0.5564400553703308,0.242073118686676,0.3143669366836548,0.0795641243457794,0.0,0.0,0.0856982246041297,24.82812118530273,25.0,0.1595575362443924,-3728.083984375,33.28950119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,303.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.0829410925507545,0.0,0.0,0.0,0.0,1.0,0.0020795136224478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092873491346836,0.100945197045803,-0.0080717038363218,0.0,8.417465869570151e-05,0.0,0.0,3.88248610496521,0.0,0.0,0.0,0.2694668471813202,4.0,0.0,1.0
837900,293.2047119140625,297.1499938964844,293.1499938964844,0.0017096337396651,-130.078369140625,293.4637145996094,0.5461015105247498,0.050000000745058,0.0458402223885059,294.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5461015105247498,0.050000000745058,0.0482719615101814,293.32958984375,297.1499938964844,293.1499938964844,0.0036475432571023,-214.74957275390625,296.1022033691406,0.5461015105247498,0.050000000745058,0.0356535054743289,293.1199035644531,297.1499938964844,293.1499938964844,0.0609592162072658,-1661.82421875,304.1465148925781,0.7218987345695496,0.110538549721241,0.1053468585014343,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5461015105247498,0.050000000745058,0.2289814054965973,291.11834716796875,291.1499938964844,272.4750061035156,270.6932067871094,284.4623718261719,293.67510986328125,291.1184387207031,1.0,0.1564627885818481,0.9815241098403932,0.9815241098403932,1.0,1.0,-0.5569317936897278,0.2422917783260345,0.3146399855613708,0.0796448960900306,0.0,0.0,0.0877910554409027,24.82672691345215,25.0,0.3652675449848175,-3743.44091796875,33.334896087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,303.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0833202973008155,0.0,0.0,0.0,0.0,1.0,0.0019793179817497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936378687620163,0.1009808629751205,-0.0073429904878139,0.0,8.455951319774613e-05,0.0,0.0,3.884943962097168,0.0,0.0,0.0,0.2695063352584839,4.0,0.0,1.0
837960,293.2032165527344,297.1499938964844,293.1499938964844,0.0017056952929124,-129.7775115966797,293.4584655761719,0.5461269617080688,0.050000000745058,0.045840036123991,294.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5461269617080688,0.050000000745058,0.0482717640697956,293.3285827636719,297.1499938964844,293.1499938964844,0.003626013174653,-213.5183868408203,296.0738525390625,0.5461269617080688,0.050000000745058,0.0356533601880073,293.11962890625,297.1499938964844,293.1499938964844,0.0613152720034122,-1668.3074951171875,304.1465148925781,0.7228081226348877,0.1109766438603401,0.1057600155472755,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5461269617080688,0.050000000745058,0.228980466723442,291.1185913085937,291.1499938964844,272.4466552734375,270.67205810546875,284.4417419433594,293.6606750488281,291.11871337890625,1.0,0.1565055698156356,0.9816851615905762,0.9816851615905762,1.0,1.0,-0.557425856590271,0.2425116747617721,0.3149141669273376,0.0797255933284759,0.0,0.0,0.0898613035678863,24.82536697387696,25.0,0.5777552127838135,-3758.821533203125,33.380592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,303.4375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0836995020508766,0.0,0.0,0.0,0.0,1.0,0.0018751752795651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094401016831398,0.1010202020406723,-0.0066191875375807,0.0,8.494436042383313e-05,0.0,0.0,3.8875458240509033,0.0,0.0,0.0,0.2695462703704834,4.0,0.0,1.0
838020,293.2002258300781,297.1499938964844,293.1499938964844,0.001698343316093,-129.21487426757812,293.4488525390625,0.5461775064468384,0.050000000745058,0.0458396635949611,294.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5461775064468384,0.050000000745058,0.0482713729143142,293.3265686035156,297.1499938964844,293.1499938964844,0.0035833397414535,-211.0727386474609,296.017822265625,0.5461775064468384,0.050000000745058,0.035653069615364,293.1190795898437,297.1499938964844,293.1499938964844,0.0620296820998191,-1681.3421630859375,304.146484375,0.7246240377426147,0.1118588745594024,0.1065922006964683,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5461775064468384,0.050000000745058,0.2289786040782928,291.1192626953125,291.1499938964844,272.3900146484375,270.6296691894531,284.4007873535156,293.6323547363281,291.1194152832031,1.0,0.1565920710563659,0.9820072650909424,0.9820072650909424,1.0,1.0,-0.5584210157394409,0.2429542988538742,0.3154667317867279,0.0798888280987739,0.0,0.0,0.0939165726304054,24.82276153564453,25.0,0.9722212553024292,-3789.521240234375,33.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,303.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0625,18000.0,0.0,0.0,0.0844555497169494,0.0,0.0,0.0,0.0,1.0,0.0016530159628018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959160476922988,0.1011094525456428,-0.0051934025250375,0.0,8.571164653403684e-05,0.0,0.0,3.893160343170166,0.0,0.0,0.0,0.2696268856525421,4.0,0.0,1.0
