time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.2002258300781,297.1499938964844,293.1499938964844,0.001698343316093,-129.21487426757812,293.4488525390625,0.5461775064468384,0.050000000745058,0.0458396635949611,294.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5461775064468384,0.050000000745058,0.0482713729143142,293.3265686035156,297.1499938964844,293.1499938964844,0.0035833397414535,-211.0727386474609,296.017822265625,0.5461775064468384,0.050000000745058,0.035653069615364,293.1190795898437,297.1499938964844,293.1499938964844,0.0620296820998191,-1681.3421630859375,304.146484375,0.7246240377426147,0.1118588745594024,0.1065922006964683,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5461775064468384,0.050000000745058,0.2289786040782928,291.1192626953125,291.1499938964844,272.3900146484375,270.6296691894531,284.4007873535156,293.6323547363281,291.1194152832031,1.0,0.1565920710563659,0.9820072650909424,0.9820072650909424,1.0,1.0,-0.5584210157394409,0.2429542988538742,0.3154667317867279,0.0798888280987739,0.0,0.0,0.0939165726304054,24.82276153564453,25.0,0.9722212553024292,-3789.521240234375,33.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,303.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0625,18000.0,0.0,0.0,0.0844555497169494,0.0,0.0,0.0,0.0,1.0,0.0016530159628018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959160476922988,0.1011094525456428,-0.0051934025250375,0.0,8.571164653403684e-05,0.0,0.0,3.893160343170166,0.0,0.0,0.0,0.2696268856525421,4.0,0.0,1.0
838140,293.197265625,297.1499938964844,293.1499938964844,0.0016916770255193,-128.7034454345703,293.4403686523437,0.5462278127670288,0.050000000745058,0.0458392910659313,294.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5462278127670288,0.050000000745058,0.0482709817588329,293.3246154785156,297.1499938964844,293.1499938964844,0.0035411354620009,-208.6474609375,295.9624938964844,0.5462278127670288,0.050000000745058,0.035652782768011,293.1185607910156,297.1499938964844,293.1499938964844,0.0627466887235641,-1694.459716796875,304.1464538574219,0.7264368534088135,0.1127483248710632,0.1074314042925834,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5462278127670288,0.050000000745058,0.2289767563343048,291.1201171875,291.1499938964844,272.3333435058594,270.5872497558594,284.36041259765625,293.60504150390625,291.1203308105469,1.0,0.1566797494888305,0.9823293685913086,0.9823293685913086,1.0,1.0,-0.559424638748169,0.243400290608406,0.3160243928432464,0.0800543576478958,0.0,0.0,0.0978415235877037,24.82030296325684,25.0,1.289204716682434,-3819.9912109375,33.56632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,303.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0852047204971313,0.0,0.0,0.0,0.0,1.0,0.0014084004797041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974078997969627,0.1012238189578056,-0.0038159161340445,0.0,8.647196227684617e-05,0.0,0.0,3.899734973907471,0.0,0.0,0.0,0.2697094082832336,4.0,0.0,1.0
838200,293.197265625,297.1499938964844,293.1499938964844,0.0016916770255193,-128.7034454345703,293.4403686523437,0.5462278127670288,0.050000000745058,0.0458392910659313,294.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5462278127670288,0.050000000745058,0.0482709817588329,293.3246154785156,297.1499938964844,293.1499938964844,0.0035411354620009,-208.6474609375,295.9624938964844,0.5462278127670288,0.050000000745058,0.035652782768011,293.1185607910156,297.1499938964844,293.1499938964844,0.0627466887235641,-1694.459716796875,304.1464538574219,0.7264368534088135,0.1127483248710632,0.1074314042925834,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5462278127670288,0.050000000745058,0.2289767563343048,291.1201171875,291.1499938964844,272.3333435058594,270.5872497558594,284.36041259765625,293.60504150390625,291.1203308105469,1.0,0.1566797494888305,0.9823293685913086,0.9823293685913086,1.0,1.0,-0.559424638748169,0.243400290608406,0.3160243928432464,0.0800543576478958,0.0,0.0,0.0978415235877037,24.82030296325684,25.0,1.289204716682434,-3819.9912109375,33.56632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,303.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0852047204971313,0.0,0.0,0.0,0.0,1.0,0.0014084004797041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974078997969627,0.1012238189578056,-0.0038159161340445,0.0,8.647196227684617e-05,0.0,0.0,3.899734973907471,0.0,0.0,0.0,0.2697094082832336,4.0,0.0,1.0
838260,293.1943054199219,297.1499938964844,293.1499938964844,0.0016857146983966,-128.24493408203125,293.4329833984375,0.546277642250061,0.050000000745058,0.0458389222621917,294.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.546277642250061,0.050000000745058,0.0482705943286418,293.3227233886719,297.1499938964844,293.1499938964844,0.0034993814770132,-206.2423095703125,295.9077453613281,0.546277642250061,0.050000000745058,0.0356524959206581,293.1180725097656,297.1499938964844,293.1499938964844,0.0634661689400672,-1707.659423828125,304.1464538574219,0.7282482385635376,0.1136444583535194,0.1082770973443985,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.546277642250061,0.050000000745058,0.2289749234914779,291.12115478515625,291.1499938964844,272.27667236328125,270.5447692871094,284.3207397460937,293.5788879394531,291.12139892578125,1.0,0.1567685604095459,0.9826486706733704,0.9826486706733704,1.0,1.0,-0.5604361295700073,0.2438493072986602,0.316586822271347,0.0802220776677131,0.0,0.0,0.1016165986657142,24.818002700805664,25.0,1.4780237674713137,-3850.06640625,33.66084671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,303.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.085942342877388,0.0,0.0,0.0,0.0,1.0,0.0011328264372423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988661125302314,0.1013789996504783,-0.0025128829292953,0.0,8.722054917598143e-05,0.0,0.0,3.907870292663574,0.0,0.0,0.0,0.2697948515415191,4.0,0.0,1.0
838320,293.1943054199219,297.1499938964844,293.1499938964844,0.0016857146983966,-128.24493408203125,293.4329833984375,0.546277642250061,0.050000000745058,0.0458389222621917,294.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.546277642250061,0.050000000745058,0.0482705943286418,293.3227233886719,297.1499938964844,293.1499938964844,0.0034993814770132,-206.2423095703125,295.9077453613281,0.546277642250061,0.050000000745058,0.0356524959206581,293.1180725097656,297.1499938964844,293.1499938964844,0.0634661689400672,-1707.659423828125,304.1464538574219,0.7282482385635376,0.1136444583535194,0.1082770973443985,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.546277642250061,0.050000000745058,0.2289749234914779,291.12115478515625,291.1499938964844,272.27667236328125,270.5447692871094,284.3207397460937,293.5788879394531,291.12139892578125,1.0,0.1567685604095459,0.9826486706733704,0.9826486706733704,1.0,1.0,-0.5604361295700073,0.2438493072986602,0.316586822271347,0.0802220776677131,0.0,0.0,0.1016165986657142,24.818002700805664,25.0,1.4780237674713137,-3850.06640625,33.66084671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,303.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.085942342877388,0.0,0.0,0.0,0.0,1.0,0.0011328264372423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988661125302314,0.1013789996504783,-0.0025128829292953,0.0,8.722054917598143e-05,0.0,0.0,3.907870292663574,0.0,0.0,0.0,0.2697948515415191,4.0,0.0,1.0
838380,293.19140625,297.1499938964844,293.1499938964844,0.0016804323531687,-127.8384246826172,293.4265441894531,0.5463271737098694,0.050000000745058,0.0458385609090328,294.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463271737098694,0.050000000745058,0.0482702106237411,293.3202514648437,297.1499938964844,293.1499938964844,0.0034598647616803,-203.9620056152344,295.8552551269531,0.5463271737098694,0.050000000745058,0.0356522127985954,293.1176147460937,297.1499938964844,293.1499938964844,0.0641886293888092,-1720.9534912109375,304.1464233398437,0.730059027671814,0.1145464554429054,0.1091284677386283,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463271737098694,0.050000000745058,0.2289730906486511,291.1221618652344,291.1499938964844,272.2200012207031,270.5022277832031,284.2786865234375,293.549072265625,291.1223449707031,1.0,0.1568584144115448,0.9829680323600768,0.9829680323600768,1.0,1.0,-0.5614544153213501,0.2443009614944458,0.3171534538269043,0.0803918913006782,0.0,0.0,0.1052553355693817,24.81585121154785,25.0,1.0924533605575562,-3880.233642578125,33.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,303.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.0866648182272911,0.0,0.0,0.0,0.0,1.0,0.0008103508152998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002894192934036,0.1016189828515052,-0.0013295606477186,0.0,8.795377652859315e-05,0.0,0.0,3.919275283813477,0.0,0.0,0.0,0.2698875367641449,4.0,0.0,1.0
838440,293.19140625,297.1499938964844,293.1499938964844,0.0016804323531687,-127.8384246826172,293.4265441894531,0.5463271737098694,0.050000000745058,0.0458385609090328,294.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463271737098694,0.050000000745058,0.0482702106237411,293.3202514648437,297.1499938964844,293.1499938964844,0.0034598647616803,-203.9620056152344,295.8552551269531,0.5463271737098694,0.050000000745058,0.0356522127985954,293.1176147460937,297.1499938964844,293.1499938964844,0.0641886293888092,-1720.9534912109375,304.1464233398437,0.730059027671814,0.1145464554429054,0.1091284677386283,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463271737098694,0.050000000745058,0.2289730906486511,291.1221618652344,291.1499938964844,272.2200012207031,270.5022277832031,284.2786865234375,293.549072265625,291.1223449707031,1.0,0.1568584144115448,0.9829680323600768,0.9829680323600768,1.0,1.0,-0.5614544153213501,0.2443009614944458,0.3171534538269043,0.0803918913006782,0.0,0.0,0.1052553355693817,24.81585121154785,25.0,1.0924533605575562,-3880.233642578125,33.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,303.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.0866648182272911,0.0,0.0,0.0,0.0,1.0,0.0008103508152998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002894192934036,0.1016189828515052,-0.0013295606477186,0.0,8.795377652859315e-05,0.0,0.0,3.919275283813477,0.0,0.0,0.0,0.2698875367641449,4.0,0.0,1.0
838500,293.18994140625,297.1499938964844,293.1499938964844,0.0016780737787485,-127.65861511230467,293.4234313964844,0.5463517904281616,0.050000000745058,0.0458383783698082,294.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5463517904281616,0.050000000745058,0.0482700206339359,293.3184509277344,297.1499938964844,293.1499938964844,0.0034414411056786,-202.90040588378903,295.83056640625,0.5463517904281616,0.050000000745058,0.035652071237564,293.1174011230469,297.1499938964844,293.1499938964844,0.0645534768700599,-1727.6878662109375,304.1464233398437,0.7309650778770447,0.11499984562397,0.1095563322305679,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5463517904281616,0.050000000745058,0.2289721965789795,291.1223449707031,291.1499938964844,272.1916809082031,270.4809265136719,284.2546081542969,293.5286865234375,291.122314453125,1.0,0.1569037139415741,0.9831277132034302,0.9831277132034302,1.0,1.0,-0.5619661808013916,0.2445278018712997,0.317438393831253,0.0804776102304458,0.0,0.0,0.1070800498127937,24.8148250579834,25.0,0.1645958423614502,-3895.750732421875,33.804466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.0870201215147972,0.0,0.0,0.0,0.0,1.0,0.0006199548952281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009994968771934,0.1018051281571388,-0.0008056340157054,0.0,8.831436571199447e-05,0.0,0.0,3.9275527000427246,0.0,0.0,0.0,0.2699405550956726,4.0,0.0,1.0
838560,293.1884765625,297.1499938964844,293.1499938964844,0.0016759224236011,-127.4967269897461,293.4201965332031,0.5463764071464539,0.050000000745058,0.0458381958305835,294.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463764071464539,0.050000000745058,0.0482698306441307,293.31658935546875,297.1499938964844,293.1499938964844,0.0034234491176903,-201.8662872314453,295.8061828613281,0.5463764071464539,0.050000000745058,0.0356519296765327,293.1171875,297.1499938964844,293.1499938964844,0.0649219900369644,-1734.5067138671875,304.1463928222656,0.7318720817565918,0.1154550164937973,0.109985738992691,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5463764071464539,0.050000000745058,0.2289712876081466,291.1220397949219,291.1499938964844,272.163330078125,270.4596252441406,284.2299194335937,293.50714111328125,291.121826171875,1.0,0.1569492518901825,0.9832851886749268,0.9832851886749268,1.0,1.0,-0.5624797940254211,0.2447553277015686,0.3177244961261749,0.080563873052597,0.0,0.0,0.1089692041277885,24.81381797790528,25.0,-0.8816251754760742,-3911.666748046875,33.85283279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,303.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.0873724818229675,0.0,0.0,0.0,0.0,1.0,0.0003975321305915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017302051186561,0.102088913321495,-0.0003587089304346,0.0,8.867196447681636e-05,0.0,0.0,3.9396491050720215,0.0,0.0,0.0,0.2700042426586151,4.0,0.0,1.0
838620,293.185546875,297.1499938964844,293.1499938964844,0.001672294572927,-127.22810363769533,293.4137268066406,0.5464259386062622,0.050000000745058,0.0458378344774246,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5464259386062622,0.050000000745058,0.0482694469392299,293.312744140625,297.1499938964844,293.1499938964844,0.0033884993754327,-199.86134338378903,295.758056640625,0.5464259386062622,0.050000000745058,0.03565164655447,293.11676025390625,297.1499938964844,293.1499938964844,0.065667413175106,-1748.341796875,304.1463623046875,0.7336922883987427,0.1163713186979293,0.1108500882983207,293.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5464259386062622,0.050000000745058,0.228969469666481,291.1205749511719,291.1499938964844,272.1066589355469,270.4169616699219,284.1804504394531,293.4636535644531,291.12017822265625,1.0,0.1570410430431366,0.9836001992225648,0.9836001992225648,1.0,1.0,-0.5635136961936951,0.2452129125595092,0.3183007836341858,0.0807383731007576,0.0,0.0,0.1129877939820289,24.811824798583984,25.0,-2.145357608795166,-3945.122802734375,33.95036697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,303.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.0880723893642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032968983054161,0.1033011153340339,-4.2143260543525685e-06,0.0,8.938227983890101e-05,0.0,0.0,3.989111423492432,0.0,0.0,0.0,0.2702005207538605,4.0,0.0,1.0
838680,293.185546875,297.1499938964844,293.1499938964844,0.001672294572927,-127.22810363769533,293.4137268066406,0.5464259386062622,0.050000000745058,0.0458378344774246,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5464259386062622,0.050000000745058,0.0482694469392299,293.312744140625,297.1499938964844,293.1499938964844,0.0033884993754327,-199.86134338378903,295.758056640625,0.5464259386062622,0.050000000745058,0.03565164655447,293.11676025390625,297.1499938964844,293.1499938964844,0.065667413175106,-1748.341796875,304.1463623046875,0.7336922883987427,0.1163713186979293,0.1108500882983207,293.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5464259386062622,0.050000000745058,0.228969469666481,291.1205749511719,291.1499938964844,272.1066589355469,270.4169616699219,284.1804504394531,293.4636535644531,291.12017822265625,1.0,0.1570410430431366,0.9836001992225648,0.9836001992225648,1.0,1.0,-0.5635136961936951,0.2452129125595092,0.3183007836341858,0.0807383731007576,0.0,0.0,0.1129877939820289,24.811824798583984,25.0,-2.145357608795166,-3945.122802734375,33.95036697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,303.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.0880723893642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032968983054161,0.1033011153340339,-4.2143260543525685e-06,0.0,8.938227983890101e-05,0.0,0.0,3.989111423492432,0.0,0.0,0.0,0.2702005207538605,4.0,0.0,1.0
838740,293.1826171875,297.1499938964844,293.1499938964844,0.0016694637015461,-127.01982879638672,293.40826416015625,0.546475887298584,0.050000000745058,0.045837465673685,294.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.546475887298584,0.050000000745058,0.0482690595090389,293.30889892578125,297.1499938964844,293.1499938964844,0.0033545750193297,-197.91213989257807,295.711181640625,0.546475887298584,0.050000000745058,0.0356513634324073,293.1163635253906,297.1499938964844,293.1499938964844,0.0664167925715446,-1762.2896728515625,304.1463317871094,0.7355219721794128,0.1172953248023986,0.1117218285799026,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.546475887298584,0.050000000745058,0.2289676368236541,291.1190185546875,291.1499938964844,272.04998779296875,270.37420654296875,284.1316833496094,293.4212951660156,291.1187438964844,1.0,0.1571338027715683,0.9839152693748474,0.9839152693748474,1.0,1.0,-0.5645564198493958,0.2456739097833633,0.3188824951648712,0.0809155777096748,0.0,0.0,0.1172282770276069,24.80985450744629,25.0,-1.953430414199829,-3980.408935546875,34.048973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,303.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.0887760147452354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049952805042266,0.1049994975328445,-4.216748493490741e-06,0.0,9.009637142298744e-05,0.0,0.0,4.0582356452941895,0.0,0.0,0.0,0.2704591453075409,4.0,0.0,1.0
838800,293.1826171875,297.1499938964844,293.1499938964844,0.0016694637015461,-127.01982879638672,293.40826416015625,0.546475887298584,0.050000000745058,0.045837465673685,294.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.546475887298584,0.050000000745058,0.0482690595090389,293.30889892578125,297.1499938964844,293.1499938964844,0.0033545750193297,-197.91213989257807,295.711181640625,0.546475887298584,0.050000000745058,0.0356513634324073,293.1163635253906,297.1499938964844,293.1499938964844,0.0664167925715446,-1762.2896728515625,304.1463317871094,0.7355219721794128,0.1172953248023986,0.1117218285799026,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.546475887298584,0.050000000745058,0.2289676368236541,291.1190185546875,291.1499938964844,272.04998779296875,270.37420654296875,284.1316833496094,293.4212951660156,291.1187438964844,1.0,0.1571338027715683,0.9839152693748474,0.9839152693748474,1.0,1.0,-0.5645564198493958,0.2456739097833633,0.3188824951648712,0.0809155777096748,0.0,0.0,0.1172282770276069,24.80985450744629,25.0,-1.953430414199829,-3980.408935546875,34.048973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,303.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.0887760147452354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049952805042266,0.1049994975328445,-4.216748493490741e-06,0.0,9.009637142298744e-05,0.0,0.0,4.0582356452941895,0.0,0.0,0.0,0.2704591453075409,4.0,0.0,1.0
838860,293.1791381835937,297.1499938964844,293.1499938964844,0.0016688556643202,-126.97673797607422,293.4059753417969,0.5465416312217712,0.050000000745058,0.0458369851112365,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5465416312217712,0.050000000745058,0.0482685528695583,293.3045654296875,297.1499938964844,293.1499938964844,0.0033229060936719,-196.084701538086,295.6674499511719,0.5465416312217712,0.050000000745058,0.0356509871780872,293.1154479980469,297.1499938964844,293.1499938964844,0.0672106519341468,-1777.1051025390625,304.1462097167969,0.7374911308288574,0.1183267757296562,0.1126562431454658,293.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5465416312217712,0.050000000745058,0.2289652228355407,291.11822509765625,291.1499938964844,271.99334716796875,270.3319702148437,284.08740234375,293.3861389160156,291.11822509765625,1.0,0.1572285294532776,0.9842275977134703,0.9842275977134703,1.0,1.0,-0.5656732320785522,0.2461656779050827,0.3195075690746307,0.081108920276165,0.0,0.0,0.1215277984738349,24.805423736572266,25.0,-0.5337331891059875,-4015.927978515625,34.15258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,303.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0894947052001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067666113376617,0.1067708283662796,-4.2194719753752e-06,0.0,9.082574979402124e-05,0.0,0.0,4.1306657791137695,0.0,0.0,0.0,0.2707338333129883,4.0,0.0,1.0
838920,293.1791381835937,297.1499938964844,293.1499938964844,0.0016688556643202,-126.97673797607422,293.4059753417969,0.5465416312217712,0.050000000745058,0.0458369851112365,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5465416312217712,0.050000000745058,0.0482685528695583,293.3045654296875,297.1499938964844,293.1499938964844,0.0033229060936719,-196.084701538086,295.6674499511719,0.5465416312217712,0.050000000745058,0.0356509871780872,293.1154479980469,297.1499938964844,293.1499938964844,0.0672106519341468,-1777.1051025390625,304.1462097167969,0.7374911308288574,0.1183267757296562,0.1126562431454658,293.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5465416312217712,0.050000000745058,0.2289652228355407,291.11822509765625,291.1499938964844,271.99334716796875,270.3319702148437,284.08740234375,293.3861389160156,291.11822509765625,1.0,0.1572285294532776,0.9842275977134703,0.9842275977134703,1.0,1.0,-0.5656732320785522,0.2461656779050827,0.3195075690746307,0.081108920276165,0.0,0.0,0.1215277984738349,24.805423736572266,25.0,-0.5337331891059875,-4015.927978515625,34.15258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,303.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0894947052001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067666113376617,0.1067708283662796,-4.2194719753752e-06,0.0,9.082574979402124e-05,0.0,0.0,4.1306657791137695,0.0,0.0,0.0,0.2707338333129883,4.0,0.0,1.0
838980,293.17413330078125,297.1499938964844,293.1499938964844,0.0016722248401492,-127.22318267822266,293.4111022949219,0.5466606616973877,0.050000000745058,0.0458361133933067,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5466606616973877,0.050000000745058,0.0482676364481449,293.2991943359375,297.1499938964844,293.1499938964844,0.0032943219412118,-194.4137725830078,295.6297607421875,0.5466606616973877,0.050000000745058,0.0356503129005432,293.1134948730469,297.1499938964844,293.1499938964844,0.0681578293442726,-1794.8209228515625,304.1459045410156,0.7399389147758484,0.1196014955639839,0.1138006299734115,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5466606616973877,0.050000000745058,0.2289608865976333,291.11993408203125,291.1499938964844,271.9366760253906,270.2906799316406,284.0611877441406,293.38262939453125,291.1208190917969,1.0,0.1573293358087539,0.9845399856567384,0.9845399856567384,1.0,1.0,-0.567038357257843,0.2467612326145172,0.3202771544456482,0.0813548415899276,0.0,0.0,0.1254660934209823,24.79270362854004,25.0,4.019612312316895,-4048.84716796875,34.272483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0902293398976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084824576973915,0.1084866821765899,-4.222265033604344e-06,0.0,9.1571309894789e-05,0.0,0.0,4.201129913330078,0.0,0.0,0.0,0.2710028290748596,4.0,0.0,1.0
839040,293.17413330078125,297.1499938964844,293.1499938964844,0.0016722248401492,-127.22318267822266,293.4111022949219,0.5466606616973877,0.050000000745058,0.0458361133933067,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5466606616973877,0.050000000745058,0.0482676364481449,293.2991943359375,297.1499938964844,293.1499938964844,0.0032943219412118,-194.4137725830078,295.6297607421875,0.5466606616973877,0.050000000745058,0.0356503129005432,293.1134948730469,297.1499938964844,293.1499938964844,0.0681578293442726,-1794.8209228515625,304.1459045410156,0.7399389147758484,0.1196014955639839,0.1138006299734115,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5466606616973877,0.050000000745058,0.2289608865976333,291.11993408203125,291.1499938964844,271.9366760253906,270.2906799316406,284.0611877441406,293.38262939453125,291.1208190917969,1.0,0.1573293358087539,0.9845399856567384,0.9845399856567384,1.0,1.0,-0.567038357257843,0.2467612326145172,0.3202771544456482,0.0813548415899276,0.0,0.0,0.1254660934209823,24.79270362854004,25.0,4.019612312316895,-4048.84716796875,34.272483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0902293398976326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084824576973915,0.1084866821765899,-4.222265033604344e-06,0.0,9.1571309894789e-05,0.0,0.0,4.201129913330078,0.0,0.0,0.0,0.2710028290748596,4.0,0.0,1.0
839100,293.17120361328125,297.1499938964844,293.1499938964844,0.001675009028986,-127.42442321777344,293.41656494140625,0.5467367172241211,0.050000000745058,0.0458355583250522,294.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5467367172241211,0.050000000745058,0.048267051577568,293.29620361328125,297.1499938964844,293.1499938964844,0.0032809250988066,-193.62112426757807,295.6133117675781,0.5467367172241211,0.050000000745058,0.0356498807668685,293.1122436523437,297.1499938964844,293.1499938964844,0.0686857402324676,-1804.710205078125,304.14569091796875,0.7413344383239746,0.1203081011772155,0.1144492477178573,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5467367172241211,0.050000000745058,0.2289581149816513,291.1221008300781,291.1499938964844,271.9083251953125,270.2703857421875,284.0481262207031,293.3812561035156,291.12310791015625,1.0,0.1573831290006637,0.9846962094306946,0.9846962094306946,1.0,1.0,-0.5678115487098694,0.2470968067646026,0.3207147419452667,0.081497237086296,0.0,0.0,0.127109944820404,24.783891677856445,25.0,5.436704158782959,-4063.860107421875,34.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,304.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.090599350631237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092283576726913,0.1092325747013092,-4.2235742512275465e-06,0.0,9.194682206725702e-05,0.0,0.0,4.231903076171875,0.0,0.0,0.0,0.2711217701435089,4.0,0.0,1.0
839160,293.1681213378906,297.1499938964844,293.1499938964844,0.0016784304752945,-127.67413330078124,293.4230651855469,0.5468180775642395,0.050000000745058,0.0458349660038948,294.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5468180775642395,0.050000000745058,0.0482664257287979,293.2930603027344,297.1499938964844,293.1499938964844,0.0032681906595826,-192.86669921875,295.5978698730469,0.5468180775642395,0.050000000745058,0.0356494188308715,293.1109313964844,297.1499938964844,293.1499938964844,0.0692412480711937,-1815.138671875,304.1454467773437,0.7428051829338074,0.1210461929440498,0.1151323169469833,293.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5468180775642395,0.050000000745058,0.2289551496505737,291.1243591308594,291.1499938964844,271.8800048828125,270.25030517578125,284.0350341796875,293.3797302246094,291.12530517578125,1.0,0.1574394255876541,0.9848492741584778,0.9848492741584778,1.0,1.0,-0.5686257481575012,0.2474493682384491,0.3211763501167297,0.0816485658288002,0.0,0.0,0.1285849511623382,24.774412155151367,25.0,5.786879062652588,-4077.813232421875,34.408897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.0909679383039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098933443427085,0.109897568821907,-4.22476114181336e-06,0.0,9.232089360011742e-05,0.0,0.0,4.259383678436279,0.0,0.0,0.0,0.271228551864624,4.0,0.0,1.0
839220,293.16162109375,297.1499938964844,293.1499938964844,0.0016870138933882,-128.31057739257812,293.437744140625,0.5469871759414673,0.050000000745058,0.0458337366580963,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5469871759414673,0.050000000745058,0.0482651330530643,293.2864990234375,297.1499938964844,293.1499938964844,0.0032445935066789,-191.4729766845703,295.5687866210937,0.5469871759414673,0.050000000745058,0.0356484614312648,293.1081848144531,297.1499938964844,293.1499938964844,0.0704136416316032,-1837.2303466796875,304.14501953125,0.7458961606025696,0.1225886791944503,0.1165684759616851,293.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5469871759414673,0.050000000745058,0.2289490103721618,291.12799072265625,291.1499938964844,271.8233337402344,270.21075439453125,284.0086669921875,293.3763427734375,291.1285705566406,1.0,0.1575589627027511,0.9851555228233336,0.9851555228233336,1.0,1.0,-0.5703376531600952,0.2481891065835952,0.3221485614776611,0.0819700434803962,0.0,0.0,0.1312641352415084,24.75497055053711,25.0,4.545594692230225,-4104.10986328125,34.55672836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.0916909500956535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110851690173149,0.1110894009470939,-4.226842975185718e-06,0.0,9.30546593735926e-05,0.0,0.0,4.308650970458984,0.0,0.0,0.0,0.271419495344162,4.0,0.0,1.0
839280,293.16162109375,297.1499938964844,293.1499938964844,0.0016870138933882,-128.31057739257812,293.437744140625,0.5469871759414673,0.050000000745058,0.0458337366580963,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5469871759414673,0.050000000745058,0.0482651330530643,293.2864990234375,297.1499938964844,293.1499938964844,0.0032445935066789,-191.4729766845703,295.5687866210937,0.5469871759414673,0.050000000745058,0.0356484614312648,293.1081848144531,297.1499938964844,293.1499938964844,0.0704136416316032,-1837.2303466796875,304.14501953125,0.7458961606025696,0.1225886791944503,0.1165684759616851,293.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5469871759414673,0.050000000745058,0.2289490103721618,291.12799072265625,291.1499938964844,271.8233337402344,270.21075439453125,284.0086669921875,293.3763427734375,291.1285705566406,1.0,0.1575589627027511,0.9851555228233336,0.9851555228233336,1.0,1.0,-0.5703376531600952,0.2481891065835952,0.3221485614776611,0.0819700434803962,0.0,0.0,0.1312641352415084,24.75497055053711,25.0,4.545594692230225,-4104.10986328125,34.55672836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.0916909500956535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110851690173149,0.1110894009470939,-4.226842975185718e-06,0.0,9.30546593735926e-05,0.0,0.0,4.308650970458984,0.0,0.0,0.0,0.271419495344162,4.0,0.0,1.0
839340,293.1548767089844,297.1499938964844,293.1499938964844,0.0016978456405922,-129.12591552734375,293.4540405273437,0.5471583604812622,0.050000000745058,0.0458324924111366,294.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5471583604812622,0.050000000745058,0.0482638217508792,293.2796325683594,297.1499938964844,293.1499938964844,0.0032235232647508,-190.2371368408203,295.5417175292969,0.5471583604812622,0.050000000745058,0.0356474928557872,293.10546875,297.1499938964844,293.1499938964844,0.0716533586382865,-1860.7093505859373,304.1446228027344,0.7491406798362732,0.124203123152256,0.1180778592824935,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5471583604812622,0.050000000745058,0.228942796587944,291.1299133300781,291.1499938964844,271.76666259765625,270.1719665527344,283.982177734375,293.37255859375,291.130126953125,1.0,0.1576878577470779,0.9854617714881896,0.9854617714881896,1.0,1.0,-0.5721373558044434,0.2489649802446365,0.323172390460968,0.0823118165135383,0.0,0.0,0.133797749876976,24.735944747924805,25.0,2.2902727127075195,-4129.79833984375,34.7140007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,304.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.0923837050795555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121952608227729,0.112199492752552,-4.228693342156475e-06,0.0,9.375771332997827e-05,0.0,0.0,4.354520320892334,0.0,0.0,0.0,0.27159583568573,4.0,0.0,1.0
839400,293.1548767089844,297.1499938964844,293.1499938964844,0.0016978456405922,-129.12591552734375,293.4540405273437,0.5471583604812622,0.050000000745058,0.0458324924111366,294.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5471583604812622,0.050000000745058,0.0482638217508792,293.2796325683594,297.1499938964844,293.1499938964844,0.0032235232647508,-190.2371368408203,295.5417175292969,0.5471583604812622,0.050000000745058,0.0356474928557872,293.10546875,297.1499938964844,293.1499938964844,0.0716533586382865,-1860.7093505859373,304.1446228027344,0.7491406798362732,0.124203123152256,0.1180778592824935,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5471583604812622,0.050000000745058,0.228942796587944,291.1299133300781,291.1499938964844,271.76666259765625,270.1719665527344,283.982177734375,293.37255859375,291.130126953125,1.0,0.1576878577470779,0.9854617714881896,0.9854617714881896,1.0,1.0,-0.5721373558044434,0.2489649802446365,0.323172390460968,0.0823118165135383,0.0,0.0,0.133797749876976,24.735944747924805,25.0,2.2902727127075195,-4129.79833984375,34.7140007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,304.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.0923837050795555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121952608227729,0.112199492752552,-4.228693342156475e-06,0.0,9.375771332997827e-05,0.0,0.0,4.354520320892334,0.0,0.0,0.0,0.27159583568573,4.0,0.0,1.0
839460,293.1479797363281,297.1499938964844,293.1499938964844,0.0017108066240325,-130.110107421875,293.47186279296875,0.547327995300293,0.050000000745058,0.0458312630653381,294.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.547327995300293,0.050000000745058,0.0482625253498554,293.2725830078125,297.1499938964844,293.1499938964844,0.0032048395369201,-189.1495361328125,295.5166015625,0.547327995300293,0.050000000745058,0.0356465391814708,293.102783203125,297.1499938964844,293.1499938964844,0.0729466527700424,-1885.321533203125,304.1442565917969,0.7525063753128052,0.1258766502141952,0.1196457222104072,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.547327995300293,0.050000000745058,0.2289366424083709,291.1303405761719,291.1499938964844,271.7099914550781,270.1338806152344,283.9555969238281,293.36846923828125,291.1303100585937,1.0,0.1578256487846374,0.9857584238052368,0.9857584238052368,1.0,1.0,-0.5740073919296265,0.2497695237398147,0.3242378532886505,0.0826702937483787,0.0,0.0,0.1363771855831146,24.7178897857666,25.0,0.2556464374065399,-4156.18017578125,34.879634857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,304.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.0930413380265235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133167371153831,0.1133209615945816,-4.230490503687179e-06,0.0,9.442512964596972e-05,0.0,0.0,4.400853157043457,0.0,0.0,0.0,0.2717727124691009,4.0,0.0,1.0
839520,293.1479797363281,297.1499938964844,293.1499938964844,0.0017108066240325,-130.110107421875,293.47186279296875,0.547327995300293,0.050000000745058,0.0458312630653381,294.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.547327995300293,0.050000000745058,0.0482625253498554,293.2725830078125,297.1499938964844,293.1499938964844,0.0032048395369201,-189.1495361328125,295.5166015625,0.547327995300293,0.050000000745058,0.0356465391814708,293.102783203125,297.1499938964844,293.1499938964844,0.0729466527700424,-1885.321533203125,304.1442565917969,0.7525063753128052,0.1258766502141952,0.1196457222104072,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.547327995300293,0.050000000745058,0.2289366424083709,291.1303405761719,291.1499938964844,271.7099914550781,270.1338806152344,283.9555969238281,293.36846923828125,291.1303100585937,1.0,0.1578256487846374,0.9857584238052368,0.9857584238052368,1.0,1.0,-0.5740073919296265,0.2497695237398147,0.3242378532886505,0.0826702937483787,0.0,0.0,0.1363771855831146,24.7178897857666,25.0,0.2556464374065399,-4156.18017578125,34.879634857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,304.2055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.0930413380265235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133167371153831,0.1133209615945816,-4.230490503687179e-06,0.0,9.442512964596972e-05,0.0,0.0,4.400853157043457,0.0,0.0,0.0,0.2717727124691009,4.0,0.0,1.0
839580,293.1410217285156,297.1499938964844,293.1499938964844,0.0017257025465369,-131.2458038330078,293.4914855957031,0.5474949479103088,0.050000000745058,0.0458300523459911,294.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5474949479103088,0.050000000745058,0.0482612550258636,293.265380859375,297.1499938964844,293.1499938964844,0.0031883800402283,-188.19692993164065,295.4936828613281,0.5474949479103088,0.050000000745058,0.0356455966830253,293.1001892089844,297.1499938964844,293.1499938964844,0.074281632900238,-1910.839599609375,304.1439514160156,0.7559726238250732,0.1275999993085861,0.1212623715400695,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5474949479103088,0.050000000745058,0.2289306074380874,291.1297912597656,291.1499938964844,271.6533203125,270.0964050292969,283.9289245605469,293.3641967773437,291.129638671875,1.0,0.1579716056585312,0.986055076122284,0.986055076122284,1.0,1.0,-0.5759361386299133,0.2505979835987091,0.3253381848335266,0.0830432996153831,0.0,0.0,0.139099970459938,24.700952529907227,25.0,-1.014628767967224,-4183.919921875,35.05271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,304.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.0936684235930442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114504761993885,0.114508993923664,-4.23235860580462e-06,0.0,9.506154310656711e-05,0.0,0.0,4.449970722198486,0.0,0.0,0.0,0.2719595432281494,4.0,0.0,1.0
839640,293.1410217285156,297.1499938964844,293.1499938964844,0.0017257025465369,-131.2458038330078,293.4914855957031,0.5474949479103088,0.050000000745058,0.0458300523459911,294.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5474949479103088,0.050000000745058,0.0482612550258636,293.265380859375,297.1499938964844,293.1499938964844,0.0031883800402283,-188.19692993164065,295.4936828613281,0.5474949479103088,0.050000000745058,0.0356455966830253,293.1001892089844,297.1499938964844,293.1499938964844,0.074281632900238,-1910.839599609375,304.1439514160156,0.7559726238250732,0.1275999993085861,0.1212623715400695,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5474949479103088,0.050000000745058,0.2289306074380874,291.1297912597656,291.1499938964844,271.6533203125,270.0964050292969,283.9289245605469,293.3641967773437,291.129638671875,1.0,0.1579716056585312,0.986055076122284,0.986055076122284,1.0,1.0,-0.5759361386299133,0.2505979835987091,0.3253381848335266,0.0830432996153831,0.0,0.0,0.139099970459938,24.700952529907227,25.0,-1.014628767967224,-4183.919921875,35.05271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,304.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.0936684235930442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114504761993885,0.114508993923664,-4.23235860580462e-06,0.0,9.506154310656711e-05,0.0,0.0,4.449970722198486,0.0,0.0,0.0,0.2719595432281494,4.0,0.0,1.0
839700,293.13751220703125,297.1499938964844,293.1499938964844,0.0017338955076411,-131.87115478515625,293.5021057128906,0.5475771427154541,0.050000000745058,0.0458294600248336,294.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5475771427154541,0.050000000745058,0.0482606291770935,293.26177978515625,297.1499938964844,293.1499938964844,0.0031809513457119,-187.7681884765625,295.4831237792969,0.5475771427154541,0.050000000745058,0.0356451347470283,293.0989074707031,297.1499938964844,293.1499938964844,0.0749627351760864,-1923.8985595703125,304.143798828125,0.7577409148216248,0.1284793764352798,0.1220879405736923,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5475771427154541,0.050000000745058,0.2289276421070099,291.1293334960937,291.1499938964844,271.625,270.077880859375,283.91558837890625,293.36199951171875,291.129150390625,1.0,0.1580476015806198,0.9862033724784852,0.9862033724784852,1.0,1.0,-0.5769213438034058,0.2510206699371338,0.325900673866272,0.0832350179553031,0.0,0.0,0.1405241638422012,24.69293594360352,25.0,-1.3208223581314087,-4198.36328125,35.14198684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,304.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0939728394150734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151312738656997,0.1151355132460594,-4.233340860082535e-06,0.0,9.537048754282296e-05,0.0,0.0,4.475900650024414,0.0,0.0,0.0,0.2720580697059631,4.0,0.0,1.0
839760,293.134033203125,297.1499938964844,293.1499938964844,0.0017425121041014,-132.52883911132812,293.5133056640625,0.5476585626602173,0.050000000745058,0.0458288714289665,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5476585626602173,0.050000000745058,0.0482600070536136,293.25811767578125,297.1499938964844,293.1499938964844,0.0031740174163132,-187.3682556152344,295.47320556640625,0.5476585626602173,0.050000000745058,0.0356446765363216,293.0976867675781,297.1499938964844,293.1499938964844,0.0756509378552436,-1937.1185302734373,304.1436767578125,0.7595291137695312,0.1293689161539077,0.1229233667254448,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5476585626602173,0.050000000745058,0.2289247065782547,291.1288452148437,291.1499938964844,271.5966796875,270.0595092773437,283.9022521972656,293.3597412109375,291.128662109375,1.0,0.1581253707408905,0.986347496509552,0.986347496509552,1.0,1.0,-0.5779184103012085,0.2514480948448181,0.3264703154563904,0.0834297612309455,0.0,0.0,0.1419833600521087,24.685192108154297,25.0,-1.4504338502883911,-4213.13525390625,35.23286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,304.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.14453125,18000.0,0.0,0.0,0.0942735075950622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157778650522232,0.1157821044325828,-4.234358129906468e-06,0.0,9.567561937728895e-05,0.0,0.0,4.502686023712158,0.0,0.0,0.0,0.2721598744392395,4.0,0.0,1.0
839820,293.1270446777344,297.1499938964844,293.1499938964844,0.0017610624199733,-133.94400024414062,293.5375671386719,0.5478188395500183,0.050000000745058,0.0458277128636837,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5478188395500183,0.050000000745058,0.048258788883686,293.2508239746094,297.1499938964844,293.1499938964844,0.0031616094056516,-186.65240478515625,295.4554138183594,0.5478188395500183,0.050000000745058,0.0356437787413597,293.0953063964844,297.1499938964844,293.1499938964844,0.0770468339323997,-1964.0042724609373,304.1434631347656,0.7631626129150391,0.1311775147914886,0.1246229782700538,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5478188395500183,0.050000000745058,0.2289189249277115,291.1279602050781,291.1499938964844,271.5400085449219,270.0230712890625,283.87554931640625,293.3551940917969,291.1277770996094,1.0,0.1582862138748169,0.9866358041763306,0.9866358041763306,1.0,1.0,-0.5799472332000732,0.252316951751709,0.3276302814483642,0.0838283002376556,0.0,0.0,0.144987091422081,24.67055892944336,25.0,-1.3103173971176147,-4243.51220703125,35.419410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.0948691368103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171251758933067,0.1171294152736663,-4.2364954424556345e-06,0.0,9.628012048779055e-05,0.0,0.0,4.558590888977051,0.0,0.0,0.0,0.2723725438117981,4.0,0.0,1.0
