time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1270446777344,297.1499938964844,293.1499938964844,0.0017610624199733,-133.94400024414062,293.5375671386719,0.5478188395500183,0.050000000745058,0.0458277128636837,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5478188395500183,0.050000000745058,0.048258788883686,293.2508239746094,297.1499938964844,293.1499938964844,0.0031616094056516,-186.65240478515625,295.4554138183594,0.5478188395500183,0.050000000745058,0.0356437787413597,293.0953063964844,297.1499938964844,293.1499938964844,0.0770468339323997,-1964.0042724609373,304.1434631347656,0.7631626129150391,0.1311775147914886,0.1246229782700538,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5478188395500183,0.050000000745058,0.2289189249277115,291.1279602050781,291.1499938964844,271.5400085449219,270.0230712890625,283.87554931640625,293.3551940917969,291.1277770996094,1.0,0.1582862138748169,0.9866358041763306,0.9866358041763306,1.0,1.0,-0.5799472332000732,0.252316951751709,0.3276302814483642,0.0838283002376556,0.0,0.0,0.144987091422081,24.67055892944336,25.0,-1.3103173971176147,-4243.51220703125,35.419410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.0948691368103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171251758933067,0.1171294152736663,-4.2364954424556345e-06,0.0,9.628012048779055e-05,0.0,0.0,4.558590888977051,0.0,0.0,0.0,0.2723725438117981,4.0,0.0,1.0
839940,293.1200561523437,297.1499938964844,293.1499938964844,0.0017813041340559,-135.48655700683594,293.5643615722656,0.5479758381843567,0.050000000745058,0.0458265841007232,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5479758381843567,0.050000000745058,0.0482576005160808,293.2434997558594,297.1499938964844,293.1499938964844,0.0031510493718087,-186.04202270507807,295.4403076171875,0.5479758381843567,0.050000000745058,0.0356428995728492,293.0930480957031,297.1499938964844,293.1499938964844,0.0784646123647689,-1991.4013671875,304.1432800292969,0.7668620944023132,0.1330215036869049,0.1263570189476013,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5479758381843567,0.050000000745058,0.228913277387619,291.1272888183594,291.1499938964844,271.4833374023437,269.9870910644531,283.848876953125,293.3505249023437,291.127197265625,1.0,0.1584535986185073,0.9869240522384644,0.9869240522384644,1.0,1.0,-0.5820176005363464,0.2532024979591369,0.3288151323795318,0.0842379704117775,0.0,0.0,0.1480614840984344,24.65700912475586,25.0,-0.9064503908157348,-4274.65576171875,35.61188125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.0954664424061775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185266301035881,0.1185308694839477,-4.238747806084575e-06,0.0,9.688630234450102e-05,0.0,0.0,4.61687707901001,0.0,0.0,0.0,0.2725946605205536,4.0,0.0,1.0
840000,293.1200561523437,297.1499938964844,293.1499938964844,0.0017813041340559,-135.48655700683594,293.5643615722656,0.5479758381843567,0.050000000745058,0.0458265841007232,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5479758381843567,0.050000000745058,0.0482576005160808,293.2434997558594,297.1499938964844,293.1499938964844,0.0031510493718087,-186.04202270507807,295.4403076171875,0.5479758381843567,0.050000000745058,0.0356428995728492,293.0930480957031,297.1499938964844,293.1499938964844,0.0784646123647689,-1991.4013671875,304.1432800292969,0.7668620944023132,0.1330215036869049,0.1263570189476013,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5479758381843567,0.050000000745058,0.228913277387619,291.1272888183594,291.1499938964844,271.4833374023437,269.9870910644531,283.848876953125,293.3505249023437,291.127197265625,1.0,0.1584535986185073,0.9869240522384644,0.9869240522384644,1.0,1.0,-0.5820176005363464,0.2532024979591369,0.3288151323795318,0.0842379704117775,0.0,0.0,0.1480614840984344,24.65700912475586,25.0,-0.9064503908157348,-4274.65576171875,35.61188125610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.0954664424061775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185266301035881,0.1185308694839477,-4.238747806084575e-06,0.0,9.688630234450102e-05,0.0,0.0,4.61687707901001,0.0,0.0,0.0,0.2725946605205536,4.0,0.0,1.0
840060,293.1131591796875,297.1499938964844,293.1499938964844,0.0018031877698376,-137.15261840820312,293.5936889648437,0.5481295585632324,0.050000000745058,0.0458254776895046,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5481295585632324,0.050000000745058,0.0482564345002174,293.2361755371094,297.1499938964844,293.1499938964844,0.0031423273030668,-185.5365447998047,295.4278869628906,0.5481295585632324,0.050000000745058,0.0356420390307903,293.0909118652344,297.1499938964844,293.1499938964844,0.0799015909433364,-2019.2542724609373,304.14312744140625,0.7706180214881897,0.134897693991661,0.1281223446130752,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5481295585632324,0.050000000745058,0.2289077490568161,291.1269226074219,291.1499938964844,271.4266662597656,269.95147705078125,283.8221740722656,293.3458251953125,291.1268615722656,1.0,0.1586270779371261,0.987206220626831,0.987206220626831,1.0,1.0,-0.5841257572174072,0.2541030943393707,0.3300226926803589,0.0846579074859619,0.0,0.0,0.1511666923761367,24.644506454467773,25.0,-0.4856507182121277,-4306.2412109375,35.80992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.0960746109485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199636831879615,0.1199679300189018,-4.241085662215482e-06,0.0,9.75035218289122e-05,0.0,0.0,4.676784992218018,0.0,0.0,0.0,0.2728233337402344,4.0,0.0,1.0
840120,293.1131591796875,297.1499938964844,293.1499938964844,0.0018031877698376,-137.15261840820312,293.5936889648437,0.5481295585632324,0.050000000745058,0.0458254776895046,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5481295585632324,0.050000000745058,0.0482564345002174,293.2361755371094,297.1499938964844,293.1499938964844,0.0031423273030668,-185.5365447998047,295.4278869628906,0.5481295585632324,0.050000000745058,0.0356420390307903,293.0909118652344,297.1499938964844,293.1499938964844,0.0799015909433364,-2019.2542724609373,304.14312744140625,0.7706180214881897,0.134897693991661,0.1281223446130752,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5481295585632324,0.050000000745058,0.2289077490568161,291.1269226074219,291.1499938964844,271.4266662597656,269.95147705078125,283.8221740722656,293.3458251953125,291.1268615722656,1.0,0.1586270779371261,0.987206220626831,0.987206220626831,1.0,1.0,-0.5841257572174072,0.2541030943393707,0.3300226926803589,0.0846579074859619,0.0,0.0,0.1511666923761367,24.644506454467773,25.0,-0.4856507182121277,-4306.2412109375,35.80992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.0960746109485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199636831879615,0.1199679300189018,-4.241085662215482e-06,0.0,9.75035218289122e-05,0.0,0.0,4.676784992218018,0.0,0.0,0.0,0.2728233337402344,4.0,0.0,1.0
840180,293.1062927246094,297.1499938964844,293.1499938964844,0.0018266852712258,-138.9403839111328,293.6254577636719,0.5482801198959351,0.050000000745058,0.0458243936300277,294.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5482801198959351,0.050000000745058,0.0482552945613861,293.2288818359375,297.1499938964844,293.1499938964844,0.0031354008242487,-185.1341094970703,295.4180908203125,0.5482801198959351,0.050000000745058,0.0356411971151828,293.0888977050781,297.1499938964844,293.1499938964844,0.081355832517147,-2047.520751953125,304.1430053710937,0.7744202613830566,0.1368027329444885,0.1299156695604324,293.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5482801198959351,0.050000000745058,0.2289023399353027,291.12677001953125,291.1499938964844,271.3699951171875,269.9161682128906,283.7955322265625,293.341064453125,291.1267395019531,1.0,0.1588061898946762,0.987488329410553,0.987488329410553,1.0,1.0,-0.5862677693367004,0.2550171613693237,0.3312506079673767,0.0850873813033104,0.0,0.0,0.1542783230543136,24.63298225402832,25.0,-0.1843179911375045,-4338.0703125,36.01313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.0967003926634788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121423415839672,0.1214276626706123,-4.243483090249356e-06,0.0,9.81386037892662e-05,0.0,0.0,4.737780570983887,0.0,0.0,0.0,0.2730564773082733,4.0,0.0,1.0
840240,293.1062927246094,297.1499938964844,293.1499938964844,0.0018266852712258,-138.9403839111328,293.6254577636719,0.5482801198959351,0.050000000745058,0.0458243936300277,294.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5482801198959351,0.050000000745058,0.0482552945613861,293.2288818359375,297.1499938964844,293.1499938964844,0.0031354008242487,-185.1341094970703,295.4180908203125,0.5482801198959351,0.050000000745058,0.0356411971151828,293.0888977050781,297.1499938964844,293.1499938964844,0.081355832517147,-2047.520751953125,304.1430053710937,0.7744202613830566,0.1368027329444885,0.1299156695604324,293.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5482801198959351,0.050000000745058,0.2289023399353027,291.12677001953125,291.1499938964844,271.3699951171875,269.9161682128906,283.7955322265625,293.341064453125,291.1267395019531,1.0,0.1588061898946762,0.987488329410553,0.987488329410553,1.0,1.0,-0.5862677693367004,0.2550171613693237,0.3312506079673767,0.0850873813033104,0.0,0.0,0.1542783230543136,24.63298225402832,25.0,-0.1843179911375045,-4338.0703125,36.01313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.0967003926634788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121423415839672,0.1214276626706123,-4.243483090249356e-06,0.0,9.81386037892662e-05,0.0,0.0,4.737780570983887,0.0,0.0,0.0,0.2730564773082733,4.0,0.0,1.0
840300,293.1028747558594,297.1499938964844,293.1499938964844,0.001839033444412,-139.8795928955078,293.6422119140625,0.5483542680740356,0.050000000745058,0.0458238646388053,294.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5483542680740356,0.050000000745058,0.0482547357678413,293.22528076171875,297.1499938964844,293.1499938964844,0.0031326119787991,-184.9718170166016,295.4141540527344,0.5483542680740356,0.050000000745058,0.0356407836079597,293.08795166015625,297.1499938964844,293.1499938964844,0.0820890739560127,-2061.80078125,304.1429443359375,0.7763358950614929,0.1377652287483215,0.1308220326900482,293.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5483542680740356,0.050000000745058,0.2288996875286102,291.126708984375,291.1499938964844,271.3416748046875,269.89862060546875,283.7821960449219,293.33868408203125,291.126708984375,1.0,0.15889772772789,0.9876294136047364,0.9876294136047364,1.0,1.0,-0.5873504877090454,0.2554788589477539,0.3318716287612915,0.0853054821491241,0.0,0.0,0.1558333039283752,24.62757110595703,25.0,-0.0907534062862396,-4354.05224609375,36.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.0970213711261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221597865223884,0.1221640259027481,-4.244699084665626e-06,0.0,9.84643556876108e-05,0.0,0.0,4.76860237121582,0.0,0.0,0.0,0.2731744050979614,4.0,0.0,1.0
840360,293.0994873046875,297.1499938964844,293.1499938964844,0.0018517798744142,-140.8489990234375,293.6595153808594,0.5484277606010437,0.050000000745058,0.045823335647583,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5484277606010437,0.050000000745058,0.0482541806995868,293.2216491699219,297.1499938964844,293.1499938964844,0.0031302638817578,-184.8350982666016,295.41082763671875,0.5484277606010437,0.050000000745058,0.0356403738260269,293.0870056152344,297.1499938964844,293.1499938964844,0.0828261002898216,-2076.17138671875,304.14288330078125,0.7782593369483948,0.1387338489294052,0.1317342966794967,293.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5484277606010437,0.050000000745058,0.2288970500230789,291.126708984375,291.1499938964844,271.3133239746094,269.881103515625,283.7688903808594,293.3362731933594,291.126708984375,1.0,0.1589905023574829,0.9877665638923644,0.9877665638923644,1.0,1.0,-0.5884403586387634,0.2559433579444885,0.3324970304965973,0.085525631904602,0.0,0.0,0.157387375831604,24.62238121032715,25.0,-0.0300589613616466,-4370.080078125,36.22117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,304.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.097348153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229001358151435,0.1229043826460838,-4.245925083523616e-06,0.0,9.87960011116229e-05,0.0,0.0,4.799626350402832,0.0,0.0,0.0,0.2732931077480316,4.0,0.0,1.0
840420,293.0927734375,297.1499938964844,293.1499938964844,0.0018784652929753,-142.8783721923828,293.6957702636719,0.5485725998878479,0.050000000745058,0.04582230001688,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5485725998878479,0.050000000745058,0.0482530854642391,293.2144470214844,297.1499938964844,293.1499938964844,0.0031269050668925,-184.6394195556641,295.406005859375,0.5485725998878479,0.050000000745058,0.0356395654380321,293.0852355957031,297.1499938964844,293.1499938964844,0.08431126922369,-2105.17724609375,304.1427917480469,0.7821260690689087,0.1406884342432022,0.1335756927728653,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5485725998878479,0.050000000745058,0.2288918644189834,291.126708984375,291.1499938964844,271.25665283203125,269.84619140625,283.7422790527344,293.3314819335937,291.126708984375,1.0,0.1591795980930328,0.988040804862976,0.988040804862976,1.0,1.0,-0.5906404852867126,0.2568803429603576,0.3337601125240326,0.0859720110893249,0.0,0.0,0.160493716597557,24.61263656616211,25.0,0.0213049612939357,-4402.30029296875,36.433738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,304.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.0980202630162239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243930906057357,0.124397337436676,-4.2484070945647545e-06,0.0,9.947810758603735e-05,0.0,0.0,4.86229133605957,0.0,0.0,0.0,0.2735330760478973,4.0,0.0,1.0
840480,293.0927734375,297.1499938964844,293.1499938964844,0.0018784652929753,-142.8783721923828,293.6957702636719,0.5485725998878479,0.050000000745058,0.04582230001688,294.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5485725998878479,0.050000000745058,0.0482530854642391,293.2144470214844,297.1499938964844,293.1499938964844,0.0031269050668925,-184.6394195556641,295.406005859375,0.5485725998878479,0.050000000745058,0.0356395654380321,293.0852355957031,297.1499938964844,293.1499938964844,0.08431126922369,-2105.17724609375,304.1427917480469,0.7821260690689087,0.1406884342432022,0.1335756927728653,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5485725998878479,0.050000000745058,0.2288918644189834,291.126708984375,291.1499938964844,271.25665283203125,269.84619140625,283.7422790527344,293.3314819335937,291.126708984375,1.0,0.1591795980930328,0.988040804862976,0.988040804862976,1.0,1.0,-0.5906404852867126,0.2568803429603576,0.3337601125240326,0.0859720110893249,0.0,0.0,0.160493716597557,24.61263656616211,25.0,0.0213049612939357,-4402.30029296875,36.433738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,304.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.0980202630162239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243930906057357,0.124397337436676,-4.2484070945647545e-06,0.0,9.947810758603735e-05,0.0,0.0,4.86229133605957,0.0,0.0,0.0,0.2735330760478973,4.0,0.0,1.0
840540,293.0860900878906,297.1499938964844,293.1499938964844,0.001906692283228,-145.02487182617188,293.73419189453125,0.5487149357795715,0.050000000745058,0.0458212792873382,294.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5487149357795715,0.050000000745058,0.0482520163059234,293.2073059082031,297.1499938964844,293.1499938964844,0.003125284332782,-184.54493713378903,295.4035339355469,0.5487149357795715,0.050000000745058,0.0356387719511985,293.0835876464844,297.1499938964844,293.1499938964844,0.0858098492026329,-2134.499267578125,304.1427001953125,0.7860108613967896,0.1426637172698974,0.1354371905326843,293.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5487149357795715,0.050000000745058,0.2288867831230163,291.126708984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7156982421875,293.32666015625,291.126708984375,1.0,0.1593730300664901,0.9883151054382324,0.9883151054382324,1.0,1.0,-0.5928648710250854,0.2578269243240356,0.3350379467010498,0.0864258557558059,0.0,0.0,0.1635986715555191,24.603673934936523,25.0,0.0327527374029159,-4434.787109375,36.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,304.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.0987168923020362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259031295776367,0.1259073764085769,-4.250929578120122e-06,0.0,0.0001001850978354,0.0,0.0,4.925817489624023,0.0,0.0,0.0,0.2737764716148376,4.0,0.0,1.0
840600,293.0860900878906,297.1499938964844,293.1499938964844,0.001906692283228,-145.02487182617188,293.73419189453125,0.5487149357795715,0.050000000745058,0.0458212792873382,294.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5487149357795715,0.050000000745058,0.0482520163059234,293.2073059082031,297.1499938964844,293.1499938964844,0.003125284332782,-184.54493713378903,295.4035339355469,0.5487149357795715,0.050000000745058,0.0356387719511985,293.0835876464844,297.1499938964844,293.1499938964844,0.0858098492026329,-2134.499267578125,304.1427001953125,0.7860108613967896,0.1426637172698974,0.1354371905326843,293.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5487149357795715,0.050000000745058,0.2288867831230163,291.126708984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7156982421875,293.32666015625,291.126708984375,1.0,0.1593730300664901,0.9883151054382324,0.9883151054382324,1.0,1.0,-0.5928648710250854,0.2578269243240356,0.3350379467010498,0.0864258557558059,0.0,0.0,0.1635986715555191,24.603673934936523,25.0,0.0327527374029159,-4434.787109375,36.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,304.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.0987168923020362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259031295776367,0.1259073764085769,-4.250929578120122e-06,0.0,0.0001001850978354,0.0,0.0,4.925817489624023,0.0,0.0,0.0,0.2737764716148376,4.0,0.0,1.0
840660,293.0795288085937,297.1499938964844,293.1499938964844,0.0019364302279427,-147.28610229492188,293.7746887207031,0.5488548874855042,0.050000000745058,0.0458202809095382,294.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5488548874855042,0.050000000745058,0.048250962048769,293.2001953125,297.1499938964844,293.1499938964844,0.0031253711786121,-184.54983520507807,295.4033508300781,0.5488548874855042,0.050000000745058,0.0356379970908165,293.0820617675781,297.1499938964844,293.1499938964844,0.0873205289244651,-2164.101318359375,304.1426086425781,0.7899048924446106,0.1446573585271835,0.1373165100812912,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5488548874855042,0.050000000745058,0.2288817912340164,291.1267395019531,291.1499938964844,271.1433410644531,269.7767028808594,283.68914794921875,293.3218078613281,291.1267395019531,1.0,0.159570425748825,0.9885826110839844,0.9885826110839844,1.0,1.0,-0.5951108336448669,0.2587818503379822,0.3363289833068847,0.0868864730000495,0.0,0.0,0.1667005717754364,24.595434188842773,25.0,0.050797089934349,-4467.578125,36.87104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,304.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.0994372442364692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274300515651703,0.1274343132972717,-4.253494353179121e-06,0.0,0.0001009161642286,0.0,0.0,4.990203380584717,0.0,0.0,0.0,0.2740233242511749,4.0,0.0,1.0
840720,293.0795288085937,297.1499938964844,293.1499938964844,0.0019364302279427,-147.28610229492188,293.7746887207031,0.5488548874855042,0.050000000745058,0.0458202809095382,294.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5488548874855042,0.050000000745058,0.048250962048769,293.2001953125,297.1499938964844,293.1499938964844,0.0031253711786121,-184.54983520507807,295.4033508300781,0.5488548874855042,0.050000000745058,0.0356379970908165,293.0820617675781,297.1499938964844,293.1499938964844,0.0873205289244651,-2164.101318359375,304.1426086425781,0.7899048924446106,0.1446573585271835,0.1373165100812912,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5488548874855042,0.050000000745058,0.2288817912340164,291.1267395019531,291.1499938964844,271.1433410644531,269.7767028808594,283.68914794921875,293.3218078613281,291.1267395019531,1.0,0.159570425748825,0.9885826110839844,0.9885826110839844,1.0,1.0,-0.5951108336448669,0.2587818503379822,0.3363289833068847,0.0868864730000495,0.0,0.0,0.1667005717754364,24.595434188842773,25.0,0.050797089934349,-4467.578125,36.87104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,304.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.0994372442364692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274300515651703,0.1274343132972717,-4.253494353179121e-06,0.0,0.0001009161642286,0.0,0.0,4.990203380584717,0.0,0.0,0.0,0.2740233242511749,4.0,0.0,1.0
840780,293.0730285644531,297.1499938964844,293.1499938964844,0.0019677099771797,-149.66427612304688,293.8173217773437,0.5489926338195801,0.050000000745058,0.0458192974328994,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5489926338195801,0.050000000745058,0.048249926418066,293.1931457519531,297.1499938964844,293.1499938964844,0.0031272091437131,-184.65655517578125,295.4056091308594,0.5489926338195801,0.050000000745058,0.035637229681015,293.08062744140625,297.1499938964844,293.1499938964844,0.088842786848545,-2193.96044921875,304.1425476074219,0.793801486492157,0.1466682404279709,0.1392124593257904,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5489926338195801,0.050000000745058,0.2288768738508224,291.12677001953125,291.1499938964844,271.086669921875,269.7419738769531,283.6626281738281,293.31695556640625,291.1268005371094,1.0,0.1597715616226196,0.9888501763343812,0.9888501763343812,1.0,1.0,-0.5973769426345825,0.2597446739673614,0.3376322984695434,0.0873536020517349,0.0,0.0,0.1697941422462463,24.58788681030273,25.0,0.0909511372447013,-4500.681640625,37.095359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1001804769039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289718449115753,0.1289761066436767,-4.256100055499701e-06,0.0,0.0001016704482026,0.0,0.0,5.055372714996338,0.0,0.0,0.0,0.2742734253406524,4.0,0.0,1.0
840840,293.0730285644531,297.1499938964844,293.1499938964844,0.0019677099771797,-149.66427612304688,293.8173217773437,0.5489926338195801,0.050000000745058,0.0458192974328994,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5489926338195801,0.050000000745058,0.048249926418066,293.1931457519531,297.1499938964844,293.1499938964844,0.0031272091437131,-184.65655517578125,295.4056091308594,0.5489926338195801,0.050000000745058,0.035637229681015,293.08062744140625,297.1499938964844,293.1499938964844,0.088842786848545,-2193.96044921875,304.1425476074219,0.793801486492157,0.1466682404279709,0.1392124593257904,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5489926338195801,0.050000000745058,0.2288768738508224,291.12677001953125,291.1499938964844,271.086669921875,269.7419738769531,283.6626281738281,293.31695556640625,291.1268005371094,1.0,0.1597715616226196,0.9888501763343812,0.9888501763343812,1.0,1.0,-0.5973769426345825,0.2597446739673614,0.3376322984695434,0.0873536020517349,0.0,0.0,0.1697941422462463,24.58788681030273,25.0,0.0909511372447013,-4500.681640625,37.095359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1001804769039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289718449115753,0.1289761066436767,-4.256100055499701e-06,0.0,0.0001016704482026,0.0,0.0,5.055372714996338,0.0,0.0,0.0,0.2742734253406524,4.0,0.0,1.0
840900,293.0697937011719,297.1499938964844,293.1499938964844,0.00198390847072,-150.89569091796875,293.83941650390625,0.5490608215332031,0.050000000745058,0.0458188131451606,294.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5490608215332031,0.050000000745058,0.0482494160532951,293.18963623046875,297.1499938964844,293.1499938964844,0.0031287628225982,-184.74679565429688,295.4075927734375,0.5490608215332031,0.050000000745058,0.0356368534266948,293.0799560546875,297.1499938964844,293.1499938964844,0.0896079465746879,-2208.976318359375,304.1425170898437,0.7957482933998108,0.1476794928312301,0.1401660740375518,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5490608215332031,0.050000000745058,0.2288744449615478,291.1268005371094,291.1499938964844,271.0583190917969,269.7245788574219,283.6493530273437,293.3145446777344,291.1268310546875,1.0,0.1598734259605407,0.9889839291572572,0.9889839291572572,1.0,1.0,-0.5985168218612671,0.2602287232875824,0.3382880985736847,0.0875894352793693,0.0,0.0,0.1713357716798782,24.584341049194336,25.0,0.1199447140097618,-4517.34716796875,37.20881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,304.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.953125,18000.0,0.0,0.0,0.1005597114562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297473758459091,0.1297516375780105,-4.257417003827868e-06,0.0,0.0001020553245325,0.0,0.0,5.088213443756104,0.0,0.0,0.0,0.2743995487689972,4.0,0.0,1.0
840960,293.06658935546875,297.1499938964844,293.1499938964844,0.0020004732068628,-152.15481567382812,293.86199951171875,0.549128532409668,0.050000000745058,0.0458183288574218,294.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.549128532409668,0.050000000745058,0.0482489056885242,293.1861572265625,297.1499938964844,293.1499938964844,0.0031307365279644,-184.8614044189453,295.41015625,0.549128532409668,0.050000000745058,0.0356364771723747,293.0793151855469,297.1499938964844,293.1499938964844,0.0903756543993949,-2224.044189453125,304.1424560546875,0.7976929545402527,0.1486943811178207,0.1411231309175491,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.549128532409668,0.050000000745058,0.2288720458745956,291.1268615722656,291.1499938964844,271.0299987792969,269.7071838378906,283.6361083984375,293.3121032714844,291.1268920898437,1.0,0.159976065158844,0.9891135096549988,0.9891135096549988,1.0,1.0,-0.5996608734130859,0.2607143521308899,0.338946521282196,0.0878266543149948,0.0,0.0,0.172872707247734,24.5809383392334,25.0,0.1535234153270721,-4534.083984375,37.32310104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.6624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1009434983134269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305253952741623,0.1305296421051025,-4.258742137608351e-06,0.0,0.0001024448210955,0.0,0.0,5.121199607849121,0.0,0.0,0.0,0.2745262682437897,4.0,0.0,1.0
841020,293.06024169921875,297.1499938964844,293.1499938964844,0.0020347223617136,-154.75784301757812,293.9088134765625,0.5492627620697021,0.050000000745058,0.0458173751831054,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5492627620697021,0.050000000745058,0.0482478998601436,293.17919921875,297.1499938964844,293.1499938964844,0.0031359691638499,-185.1651611328125,295.41705322265625,0.5492627620697021,0.050000000745058,0.0356357358396053,293.0780944824219,297.1499938964844,293.1499938964844,0.0919188931584358,-2254.333740234375,304.14239501953125,0.8015735149383545,0.1507347226142883,0.1430474519729614,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5492627620697021,0.050000000745058,0.2288672626018524,291.12701416015625,291.1499938964844,270.97332763671875,269.6722717285156,283.609619140625,293.3072204589844,291.1270446777344,1.0,0.1601837128400802,0.9893726110458374,0.9893726110458374,1.0,1.0,-0.6019612550735474,0.2616903781890869,0.3402708768844604,0.0883052870631218,0.0,0.0,0.1759280562400818,24.574539184570312,25.0,0.2245833426713943,-4567.75439453125,37.55412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1017234474420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320865005254745,0.132090762257576,-4.261415597284213e-06,0.0,0.0001032363652484,0.0,0.0,5.187513828277588,0.0,0.0,0.0,0.2747812271118164,4.0,0.0,1.0
841080,293.06024169921875,297.1499938964844,293.1499938964844,0.0020347223617136,-154.75784301757812,293.9088134765625,0.5492627620697021,0.050000000745058,0.0458173751831054,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5492627620697021,0.050000000745058,0.0482478998601436,293.17919921875,297.1499938964844,293.1499938964844,0.0031359691638499,-185.1651611328125,295.41705322265625,0.5492627620697021,0.050000000745058,0.0356357358396053,293.0780944824219,297.1499938964844,293.1499938964844,0.0919188931584358,-2254.333740234375,304.14239501953125,0.8015735149383545,0.1507347226142883,0.1430474519729614,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5492627620697021,0.050000000745058,0.2288672626018524,291.12701416015625,291.1499938964844,270.97332763671875,269.6722717285156,283.609619140625,293.3072204589844,291.1270446777344,1.0,0.1601837128400802,0.9893726110458374,0.9893726110458374,1.0,1.0,-0.6019612550735474,0.2616903781890869,0.3402708768844604,0.0883052870631218,0.0,0.0,0.1759280562400818,24.574539184570312,25.0,0.2245833426713943,-4567.75439453125,37.55412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1017234474420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320865005254745,0.132090762257576,-4.261415597284213e-06,0.0,0.0001032363652484,0.0,0.0,5.187513828277588,0.0,0.0,0.0,0.2747812271118164,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.002070416463539,-157.47018432617188,293.9576110839844,0.5493955612182617,0.050000000745058,0.0458164289593696,294.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493955612182617,0.050000000745058,0.0482469052076339,293.1723022460937,297.1499938964844,293.1499938964844,0.0031428635120391,-185.56532287597656,295.4262390136719,0.5493955612182617,0.050000000745058,0.0356350019574165,293.0769348144531,297.1499938964844,293.1499938964844,0.0934721529483795,-2284.806396484375,304.1423645019531,0.8054367303848267,0.1527877449989318,0.1449839919805526,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493955612182617,0.050000000745058,0.2288625538349151,291.127197265625,291.1499938964844,270.9166564941406,269.63720703125,283.5831604003906,293.3023681640625,291.12725830078125,1.0,0.1603941768407821,0.989631712436676,0.989631712436676,1.0,1.0,-0.6042764186859131,0.2626721560955047,0.3416042923927307,0.0887891501188278,0.0,0.0,0.1789545118808746,24.56862068176269,25.0,0.2900317311286926,-4601.662109375,37.788211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1025165989995002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336518079042434,0.1336560696363449,-4.264113613317022e-06,0.0,0.0001040413117152,0.0,0.0,5.254173755645752,0.0,0.0,0.0,0.2750377953052521,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.002070416463539,-157.47018432617188,293.9576110839844,0.5493955612182617,0.050000000745058,0.0458164289593696,294.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493955612182617,0.050000000745058,0.0482469052076339,293.1723022460937,297.1499938964844,293.1499938964844,0.0031428635120391,-185.56532287597656,295.4262390136719,0.5493955612182617,0.050000000745058,0.0356350019574165,293.0769348144531,297.1499938964844,293.1499938964844,0.0934721529483795,-2284.806396484375,304.1423645019531,0.8054367303848267,0.1527877449989318,0.1449839919805526,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493955612182617,0.050000000745058,0.2288625538349151,291.127197265625,291.1499938964844,270.9166564941406,269.63720703125,283.5831604003906,293.3023681640625,291.12725830078125,1.0,0.1603941768407821,0.989631712436676,0.989631712436676,1.0,1.0,-0.6042764186859131,0.2626721560955047,0.3416042923927307,0.0887891501188278,0.0,0.0,0.1789545118808746,24.56862068176269,25.0,0.2900317311286926,-4601.662109375,37.788211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1025165989995002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336518079042434,0.1336560696363449,-4.264113613317022e-06,0.0,0.0001040413117152,0.0,0.0,5.254173755645752,0.0,0.0,0.0,0.2750377953052521,4.0,0.0,1.0
841260,293.0477294921875,297.1499938964844,293.1499938964844,0.0021075806580483,-160.29371643066406,294.00848388671875,0.549527108669281,0.050000000745058,0.045815497636795,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.549527108669281,0.050000000745058,0.0482459217309951,293.1654357910156,297.1499938964844,293.1499938964844,0.0031514638103544,-186.06446838378903,295.437744140625,0.549527108669281,0.050000000745058,0.0356342755258083,293.0758972167969,297.1499938964844,293.1499938964844,0.0950357615947723,-2315.453369140625,304.1423034667969,0.8092229962348938,0.1548528224229812,0.1469320654869079,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.549527108669281,0.050000000745058,0.2288578897714615,291.12744140625,291.1499938964844,270.8599853515625,269.60186767578125,283.55670166015625,293.2974548339844,291.12750244140625,1.0,0.1606073379516601,0.9898848533630372,0.9898848533630372,1.0,1.0,-0.606605589389801,0.2636592388153076,0.342946320772171,0.0892779380083084,0.0,0.0,0.1819468736648559,24.56315803527832,25.0,0.3373572528362274,-4635.77685546875,38.0252799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,304.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1033198982477188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352179944515228,0.1352222561836242,-4.26683118348592e-06,0.0,0.000104856568214,0.0,0.0,5.321043014526367,0.0,0.0,0.0,0.2752954363822937,4.0,0.0,1.0
841320,293.0477294921875,297.1499938964844,293.1499938964844,0.0021075806580483,-160.29371643066406,294.00848388671875,0.549527108669281,0.050000000745058,0.045815497636795,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.549527108669281,0.050000000745058,0.0482459217309951,293.1654357910156,297.1499938964844,293.1499938964844,0.0031514638103544,-186.06446838378903,295.437744140625,0.549527108669281,0.050000000745058,0.0356342755258083,293.0758972167969,297.1499938964844,293.1499938964844,0.0950357615947723,-2315.453369140625,304.1423034667969,0.8092229962348938,0.1548528224229812,0.1469320654869079,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.549527108669281,0.050000000745058,0.2288578897714615,291.12744140625,291.1499938964844,270.8599853515625,269.60186767578125,283.55670166015625,293.2974548339844,291.12750244140625,1.0,0.1606073379516601,0.9898848533630372,0.9898848533630372,1.0,1.0,-0.606605589389801,0.2636592388153076,0.342946320772171,0.0892779380083084,0.0,0.0,0.1819468736648559,24.56315803527832,25.0,0.3373572528362274,-4635.77685546875,38.0252799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,304.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1033198982477188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352179944515228,0.1352222561836242,-4.26683118348592e-06,0.0,0.000104856568214,0.0,0.0,5.321043014526367,0.0,0.0,0.0,0.2752954363822937,4.0,0.0,1.0
841380,293.04156494140625,297.1499938964844,293.1499938964844,0.0021461835131049,-163.22608947753906,294.06134033203125,0.5496576428413391,0.050000000745058,0.0458145700395107,294.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5496576428413391,0.050000000745058,0.0482449494302272,293.1586303710937,297.1499938964844,293.1499938964844,0.0031617346685379,-186.6605529785156,295.4515380859375,0.5496576428413391,0.050000000745058,0.0356335565447807,293.0749206542969,297.1499938964844,293.1499938964844,0.0966098755598068,-2346.259765625,304.1422424316406,0.8128896355628967,0.1569287627935409,0.1488905996084213,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5496576428413391,0.050000000745058,0.2288532704114914,291.127685546875,291.1499938964844,270.8033447265625,269.5662841796875,283.5302734375,293.2925720214844,291.12774658203125,1.0,0.1608229577541351,0.9901379942893982,0.9901379942893982,1.0,1.0,-0.6089473366737366,0.2646512389183044,0.3442960679531097,0.0897713750600814,0.0,0.0,0.1849040687084198,24.558088302612305,25.0,0.3617812693119049,-4670.08544921875,38.26515579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1041296124458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367836743593216,0.1367879509925842,-4.269563760317396e-06,0.0,0.0001056783221429,0.0,0.0,5.388060569763184,0.0,0.0,0.0,0.2755539119243622,4.0,0.0,1.0
841440,293.04156494140625,297.1499938964844,293.1499938964844,0.0021461835131049,-163.22608947753906,294.06134033203125,0.5496576428413391,0.050000000745058,0.0458145700395107,294.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5496576428413391,0.050000000745058,0.0482449494302272,293.1586303710937,297.1499938964844,293.1499938964844,0.0031617346685379,-186.6605529785156,295.4515380859375,0.5496576428413391,0.050000000745058,0.0356335565447807,293.0749206542969,297.1499938964844,293.1499938964844,0.0966098755598068,-2346.259765625,304.1422424316406,0.8128896355628967,0.1569287627935409,0.1488905996084213,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5496576428413391,0.050000000745058,0.2288532704114914,291.127685546875,291.1499938964844,270.8033447265625,269.5662841796875,283.5302734375,293.2925720214844,291.12774658203125,1.0,0.1608229577541351,0.9901379942893982,0.9901379942893982,1.0,1.0,-0.6089473366737366,0.2646512389183044,0.3442960679531097,0.0897713750600814,0.0,0.0,0.1849040687084198,24.558088302612305,25.0,0.3617812693119049,-4670.08544921875,38.26515579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1041296124458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367836743593216,0.1367879509925842,-4.269563760317396e-06,0.0,0.0001056783221429,0.0,0.0,5.388060569763184,0.0,0.0,0.0,0.2755539119243622,4.0,0.0,1.0
841500,293.0385131835937,297.1499938964844,293.1499938964844,0.0021660230122506,-164.7329864501953,294.0885009765625,0.5497225522994995,0.050000000745058,0.045814111828804,294.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5497225522994995,0.050000000745058,0.0482444651424884,293.1552124023437,297.1499938964844,293.1499938964844,0.0031674981582909,-186.9950408935547,295.45928955078125,0.5497225522994995,0.050000000745058,0.035633198916912,293.074462890625,297.1499938964844,293.1499938964844,0.0974009707570076,-2361.718994140625,304.1422119140625,0.8146873712539673,0.1579705029726028,0.1498735100030899,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5497225522994995,0.050000000745058,0.2288509756326675,291.1278076171875,291.1499938964844,270.7749938964844,269.54833984375,283.5170593261719,293.2901306152344,291.1278686523437,1.0,0.1609316319227218,0.9902645349502563,0.9902645349502563,1.0,1.0,-0.6101226210594177,0.2651489377021789,0.3449736535549164,0.0900197550654411,0.0,0.0,0.1863693296909332,24.55569076538086,25.0,0.3672084808349609,-4687.3095703125,38.386112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,304.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1045359447598457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375660896301269,0.1375703513622284,-4.27093527832767e-06,0.0,0.0001060906943166,0.0,0.0,5.421615123748779,0.0,0.0,0.0,0.2756834030151367,4.0,0.0,1.0
841560,293.03546142578125,297.1499938964844,293.1499938964844,0.0021862224675714,-166.26705932617188,294.1161499023437,0.5497872233390808,0.050000000745058,0.0458136536180973,294.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5497872233390808,0.050000000745058,0.0482439845800399,293.1518249511719,297.1499938964844,293.1499938964844,0.0031736837700009,-187.35401916503903,295.46759033203125,0.5497872233390808,0.050000000745058,0.0356328412890434,293.0740051269531,297.1499938964844,293.1499938964844,0.098194807767868,-2377.213623046875,304.1421813964844,0.8164654970169067,0.1590146720409393,0.1508586853742599,293.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5497872233390808,0.050000000745058,0.2288486808538437,291.1279602050781,291.1499938964844,270.7466735839844,269.53033447265625,283.5038452148437,293.28765869140625,291.1280212402344,1.0,0.1610408574342727,0.9903875589370728,0.9903875589370728,1.0,1.0,-0.6113005876541138,0.265647679567337,0.3456529378890991,0.0902691483497619,0.0,0.0,0.1878257840871811,24.55338287353516,25.0,0.3681226968765259,-4704.57763671875,38.50772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,304.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1049427911639213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383481174707412,0.1383523941040039,-4.2723099795694e-06,0.0,0.0001065035903593,0.0,0.0,5.455196857452393,0.0,0.0,0.0,0.2758130431175232,4.0,0.0,1.0
841620,293.0294189453125,297.1499938964844,293.1499938964844,0.0022276989184319,-169.41671752929688,294.1729431152344,0.5499160289764404,0.050000000745058,0.0458127409219741,294.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5499160289764404,0.050000000745058,0.0482430234551429,293.14508056640625,297.1499938964844,293.1499938964844,0.0031873194966465,-188.14532470703125,295.48590087890625,0.5499160289764404,0.050000000745058,0.0356321334838867,293.0731811523437,297.1499938964844,293.1499938964844,0.0997910946607589,-2408.30615234375,304.1421203613281,0.8199744820594788,0.1611098349094391,0.1528356522321701,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5499160289764404,0.050000000745058,0.2288441359996795,291.1282043457031,291.1499938964844,270.69000244140625,269.4939880371094,283.4774169921875,293.2827453613281,291.1282653808594,1.0,0.1612609028816223,0.9906336665153505,0.9906336665153505,1.0,1.0,-0.6136646270751953,0.2666482031345367,0.3470164239406585,0.0907710120081901,0.0,0.0,0.1907131373882293,24.54901123046875,25.0,0.3578251302242279,-4739.24658203125,38.752891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,304.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1057568192481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399112194776535,0.1399154961109161,-4.275069386494579e-06,0.0,0.0001073297316906,0.0,0.0,5.52244758605957,0.0,0.0,0.0,0.2760728895664215,4.0,0.0,1.0
