time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0294189453125,297.1499938964844,293.1499938964844,0.0022276989184319,-169.41671752929688,294.1729431152344,0.5499160289764404,0.050000000745058,0.0458127409219741,294.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5499160289764404,0.050000000745058,0.0482430234551429,293.14508056640625,297.1499938964844,293.1499938964844,0.0031873194966465,-188.14532470703125,295.48590087890625,0.5499160289764404,0.050000000745058,0.0356321334838867,293.0731811523437,297.1499938964844,293.1499938964844,0.0997910946607589,-2408.30615234375,304.1421203613281,0.8199744820594788,0.1611098349094391,0.1528356522321701,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5499160289764404,0.050000000745058,0.2288441359996795,291.1282043457031,291.1499938964844,270.69000244140625,269.4939880371094,283.4774169921875,293.2827453613281,291.1282653808594,1.0,0.1612609028816223,0.9906336665153505,0.9906336665153505,1.0,1.0,-0.6136646270751953,0.2666482031345367,0.3470164239406585,0.0907710120081901,0.0,0.0,0.1907131373882293,24.54901123046875,25.0,0.3578251302242279,-4739.24658203125,38.752891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,304.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1057568192481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399112194776535,0.1399154961109161,-4.275069386494579e-06,0.0,0.0001073297316906,0.0,0.0,5.52244758605957,0.0,0.0,0.0,0.2760728895664215,4.0,0.0,1.0
841740,293.0234375,297.1499938964844,293.1499938964844,0.0022706247400492,-172.67584228515625,294.231689453125,0.5500441193580627,0.050000000745058,0.0458118394017219,294.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500441193580627,0.050000000745058,0.0482420735061168,293.13836669921875,297.1499938964844,293.1499938964844,0.0032026642002165,-189.03567504882807,295.50653076171875,0.5500441193580627,0.050000000745058,0.0356314294040203,293.0723876953125,297.1499938964844,293.1499938964844,0.1013992577791214,-2439.5283203125,304.1420593261719,0.8234358429908752,0.1632135808467865,0.1548208147287368,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500441193580627,0.050000000745058,0.2288396209478378,291.1284484863281,291.1499938964844,270.6333312988281,269.45721435546875,283.4510192871094,293.2778015136719,291.1285095214844,1.0,0.1614829748868942,0.9908797144889832,0.9908797144889832,1.0,1.0,-0.6160385012626648,0.2676525712013244,0.3483859598636627,0.0912767946720123,0.0,0.0,0.1935682296752929,24.544946670532227,25.0,0.3351722359657287,-4774.08935546875,39.00056076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1065696999430656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414735466241836,0.1414778232574463,-4.277842890587635e-06,0.0,0.0001081547015928,0.0,0.0,5.58983850479126,0.0,0.0,0.0,0.2763335406780243,4.0,0.0,1.0
841800,293.0234375,297.1499938964844,293.1499938964844,0.0022706247400492,-172.67584228515625,294.231689453125,0.5500441193580627,0.050000000745058,0.0458118394017219,294.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500441193580627,0.050000000745058,0.0482420735061168,293.13836669921875,297.1499938964844,293.1499938964844,0.0032026642002165,-189.03567504882807,295.50653076171875,0.5500441193580627,0.050000000745058,0.0356314294040203,293.0723876953125,297.1499938964844,293.1499938964844,0.1013992577791214,-2439.5283203125,304.1420593261719,0.8234358429908752,0.1632135808467865,0.1548208147287368,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5500441193580627,0.050000000745058,0.2288396209478378,291.1284484863281,291.1499938964844,270.6333312988281,269.45721435546875,283.4510192871094,293.2778015136719,291.1285095214844,1.0,0.1614829748868942,0.9908797144889832,0.9908797144889832,1.0,1.0,-0.6160385012626648,0.2676525712013244,0.3483859598636627,0.0912767946720123,0.0,0.0,0.1935682296752929,24.544946670532227,25.0,0.3351722359657287,-4774.08935546875,39.00056076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1065696999430656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414735466241836,0.1414778232574463,-4.277842890587635e-06,0.0,0.0001081547015928,0.0,0.0,5.58983850479126,0.0,0.0,0.0,0.2763335406780243,4.0,0.0,1.0
841860,293.0175170898437,297.1499938964844,293.1499938964844,0.002314914483577,-176.037841796875,294.2922668457031,0.5501716732978821,0.050000000745058,0.0458109378814697,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5501716732978821,0.050000000745058,0.0482411235570907,293.1316833496094,297.1499938964844,293.1499938964844,0.0032196233514696,-190.0194854736328,295.5292663574219,0.5501716732978821,0.050000000745058,0.0356307290494442,293.0716857910156,297.1499938964844,293.1499938964844,0.1030186712741851,-2470.863037109375,304.1420288085937,0.8268642425537109,0.1653246730566024,0.1568130403757095,293.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5501716732978821,0.050000000745058,0.2288351207971573,291.1286926269531,291.1499938964844,270.57666015625,269.4198913574219,283.42462158203125,293.2728576660156,291.12872314453125,1.0,0.1617068350315094,0.9911181330680848,0.9911181330680848,1.0,1.0,-0.6184209585189819,0.26866015791893,0.3497608006000519,0.091786041855812,0.0,0.0,0.196395456790924,24.5411434173584,25.0,0.3093637228012085,-4809.1103515625,39.25056838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,304.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1073803082108497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430370956659317,0.1430413872003555,-4.280632310837973e-06,0.0,0.0001089773650164,0.0,0.0,5.657456398010254,0.0,0.0,0.0,0.276595264673233,4.0,0.0,1.0
841920,293.0175170898437,297.1499938964844,293.1499938964844,0.002314914483577,-176.037841796875,294.2922668457031,0.5501716732978821,0.050000000745058,0.0458109378814697,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5501716732978821,0.050000000745058,0.0482411235570907,293.1316833496094,297.1499938964844,293.1499938964844,0.0032196233514696,-190.0194854736328,295.5292663574219,0.5501716732978821,0.050000000745058,0.0356307290494442,293.0716857910156,297.1499938964844,293.1499938964844,0.1030186712741851,-2470.863037109375,304.1420288085937,0.8268642425537109,0.1653246730566024,0.1568130403757095,293.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5501716732978821,0.050000000745058,0.2288351207971573,291.1286926269531,291.1499938964844,270.57666015625,269.4198913574219,283.42462158203125,293.2728576660156,291.12872314453125,1.0,0.1617068350315094,0.9911181330680848,0.9911181330680848,1.0,1.0,-0.6184209585189819,0.26866015791893,0.3497608006000519,0.091786041855812,0.0,0.0,0.196395456790924,24.5411434173584,25.0,0.3093637228012085,-4809.1103515625,39.25056838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,304.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1073803082108497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430370956659317,0.1430413872003555,-4.280632310837973e-06,0.0,0.0001089773650164,0.0,0.0,5.657456398010254,0.0,0.0,0.0,0.276595264673233,4.0,0.0,1.0
841980,293.0116577148437,297.1499938964844,293.1499938964844,0.0023606233298778,-179.5066680908203,294.3547668457031,0.5502986907958984,0.050000000745058,0.045810043811798,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5502986907958984,0.050000000745058,0.0482401810586452,293.1250305175781,297.1499938964844,293.1499938964844,0.0032382681965827,-191.10069274902344,295.55426025390625,0.5502986907958984,0.050000000745058,0.0356300361454486,293.0710144042969,297.1499938964844,293.1499938964844,0.1046491265296936,-2502.305908203125,304.1419677734375,0.8302721977233887,0.1674428433179855,0.1588120013475418,293.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5502986907958984,0.050000000745058,0.2288306504487991,291.1288757324219,291.1499938964844,270.5199890136719,269.3820495605469,283.398193359375,293.2679138183594,291.1289367675781,1.0,0.1619324386119842,0.9913564920425416,0.9913564920425416,1.0,1.0,-0.6208115220069885,0.2696709036827087,0.3511406183242798,0.0922987312078476,0.0,0.0,0.1991959661245346,24.53759956359864,25.0,0.2795547842979431,-4844.298828125,39.50288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1081879287958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446022391319275,0.1446065157651901,-4.283439920982346e-06,0.0,0.0001097969943657,0.0,0.0,5.725319862365723,0.0,0.0,0.0,0.2768582105636596,4.0,0.0,1.0
842040,293.0116577148437,297.1499938964844,293.1499938964844,0.0023606233298778,-179.5066680908203,294.3547668457031,0.5502986907958984,0.050000000745058,0.045810043811798,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5502986907958984,0.050000000745058,0.0482401810586452,293.1250305175781,297.1499938964844,293.1499938964844,0.0032382681965827,-191.10069274902344,295.55426025390625,0.5502986907958984,0.050000000745058,0.0356300361454486,293.0710144042969,297.1499938964844,293.1499938964844,0.1046491265296936,-2502.305908203125,304.1419677734375,0.8302721977233887,0.1674428433179855,0.1588120013475418,293.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5502986907958984,0.050000000745058,0.2288306504487991,291.1288757324219,291.1499938964844,270.5199890136719,269.3820495605469,283.398193359375,293.2679138183594,291.1289367675781,1.0,0.1619324386119842,0.9913564920425416,0.9913564920425416,1.0,1.0,-0.6208115220069885,0.2696709036827087,0.3511406183242798,0.0922987312078476,0.0,0.0,0.1991959661245346,24.53759956359864,25.0,0.2795547842979431,-4844.298828125,39.50288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1081879287958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446022391319275,0.1446065157651901,-4.283439920982346e-06,0.0,0.0001097969943657,0.0,0.0,5.725319862365723,0.0,0.0,0.0,0.2768582105636596,4.0,0.0,1.0
842100,293.0087280273437,297.1499938964844,293.1499938964844,0.0023840283975005,-181.28253173828125,294.3867492675781,0.5503619909286499,0.050000000745058,0.0458096005022525,294.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5503619909286499,0.050000000745058,0.0482397116720676,293.1217346191406,297.1499938964844,293.1499938964844,0.0032482473179697,-191.67919921875,295.5676574707031,0.5503619909286499,0.050000000745058,0.0356296896934509,293.0707092285156,297.1499938964844,293.1499938964844,0.1054684668779373,-2518.067138671875,304.1419372558594,0.8319717049598694,0.1685044765472412,0.1598139256238937,293.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5503619909286499,0.050000000745058,0.2288284301757812,291.12896728515625,291.1499938964844,270.4916687011719,269.3629150390625,283.385009765625,293.2654113769531,291.1290283203125,1.0,0.162045881152153,0.9914757013320924,0.9914757013320924,1.0,1.0,-0.6220097541809082,0.27017742395401,0.3518323600292206,0.0925563275814056,0.0,0.0,0.2005870044231414,24.53592109680176,25.0,0.262106716632843,-4861.95361328125,39.62990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,304.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1085905209183693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145385667681694,0.1453899592161178,-4.2848514567594975e-06,0.0,0.0001102055757655,0.0,0.0,5.75935697555542,0.0,0.0,0.0,0.2769901752471924,4.0,0.0,1.0
842160,293.0058288574219,297.1499938964844,293.1499938964844,0.0024077496491372,-183.08209228515625,294.419189453125,0.5504252910614014,0.050000000745058,0.0458091534674167,294.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5504252910614014,0.050000000745058,0.0482392460107803,293.1184387207031,297.1499938964844,293.1499938964844,0.003258604556322,-192.279525756836,295.5815124511719,0.5504252910614014,0.050000000745058,0.0356293432414531,293.0704040527344,297.1499938964844,293.1499938964844,0.1062903106212616,-2533.850341796875,304.14190673828125,0.8336691856384277,0.1695675253868103,0.1608171761035919,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5504252910614014,0.050000000745058,0.2288262099027633,291.1290588378906,291.1499938964844,270.4633483886719,269.3435974121094,283.3717956542969,293.2629089355469,291.1291198730469,1.0,0.1621596813201904,0.9915916919708252,0.9915916919708252,1.0,1.0,-0.6232095956802368,0.2706845104694366,0.3525250852108001,0.0928146243095398,0.0,0.0,0.2019736617803573,24.534290313720703,25.0,0.2080078125,-4879.42919921875,39.7574348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1089923977851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461704820394516,0.1461747735738754,-4.286267540010158e-06,0.0,0.0001106134295696,0.0,0.0,5.793497562408447,0.0,0.0,0.0,0.2771226167678833,4.0,0.0,1.0
842220,293.00006103515625,297.1499938964844,293.1499938964844,0.0024562212638556,-186.75942993164065,294.4852905273437,0.5505515933036804,0.050000000745058,0.0458082668483257,294.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5505515933036804,0.050000000745058,0.0482383109629154,293.1118469238281,297.1499938964844,293.1499938964844,0.0032805721275508,-193.5533447265625,295.6108093261719,0.5505515933036804,0.050000000745058,0.0356286503374576,293.0698547363281,297.1499938964844,293.1499938964844,0.1079430431127548,-2565.514892578125,304.141845703125,0.8370617628097534,0.1716978996992111,0.1628277897834777,293.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5505515933036804,0.050000000745058,0.2288217842578888,291.12908935546875,291.1499938964844,270.4066772460937,269.30450439453125,283.34539794921875,293.2579345703125,291.12908935546875,1.0,0.1623883992433548,0.991823673248291,0.991823673248291,1.0,1.0,-0.6256142258644104,0.2717006504535675,0.3539135754108429,0.0933334752917289,0.0,0.0,0.2047607749700546,24.53118324279785,25.0,0.0569249279797077,-4915.17431640625,40.01410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.109792873263359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477542072534561,0.1477584838867187,-4.28912608185783e-06,0.0,0.0001114258120651,0.0,0.0,5.862514019012451,0.0,0.0,0.0,0.2773904204368591,4.0,0.0,1.0
842280,293.00006103515625,297.1499938964844,293.1499938964844,0.0024562212638556,-186.75942993164065,294.4852905273437,0.5505515933036804,0.050000000745058,0.0458082668483257,294.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5505515933036804,0.050000000745058,0.0482383109629154,293.1118469238281,297.1499938964844,293.1499938964844,0.0032805721275508,-193.5533447265625,295.6108093261719,0.5505515933036804,0.050000000745058,0.0356286503374576,293.0698547363281,297.1499938964844,293.1499938964844,0.1079430431127548,-2565.514892578125,304.141845703125,0.8370617628097534,0.1716978996992111,0.1628277897834777,293.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5505515933036804,0.050000000745058,0.2288217842578888,291.12908935546875,291.1499938964844,270.4066772460937,269.30450439453125,283.34539794921875,293.2579345703125,291.12908935546875,1.0,0.1623883992433548,0.991823673248291,0.991823673248291,1.0,1.0,-0.6256142258644104,0.2717006504535675,0.3539135754108429,0.0933334752917289,0.0,0.0,0.2047607749700546,24.53118324279785,25.0,0.0569249279797077,-4915.17431640625,40.01410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.109792873263359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477542072534561,0.1477584838867187,-4.28912608185783e-06,0.0,0.0001114258120651,0.0,0.0,5.862514019012451,0.0,0.0,0.0,0.2773904204368591,4.0,0.0,1.0
842340,292.9943542480469,297.1499938964844,293.1499938964844,0.00250607682392,-190.534896850586,294.5536804199219,0.5506775975227356,0.050000000745058,0.0458073839545249,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5506775975227356,0.050000000745058,0.0482373796403408,293.10528564453125,297.1499938964844,293.1499938964844,0.0033041627611964,-194.9148864746093,295.6426696777344,0.5506775975227356,0.050000000745058,0.0356279648840427,293.0693359375,297.1499938964844,293.1499938964844,0.1095985472202301,-2597.11474609375,304.1418151855469,0.8404551148414612,0.1738335639238357,0.1648434400558471,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5506775975227356,0.050000000745058,0.2288173586130142,291.1296691894531,291.1499938964844,270.3500061035156,269.2646789550781,283.3190002441406,293.2528991699219,291.1299743652344,1.0,0.1626185476779937,0.9920557141304016,0.9920557141304016,1.0,1.0,-0.6280249357223511,0.272719144821167,0.3553057610988617,0.0938551798462867,0.0,0.0,0.2074449956417083,24.52827262878418,25.0,1.5073490142822266,-4954.44482421875,40.27285385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1105972826480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493284106254577,0.1493327021598816,-4.292025550967082e-06,0.0,0.0001122421817854,0.0,0.0,5.931358814239502,0.0,0.0,0.0,0.2776579260826111,4.0,0.0,1.0
842400,292.9943542480469,297.1499938964844,293.1499938964844,0.00250607682392,-190.534896850586,294.5536804199219,0.5506775975227356,0.050000000745058,0.0458073839545249,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5506775975227356,0.050000000745058,0.0482373796403408,293.10528564453125,297.1499938964844,293.1499938964844,0.0033041627611964,-194.9148864746093,295.6426696777344,0.5506775975227356,0.050000000745058,0.0356279648840427,293.0693359375,297.1499938964844,293.1499938964844,0.1095985472202301,-2597.11474609375,304.1418151855469,0.8404551148414612,0.1738335639238357,0.1648434400558471,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5506775975227356,0.050000000745058,0.2288173586130142,291.1296691894531,291.1499938964844,270.3500061035156,269.2646789550781,283.3190002441406,293.2528991699219,291.1299743652344,1.0,0.1626185476779937,0.9920557141304016,0.9920557141304016,1.0,1.0,-0.6280249357223511,0.272719144821167,0.3553057610988617,0.0938551798462867,0.0,0.0,0.2074449956417083,24.52827262878418,25.0,1.5073490142822266,-4954.44482421875,40.27285385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1105972826480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493284106254577,0.1493327021598816,-4.292025550967082e-06,0.0,0.0001122421817854,0.0,0.0,5.931358814239502,0.0,0.0,0.0,0.2776579260826111,4.0,0.0,1.0
842460,292.9887084960937,297.1499938964844,293.1499938964844,0.0025572211015969,-194.3966522216797,294.6248779296875,0.5508031249046326,0.050000000745058,0.0458065047860145,294.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5508031249046326,0.050000000745058,0.0482364520430564,293.0987854003906,297.1499938964844,293.1499938964844,0.003329234663397,-196.3514862060547,295.6775817871094,0.5508031249046326,0.050000000745058,0.0356272794306278,293.06884765625,297.1499938964844,293.1499938964844,0.1112504750490188,-2628.521484375,304.14178466796875,0.8438518643379211,0.1759735345840454,0.166863352060318,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5508031249046326,0.050000000745058,0.228812962770462,291.1316223144531,291.1499938964844,270.2933654785156,269.2245178222656,283.2926025390625,293.2478942871094,291.13201904296875,1.0,0.1628500074148178,0.9922794699668884,0.9922794699668884,1.0,1.0,-0.6304407715797424,0.273740142583847,0.3567006289958954,0.09437807649374,0.0,0.0,0.2097651958465576,24.525554656982425,25.0,2.460802793502808,-4991.37744140625,40.53358840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1114161685109138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507355272769928,0.1507398337125778,-4.2947649490088224e-06,0.0,0.00011307324894,0.0,0.0,5.9932379722595215,0.0,0.0,0.0,0.2779004275798797,4.0,0.0,1.0
842520,292.9887084960937,297.1499938964844,293.1499938964844,0.0025572211015969,-194.3966522216797,294.6248779296875,0.5508031249046326,0.050000000745058,0.0458065047860145,294.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5508031249046326,0.050000000745058,0.0482364520430564,293.0987854003906,297.1499938964844,293.1499938964844,0.003329234663397,-196.3514862060547,295.6775817871094,0.5508031249046326,0.050000000745058,0.0356272794306278,293.06884765625,297.1499938964844,293.1499938964844,0.1112504750490188,-2628.521484375,304.14178466796875,0.8438518643379211,0.1759735345840454,0.166863352060318,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5508031249046326,0.050000000745058,0.228812962770462,291.1316223144531,291.1499938964844,270.2933654785156,269.2245178222656,283.2926025390625,293.2478942871094,291.13201904296875,1.0,0.1628500074148178,0.9922794699668884,0.9922794699668884,1.0,1.0,-0.6304407715797424,0.273740142583847,0.3567006289958954,0.09437807649374,0.0,0.0,0.2097651958465576,24.525554656982425,25.0,2.460802793502808,-4991.37744140625,40.53358840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.1114161685109138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507355272769928,0.1507398337125778,-4.2947649490088224e-06,0.0,0.00011307324894,0.0,0.0,5.9932379722595215,0.0,0.0,0.0,0.2779004275798797,4.0,0.0,1.0
842580,292.9831237792969,297.1499938964844,293.1499938964844,0.0026094641070812,-198.3452606201172,294.69732666015625,0.5509281158447266,0.050000000745058,0.0458056293427944,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5509281158447266,0.050000000745058,0.0482355318963527,293.09228515625,297.1499938964844,293.1499938964844,0.0033558732829988,-197.883544921875,295.7142028808594,0.5509281158447266,0.050000000745058,0.0356266014277935,293.06842041015625,297.1499938964844,293.1499938964844,0.1129183545708656,-2660.147216796875,304.1417541503906,0.8472530245780945,0.1781170070171356,0.1688866019248962,293.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5509281158447266,0.050000000745058,0.2288085967302322,291.13287353515625,291.1499938964844,270.2368469238281,269.1844177246094,283.2662048339844,293.24285888671875,291.1329650878906,1.0,0.1630827039480209,0.99250328540802,0.99250328540802,1.0,1.0,-0.6328606605529785,0.2747639119625091,0.3580967783927917,0.0949006229639053,0.0,0.0,0.2119476795196533,24.523033142089844,25.0,1.253755807876587,-5025.6533203125,40.79621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1122376695275306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152021124958992,0.1520254164934158,-4.297226496419171e-06,0.0,0.0001139069645432,0.0,0.0,6.049836158752441,0.0,0.0,0.0,0.2781224846839905,4.0,0.0,1.0
842640,292.9831237792969,297.1499938964844,293.1499938964844,0.0026094641070812,-198.3452606201172,294.69732666015625,0.5509281158447266,0.050000000745058,0.0458056293427944,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5509281158447266,0.050000000745058,0.0482355318963527,293.09228515625,297.1499938964844,293.1499938964844,0.0033558732829988,-197.883544921875,295.7142028808594,0.5509281158447266,0.050000000745058,0.0356266014277935,293.06842041015625,297.1499938964844,293.1499938964844,0.1129183545708656,-2660.147216796875,304.1417541503906,0.8472530245780945,0.1781170070171356,0.1688866019248962,293.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5509281158447266,0.050000000745058,0.2288085967302322,291.13287353515625,291.1499938964844,270.2368469238281,269.1844177246094,283.2662048339844,293.24285888671875,291.1329650878906,1.0,0.1630827039480209,0.99250328540802,0.99250328540802,1.0,1.0,-0.6328606605529785,0.2747639119625091,0.3580967783927917,0.0949006229639053,0.0,0.0,0.2119476795196533,24.523033142089844,25.0,1.253755807876587,-5025.6533203125,40.79621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1122376695275306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152021124958992,0.1520254164934158,-4.297226496419171e-06,0.0,0.0001139069645432,0.0,0.0,6.049836158752441,0.0,0.0,0.0,0.2781224846839905,4.0,0.0,1.0
842700,292.9803466796875,297.1499938964844,293.1499938964844,0.0026362808421254,-200.3745880126953,294.73388671875,0.5509904026985168,0.050000000745058,0.0458051934838295,294.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5509904026985168,0.050000000745058,0.048235073685646,293.08905029296875,297.1499938964844,293.1499938964844,0.0033699625637382,-198.6968994140625,295.7330322265625,0.5509904026985168,0.050000000745058,0.0356262624263763,293.0682373046875,297.1499938964844,293.1499938964844,0.1137598752975463,-2676.07470703125,304.1417236328125,0.8489559888839722,0.1791902035474777,0.1698995232582092,293.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5509904026985168,0.050000000745058,0.2288064211606979,291.13299560546875,291.1499938964844,270.2086181640625,269.1643981933594,283.25299072265625,293.2403259277344,291.1330261230469,1.0,0.1631994843482971,0.9926151633262634,0.9926151633262634,1.0,1.0,-0.6340722441673279,0.2752768099308014,0.3587954044342041,0.0951618030667305,0.0,0.0,0.2130670547485351,24.521833419799805,25.0,0.6225360035896301,-5043.060546875,40.92822647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.112646147608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526744216680526,0.1526787281036377,-4.298427938920213e-06,0.0,0.0001143215195043,0.0,0.0,6.078573226928711,0.0,0.0,0.0,0.2782344818115234,4.0,0.0,1.0
842760,292.9775695800781,297.1499938964844,293.1499938964844,0.0026634412351995,-202.4305725097656,294.7707824707031,0.5510526299476624,0.050000000745058,0.0458047576248645,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5510526299476624,0.050000000745058,0.0482346154749393,293.0858154296875,297.1499938964844,293.1499938964844,0.0033845016732811,-199.537109375,295.7523193359375,0.5510526299476624,0.050000000745058,0.0356259234249591,293.0680236816406,297.1499938964844,293.1499938964844,0.1146053895354271,-2692.055419921875,304.1416931152344,0.8506609201431274,0.1802645921707153,0.1709134578704834,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5510526299476624,0.050000000745058,0.2288042604923248,291.1329345703125,291.1499938964844,270.1803894042969,269.14434814453125,283.2397766113281,293.23779296875,291.13287353515625,1.0,0.1633165627717971,0.992723822593689,0.992723822593689,1.0,1.0,-0.635284960269928,0.2757904529571533,0.3594945073127746,0.0954229161143302,0.0,0.0,0.2142104506492614,24.52066802978516,25.0,-0.1130467057228088,-5059.2177734375,41.06072616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,305.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.113052599132061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533438563346862,0.1533481627702713,-4.299649390304694e-06,0.0,0.0001147340153693,0.0,0.0,6.108035564422607,0.0,0.0,0.0,0.2783491015434265,4.0,0.0,1.0
842820,292.9720458984375,297.1499938964844,293.1499938964844,0.0027187943924218,-206.62939453125,294.844970703125,0.5511772632598877,0.050000000745058,0.045803889632225,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511772632598877,0.050000000745058,0.0482337027788162,293.079345703125,297.1499938964844,293.1499938964844,0.0034149198327213,-201.30422973632807,295.7916564941406,0.5511772632598877,0.050000000745058,0.0356252454221248,293.0676574707031,297.1499938964844,293.1499938964844,0.1163177117705345,-2724.36962890625,304.1416015625,0.8540775775909424,0.1824168562889099,0.1729444712400436,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511772632598877,0.050000000745058,0.2287999093532562,291.1314697265625,291.1499938964844,270.12408447265625,269.1043395996094,283.21337890625,293.2326965332031,291.1309509277344,1.0,0.1635515093803405,0.9929410219192504,0.9929410219192504,1.0,1.0,-0.6377142071723938,0.2768200635910034,0.3608941733837127,0.0959451794624328,0.0,0.0,0.2167551964521408,24.518388748168945,25.0,-2.867515802383423,-5090.12353515625,41.3271369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1138507798314094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547954380512237,0.1547997444868087,-4.3022146201110445e-06,0.0,0.0001155440695583,0.0,0.0,6.171909809112549,0.0,0.0,0.0,0.2785970568656921,4.0,0.0,1.0
842880,292.9720458984375,297.1499938964844,293.1499938964844,0.0027187943924218,-206.62939453125,294.844970703125,0.5511772632598877,0.050000000745058,0.045803889632225,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511772632598877,0.050000000745058,0.0482337027788162,293.079345703125,297.1499938964844,293.1499938964844,0.0034149198327213,-201.30422973632807,295.7916564941406,0.5511772632598877,0.050000000745058,0.0356252454221248,293.0676574707031,297.1499938964844,293.1499938964844,0.1163177117705345,-2724.36962890625,304.1416015625,0.8540775775909424,0.1824168562889099,0.1729444712400436,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511772632598877,0.050000000745058,0.2287999093532562,291.1314697265625,291.1499938964844,270.12408447265625,269.1043395996094,283.21337890625,293.2326965332031,291.1309509277344,1.0,0.1635515093803405,0.9929410219192504,0.9929410219192504,1.0,1.0,-0.6377142071723938,0.2768200635910034,0.3608941733837127,0.0959451794624328,0.0,0.0,0.2167551964521408,24.518388748168945,25.0,-2.867515802383423,-5090.12353515625,41.3271369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1138507798314094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547954380512237,0.1547997444868087,-4.3022146201110445e-06,0.0,0.0001155440695583,0.0,0.0,6.171909809112549,0.0,0.0,0.0,0.2785970568656921,4.0,0.0,1.0
842940,292.9665222167969,297.1499938964844,293.1499938964844,0.002775851637125,-210.9652404785156,294.9198608398437,0.5513021945953369,0.050000000745058,0.0458030179142952,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513021945953369,0.050000000745058,0.0482327826321125,293.0728759765625,297.1499938964844,293.1499938964844,0.0034473647829145,-203.19712829589844,295.8321838378906,0.5513021945953369,0.050000000745058,0.0356245711445808,293.0672912597656,297.1499938964844,293.1499938964844,0.1180551871657371,-2757.079833984375,304.1415100097656,0.8575048446655273,0.1845748126506805,0.1749805063009262,293.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513021945953369,0.050000000745058,0.2287955582141876,291.1283569335937,291.1499938964844,270.0679016113281,269.0643615722656,283.1869506835937,293.2275695800781,291.1277770996094,1.0,0.1637875586748123,0.9931582808494568,0.9931582808494568,1.0,1.0,-0.6401495337486267,0.2778531014919281,0.3622964024543762,0.096467800438404,0.0,0.0,0.2198457568883896,24.51614189147949,25.0,-4.159032821655273,-5124.033203125,41.595516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1146264672279357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565709561109542,0.1565752625465393,-4.305247784941457e-06,0.0,0.0001163312917924,0.0,0.0,6.250080108642578,0.0,0.0,0.0,0.278898686170578,4.0,0.0,1.0
843000,292.9665222167969,297.1499938964844,293.1499938964844,0.002775851637125,-210.9652404785156,294.9198608398437,0.5513021945953369,0.050000000745058,0.0458030179142952,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513021945953369,0.050000000745058,0.0482327826321125,293.0728759765625,297.1499938964844,293.1499938964844,0.0034473647829145,-203.19712829589844,295.8321838378906,0.5513021945953369,0.050000000745058,0.0356245711445808,293.0672912597656,297.1499938964844,293.1499938964844,0.1180551871657371,-2757.079833984375,304.1415100097656,0.8575048446655273,0.1845748126506805,0.1749805063009262,293.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5513021945953369,0.050000000745058,0.2287955582141876,291.1283569335937,291.1499938964844,270.0679016113281,269.0643615722656,283.1869506835937,293.2275695800781,291.1277770996094,1.0,0.1637875586748123,0.9931582808494568,0.9931582808494568,1.0,1.0,-0.6401495337486267,0.2778531014919281,0.3622964024543762,0.096467800438404,0.0,0.0,0.2198457568883896,24.51614189147949,25.0,-4.159032821655273,-5124.033203125,41.595516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1146264672279357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565709561109542,0.1565752625465393,-4.305247784941457e-06,0.0,0.0001163312917924,0.0,0.0,6.250080108642578,0.0,0.0,0.0,0.278898686170578,4.0,0.0,1.0
843060,292.9610290527344,297.1499938964844,293.1499938964844,0.002834235318005,-215.3930511474609,294.9969177246094,0.5514278411865234,0.050000000745058,0.045802142471075,294.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5514278411865234,0.050000000745058,0.0482318624854087,293.06640625,297.1499938964844,293.1499938964844,0.0034814702812582,-205.17877197265625,295.8752746582031,0.5514278411865234,0.050000000745058,0.0356238894164562,293.06695556640625,297.1499938964844,293.1499938964844,0.11979790776968,-2789.771484375,304.1414489746094,0.8609434366226196,0.1867389678955078,0.1770222336053848,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5514278411865234,0.050000000745058,0.2287911921739578,291.1257019042969,291.1499938964844,270.0118713378906,269.0244445800781,283.1605224609375,293.2223815917969,291.1253967285156,1.0,0.16402468085289,0.9933687448501588,0.9933687448501588,1.0,1.0,-0.642591655254364,0.2788898348808288,0.3637017905712127,0.0969910100102424,0.0,0.0,0.2232760041952133,24.513891220092773,25.0,-2.955310821533203,-5163.27197265625,41.86592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1153942868113517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586183607578277,0.1586226820945739,-4.308874849812128e-06,0.0,0.000117110532301,0.0,0.0,6.340667724609375,0.0,0.0,0.0,0.2792494297027588,4.0,0.0,1.0
843120,292.9610290527344,297.1499938964844,293.1499938964844,0.002834235318005,-215.3930511474609,294.9969177246094,0.5514278411865234,0.050000000745058,0.045802142471075,294.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5514278411865234,0.050000000745058,0.0482318624854087,293.06640625,297.1499938964844,293.1499938964844,0.0034814702812582,-205.17877197265625,295.8752746582031,0.5514278411865234,0.050000000745058,0.0356238894164562,293.06695556640625,297.1499938964844,293.1499938964844,0.11979790776968,-2789.771484375,304.1414489746094,0.8609434366226196,0.1867389678955078,0.1770222336053848,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5514278411865234,0.050000000745058,0.2287911921739578,291.1257019042969,291.1499938964844,270.0118713378906,269.0244445800781,283.1605224609375,293.2223815917969,291.1253967285156,1.0,0.16402468085289,0.9933687448501588,0.9933687448501588,1.0,1.0,-0.642591655254364,0.2788898348808288,0.3637017905712127,0.0969910100102424,0.0,0.0,0.2232760041952133,24.513891220092773,25.0,-2.955310821533203,-5163.27197265625,41.86592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,305.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1153942868113517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586183607578277,0.1586226820945739,-4.308874849812128e-06,0.0,0.000117110532301,0.0,0.0,6.340667724609375,0.0,0.0,0.0,0.2792494297027588,4.0,0.0,1.0
843180,292.9555969238281,297.1499938964844,293.1499938964844,0.0028941354248672,-219.9053955078125,295.0778503417969,0.5515540242195129,0.050000000745058,0.0458012670278549,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5515540242195129,0.050000000745058,0.0482309386134147,293.0599365234375,297.1499938964844,293.1499938964844,0.0035171560011804,-207.2244567871093,295.9223937988281,0.5515540242195129,0.050000000745058,0.0356232076883316,293.066650390625,297.1499938964844,293.1499938964844,0.1215189546346664,-2821.8955078125,304.14141845703125,0.864392101764679,0.188908964395523,0.1790695637464523,293.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5515540242195129,0.050000000745058,0.2287868112325668,291.1259765625,291.1499938964844,269.9559936523437,268.9845275878906,283.1341247558594,293.2171630859375,291.1264038085937,1.0,0.164262905716896,0.9935792684555054,0.9935792684555054,1.0,1.0,-0.6450403928756714,0.2799301445484161,0.3651102483272552,0.0975150018930435,0.0,0.0,0.2265063524246215,24.511648178100582,25.0,1.3674691915512085,-5207.02294921875,42.13838577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1161856651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606823951005935,0.1606867015361786,-4.312829332775436e-06,0.0,0.0001179136816062,0.0,0.0,6.432712078094482,0.0,0.0,0.0,0.2796089053153991,4.0,0.0,1.0
843240,292.9555969238281,297.1499938964844,293.1499938964844,0.0028941354248672,-219.9053955078125,295.0778503417969,0.5515540242195129,0.050000000745058,0.0458012670278549,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5515540242195129,0.050000000745058,0.0482309386134147,293.0599365234375,297.1499938964844,293.1499938964844,0.0035171560011804,-207.2244567871093,295.9223937988281,0.5515540242195129,0.050000000745058,0.0356232076883316,293.066650390625,297.1499938964844,293.1499938964844,0.1215189546346664,-2821.8955078125,304.14141845703125,0.864392101764679,0.188908964395523,0.1790695637464523,293.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5515540242195129,0.050000000745058,0.2287868112325668,291.1259765625,291.1499938964844,269.9559936523437,268.9845275878906,283.1341247558594,293.2171630859375,291.1264038085937,1.0,0.164262905716896,0.9935792684555054,0.9935792684555054,1.0,1.0,-0.6450403928756714,0.2799301445484161,0.3651102483272552,0.0975150018930435,0.0,0.0,0.2265063524246215,24.511648178100582,25.0,1.3674691915512085,-5207.02294921875,42.13838577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1161856651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606823951005935,0.1606867015361786,-4.312829332775436e-06,0.0,0.0001179136816062,0.0,0.0,6.432712078094482,0.0,0.0,0.0,0.2796089053153991,4.0,0.0,1.0
843300,292.9529113769531,297.1499938964844,293.1499938964844,0.0029241661541163,-222.1572723388672,295.1197204589844,0.5516172051429749,0.050000000745058,0.0458008274435997,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5516172051429749,0.050000000745058,0.0482304766774177,293.0567321777344,297.1499938964844,293.1499938964844,0.0035352881532162,-208.2549743652344,295.947509765625,0.5516172051429749,0.050000000745058,0.0356228649616241,293.06646728515625,297.1499938964844,293.1499938964844,0.1223724633455276,-2837.771728515625,304.14141845703125,0.8661192059516907,0.1899957656860351,0.1800950318574905,293.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5516172051429749,0.050000000745058,0.2287846207618713,291.1272277832031,291.1499938964844,269.9281311035156,268.964599609375,283.1209411621094,293.21453857421875,291.1277160644531,1.0,0.1643824428319931,0.9936845302581788,0.9936845302581788,1.0,1.0,-0.6462669968605042,0.2804515063762665,0.3658154606819153,0.0977772697806358,0.0,0.0,0.2278987318277359,24.510541915893555,25.0,2.511023998260498,-5226.6650390625,42.27536392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.1165954247117042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161597192287445,0.1616015136241912,-4.314712896302808e-06,0.0,0.0001183295316877,0.0,0.0,6.4737958908081055,0.0,0.0,0.0,0.2797713875770569,4.0,0.0,1.0
843360,292.9502258300781,297.1499938964844,293.1499938964844,0.0029546120204031,-224.44000244140625,295.1619873046875,0.5516805052757263,0.050000000745058,0.0458003878593444,294.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5516805052757263,0.050000000745058,0.0482300147414207,293.05352783203125,297.1499938964844,293.1499938964844,0.0035538931842893,-209.31288146972656,295.9730834960937,0.5516805052757263,0.050000000745058,0.0356225259602069,293.0663146972656,297.1499938964844,293.1499938964844,0.1232295781373977,-2853.695068359375,304.14141845703125,0.8678475022315979,0.1910837143659591,0.1811215430498123,293.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5516805052757263,0.050000000745058,0.2287824302911758,291.1283874511719,291.1499938964844,269.9002990722656,268.94464111328125,283.1077880859375,293.2119140625,291.1287841796875,1.0,0.1645022332668304,0.9937855005264282,0.9937855005264282,1.0,1.0,-0.6474947929382324,0.2809735238552093,0.3665212392807007,0.0980396345257759,0.0,0.0,0.2292168885469436,24.50945854187012,25.0,2.695675849914551,-5245.2958984375,42.41283416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,305.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1170111820101738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624466329813003,0.1624509543180465,-4.316460490372265e-06,0.0,0.0001187514717457,0.0,0.0,6.511997222900391,0.0,0.0,0.0,0.2799229323863983,4.0,0.0,1.0
843420,292.9449157714844,297.1499938964844,293.1499938964844,0.0030166453216224,-229.0928497314453,295.2471923828125,0.5518072247505188,0.050000000745058,0.0457995124161243,294.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5518072247505188,0.050000000745058,0.0482290908694267,293.0471496582031,297.1499938964844,293.1499938964844,0.0035925002302974,-211.5121307373047,296.0253295898437,0.5518072247505188,0.050000000745058,0.035621840506792,293.0660400390625,297.1499938964844,293.1499938964844,0.1249588057398796,-2885.765869140625,304.14141845703125,0.8713071346282959,0.1932630538940429,0.1831776946783065,293.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5518072247505188,0.050000000745058,0.2287780493497848,291.1298522949219,291.1499938964844,269.84478759765625,268.9048156738281,283.0814819335937,293.2066955566406,291.13006591796875,1.0,0.1647426038980484,0.9939874410629272,0.9939874410629272,1.0,1.0,-0.6499541997909546,0.2820196449756622,0.3679345250129699,0.0985649153590202,0.0,0.0,0.2317842990159988,24.50733184814453,25.0,1.92256772518158,-5281.65478515625,42.68922805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.1178523153066635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640825271606445,0.1640868484973907,-4.319723757362226e-06,0.0,0.0001196051161969,0.0,0.0,6.585565090179443,0.0,0.0,0.0,0.2802135050296783,4.0,0.0,1.0
