time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.9449157714844,297.1499938964844,293.1499938964844,0.0030166453216224,-229.0928497314453,295.2471923828125,0.5518072247505188,0.050000000745058,0.0457995124161243,294.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5518072247505188,0.050000000745058,0.0482290908694267,293.0471496582031,297.1499938964844,293.1499938964844,0.0035925002302974,-211.5121307373047,296.0253295898437,0.5518072247505188,0.050000000745058,0.035621840506792,293.0660400390625,297.1499938964844,293.1499938964844,0.1249588057398796,-2885.765869140625,304.14141845703125,0.8713071346282959,0.1932630538940429,0.1831776946783065,293.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5518072247505188,0.050000000745058,0.2287780493497848,291.1298522949219,291.1499938964844,269.84478759765625,268.9048156738281,283.0814819335937,293.2066955566406,291.13006591796875,1.0,0.1647426038980484,0.9939874410629272,0.9939874410629272,1.0,1.0,-0.6499541997909546,0.2820196449756622,0.3679345250129699,0.0985649153590202,0.0,0.0,0.2317842990159988,24.50733184814453,25.0,1.92256772518158,-5281.65478515625,42.68922805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,305.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.037109375,18000.0,0.0,0.0,0.1178523153066635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640825271606445,0.1640868484973907,-4.319723757362226e-06,0.0,0.0001196051161969,0.0,0.0,6.585565090179443,0.0,0.0,0.0,0.2802135050296783,4.0,0.0,1.0
843540,292.93963623046875,297.1499938964844,293.1499938964844,0.0030801002867519,-233.85107421875,295.33355712890625,0.5519344210624695,0.050000000745058,0.0457986295223236,294.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5519344210624695,0.050000000745058,0.0482281632721424,293.040771484375,297.1499938964844,293.1499938964844,0.003632879583165,-213.8143005371093,296.07916259765625,0.5519344210624695,0.050000000745058,0.0356211587786674,293.0657653808594,297.1499938964844,293.1499938964844,0.126705065369606,-2918.072021484375,304.141357421875,0.8747701048851013,0.1954475343227386,0.1852384209632873,293.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5519344210624695,0.050000000745058,0.2287736386060714,291.1305236816406,291.1499938964844,269.7895202636719,268.864990234375,283.0552673339844,293.2014465332031,291.130615234375,1.0,0.1649839729070663,0.9941893815994264,0.9941893815994264,1.0,1.0,-0.6524189710617065,0.2830686867237091,0.3693503141403198,0.0990911275148391,0.0,0.0,0.2343274354934692,24.505226135253903,25.0,0.946058988571167,-5317.9326171875,42.967586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1187005713582038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657054126262664,0.1657097488641739,-4.322892891650554e-06,0.0,0.0001204659856739,0.0,0.0,6.658640384674072,0.0,0.0,0.0,0.2805010676383972,4.0,0.0,1.0
843600,292.93963623046875,297.1499938964844,293.1499938964844,0.0030801002867519,-233.85107421875,295.33355712890625,0.5519344210624695,0.050000000745058,0.0457986295223236,294.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5519344210624695,0.050000000745058,0.0482281632721424,293.040771484375,297.1499938964844,293.1499938964844,0.003632879583165,-213.8143005371093,296.07916259765625,0.5519344210624695,0.050000000745058,0.0356211587786674,293.0657653808594,297.1499938964844,293.1499938964844,0.126705065369606,-2918.072021484375,304.141357421875,0.8747701048851013,0.1954475343227386,0.1852384209632873,293.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5519344210624695,0.050000000745058,0.2287736386060714,291.1305236816406,291.1499938964844,269.7895202636719,268.864990234375,283.0552673339844,293.2014465332031,291.130615234375,1.0,0.1649839729070663,0.9941893815994264,0.9941893815994264,1.0,1.0,-0.6524189710617065,0.2830686867237091,0.3693503141403198,0.0990911275148391,0.0,0.0,0.2343274354934692,24.505226135253903,25.0,0.946058988571167,-5317.9326171875,42.967586517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1187005713582038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657054126262664,0.1657097488641739,-4.322892891650554e-06,0.0,0.0001204659856739,0.0,0.0,6.658640384674072,0.0,0.0,0.0,0.2805010676383972,4.0,0.0,1.0
843660,292.9344177246094,297.1499938964844,293.1499938964844,0.0031449999660253,-238.71275329589844,295.4212341308594,0.5520623326301575,0.050000000745058,0.0457977466285228,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5520623326301575,0.050000000745058,0.0482272319495677,293.0344543457031,297.1499938964844,293.1499938964844,0.0036750317085534,-216.21627807617188,296.13482666015625,0.5520623326301575,0.050000000745058,0.0356204695999622,293.06549072265625,297.1499938964844,293.1499938964844,0.1284659802913665,-2950.560791015625,304.14129638671875,0.8782358169555664,0.1976378262042999,0.1873043924570083,293.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5520623326301575,0.050000000745058,0.2287692278623581,291.1307067871094,291.1499938964844,269.73443603515625,268.8251647949219,283.0290832519531,293.1961364746094,291.1307067871094,1.0,0.1652263700962066,0.9943840503692628,0.9943840503692628,1.0,1.0,-0.6548900604248047,0.2841208577156067,0.3707692325115204,0.0996184796094894,0.0,0.0,0.2368844151496887,24.503108978271484,25.0,0.2448325306177139,-5354.60546875,43.24798202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.1195530965924263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673467308282852,0.1673510521650314,-4.326082944317022e-06,0.0,0.0001213311988976,0.0,0.0,6.732716083526611,0.0,0.0,0.0,0.2807923555374145,4.0,0.0,1.0
843720,292.9344177246094,297.1499938964844,293.1499938964844,0.0031449999660253,-238.71275329589844,295.4212341308594,0.5520623326301575,0.050000000745058,0.0457977466285228,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5520623326301575,0.050000000745058,0.0482272319495677,293.0344543457031,297.1499938964844,293.1499938964844,0.0036750317085534,-216.21627807617188,296.13482666015625,0.5520623326301575,0.050000000745058,0.0356204695999622,293.06549072265625,297.1499938964844,293.1499938964844,0.1284659802913665,-2950.560791015625,304.14129638671875,0.8782358169555664,0.1976378262042999,0.1873043924570083,293.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5520623326301575,0.050000000745058,0.2287692278623581,291.1307067871094,291.1499938964844,269.73443603515625,268.8251647949219,283.0290832519531,293.1961364746094,291.1307067871094,1.0,0.1652263700962066,0.9943840503692628,0.9943840503692628,1.0,1.0,-0.6548900604248047,0.2841208577156067,0.3707692325115204,0.0996184796094894,0.0,0.0,0.2368844151496887,24.503108978271484,25.0,0.2448325306177139,-5354.60546875,43.24798202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.1195530965924263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673467308282852,0.1673510521650314,-4.326082944317022e-06,0.0,0.0001213311988976,0.0,0.0,6.732716083526611,0.0,0.0,0.0,0.2807923555374145,4.0,0.0,1.0
843780,292.9292297363281,297.1499938964844,293.1499938964844,0.0032113483175635,-243.67477416992188,295.510498046875,0.5521911382675171,0.050000000745058,0.0457968562841415,294.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5521911382675171,0.050000000745058,0.0482262969017028,293.02813720703125,297.1499938964844,293.1499938964844,0.0037189470604062,-218.7147674560547,296.1924743652344,0.5521911382675171,0.050000000745058,0.0356197766959667,293.0652160644531,297.1499938964844,293.1499938964844,0.1302393674850464,-2983.1865234375,304.1412353515625,0.8817031383514404,0.1998344659805297,0.1893761157989502,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5521911382675171,0.050000000745058,0.2287647873163223,291.1306457519531,291.1499938964844,269.6795959472656,268.785400390625,283.0029602050781,293.1908264160156,291.1306457519531,1.0,0.1654698252677917,0.9945787191390992,0.9945787191390992,1.0,1.0,-0.6573680639266968,0.2851764559745788,0.3721915781497955,0.1001473292708396,0.0,0.0,0.2394670993089676,24.500959396362305,25.0,-0.0802889317274093,-5391.845703125,43.53047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,305.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1204090937972068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690197885036468,0.169024109840393,-4.329343028075527e-06,0.0,0.0001221999264089,0.0,0.0,6.8084397315979,0.0,0.0,0.0,0.2810901999473572,4.0,0.0,1.0
843840,292.9292297363281,297.1499938964844,293.1499938964844,0.0032113483175635,-243.67477416992188,295.510498046875,0.5521911382675171,0.050000000745058,0.0457968562841415,294.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5521911382675171,0.050000000745058,0.0482262969017028,293.02813720703125,297.1499938964844,293.1499938964844,0.0037189470604062,-218.7147674560547,296.1924743652344,0.5521911382675171,0.050000000745058,0.0356197766959667,293.0652160644531,297.1499938964844,293.1499938964844,0.1302393674850464,-2983.1865234375,304.1412353515625,0.8817031383514404,0.1998344659805297,0.1893761157989502,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5521911382675171,0.050000000745058,0.2287647873163223,291.1306457519531,291.1499938964844,269.6795959472656,268.785400390625,283.0029602050781,293.1908264160156,291.1306457519531,1.0,0.1654698252677917,0.9945787191390992,0.9945787191390992,1.0,1.0,-0.6573680639266968,0.2851764559745788,0.3721915781497955,0.1001473292708396,0.0,0.0,0.2394670993089676,24.500959396362305,25.0,-0.0802889317274093,-5391.845703125,43.53047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,305.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1204090937972068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690197885036468,0.169024109840393,-4.329343028075527e-06,0.0,0.0001221999264089,0.0,0.0,6.8084397315979,0.0,0.0,0.0,0.2810901999473572,4.0,0.0,1.0
843900,292.9266357421875,297.1499938964844,293.1499938964844,0.0032450561411678,-246.191635131836,295.55572509765625,0.5522559285163879,0.050000000745058,0.045796412974596,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522559285163879,0.050000000745058,0.0482258275151252,293.0249938964844,297.1499938964844,293.1499938964844,0.0037415598053485,-219.99905395507807,296.2220764160156,0.5522559285163879,0.050000000745058,0.0356194302439689,293.0650634765625,297.1499938964844,293.1499938964844,0.1311301738023758,-2999.53857421875,304.1412048339844,0.8834370374679565,0.2009352892637252,0.1904143095016479,293.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522559285163879,0.050000000745058,0.2287625521421432,291.130615234375,291.1499938964844,269.6522827148437,268.7655029296875,282.98992919921875,293.1881408691406,291.1305847167969,1.0,0.1655919551849365,0.9946760535240172,0.9946760535240172,1.0,1.0,-0.6586098074913025,0.2857055962085724,0.3729042112827301,0.1004124134778976,0.0,0.0,0.2407648861408233,24.499868392944336,25.0,-0.1222865879535675,-5410.65966796875,43.67253494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.748046875,18000.0,0.0,0.0,0.1208384707570076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698676496744156,0.1698719710111618,-4.331004220148316e-06,0.0,0.0001226356835104,0.0,0.0,6.846907138824463,0.0,0.0,0.0,0.281241625547409,4.0,0.0,1.0
843960,292.924072265625,297.1499938964844,293.1499938964844,0.0032790934201329,-248.72998046875,295.6014099121094,0.5523209571838379,0.050000000745058,0.0457959622144699,294.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523209571838379,0.050000000745058,0.0482253544032573,293.0218505859375,297.1499938964844,293.1499938964844,0.0037645862903445,-221.30506896972656,296.252197265625,0.5523209571838379,0.050000000745058,0.0356190837919712,293.06494140625,297.1499938964844,293.1499938964844,0.132023423910141,-3015.91162109375,304.1412048339844,0.8851706981658936,0.2020378112792968,0.1914540231227874,293.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5523209571838379,0.050000000745058,0.2287603169679641,291.1305847167969,291.1499938964844,269.6250305175781,268.7456359863281,282.9768981933594,293.1854553222656,291.1305847167969,1.0,0.1657143384218216,0.9947699904441832,0.9947699904441832,1.0,1.0,-0.6598533987998962,0.2862355709075928,0.3736177980899811,0.1006779000163078,0.0,0.0,0.2420637160539627,24.498767852783203,25.0,-0.1131554245948791,-5429.568359375,43.81513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1212687864899635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707211434841156,0.170725479722023,-4.33268405686249e-06,0.0,0.0001230724010383,0.0,0.0,6.885695934295654,0.0,0.0,0.0,0.2813944220542907,4.0,0.0,1.0
844020,292.91900634765625,297.1499938964844,293.1499938964844,0.0033481961581856,-253.8729705810547,295.6939697265625,0.5524517893791199,0.050000000745058,0.0457950644195079,294.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5524517893791199,0.050000000745058,0.0482244081795215,293.0155944824219,297.1499938964844,293.1499938964844,0.0038119044620543,-223.98294067382807,296.3140869140625,0.5524517893791199,0.050000000745058,0.035618383437395,293.0646667480469,297.1499938964844,293.1499938964844,0.1338172703981399,-3048.717529296875,304.1411437988281,0.8886367082595825,0.2042479962110519,0.1935382187366485,293.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5524517893791199,0.050000000745058,0.2287558168172836,291.13055419921875,291.1499938964844,269.5707092285156,268.70587158203125,282.9509582519531,293.1800537109375,291.1305847167969,1.0,0.1659599542617797,0.9949578046798706,0.9949578046798706,1.0,1.0,-0.6623461842536926,0.2872982323169708,0.3750479817390442,0.1012103557586669,0.0,0.0,0.2446564584970474,24.49653053283692,25.0,-0.0162627957761287,-5467.58154296875,44.10197830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1221323013305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724395900964737,0.1724439263343811,-4.336090569267981e-06,0.0,0.0001239487610291,0.0,0.0,6.96399450302124,0.0,0.0,0.0,0.281703233718872,4.0,0.0,1.0
844080,292.91900634765625,297.1499938964844,293.1499938964844,0.0033481961581856,-253.8729705810547,295.6939697265625,0.5524517893791199,0.050000000745058,0.0457950644195079,294.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5524517893791199,0.050000000745058,0.0482244081795215,293.0155944824219,297.1499938964844,293.1499938964844,0.0038119044620543,-223.98294067382807,296.3140869140625,0.5524517893791199,0.050000000745058,0.035618383437395,293.0646667480469,297.1499938964844,293.1499938964844,0.1338172703981399,-3048.717529296875,304.1411437988281,0.8886367082595825,0.2042479962110519,0.1935382187366485,293.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5524517893791199,0.050000000745058,0.2287558168172836,291.13055419921875,291.1499938964844,269.5707092285156,268.70587158203125,282.9509582519531,293.1800537109375,291.1305847167969,1.0,0.1659599542617797,0.9949578046798706,0.9949578046798706,1.0,1.0,-0.6623461842536926,0.2872982323169708,0.3750479817390442,0.1012103557586669,0.0,0.0,0.2446564584970474,24.49653053283692,25.0,-0.0162627957761287,-5467.58154296875,44.10197830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1221323013305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724395900964737,0.1724439263343811,-4.336090569267981e-06,0.0,0.0001239487610291,0.0,0.0,6.96399450302124,0.0,0.0,0.0,0.281703233718872,4.0,0.0,1.0
844140,292.9139709472656,297.1499938964844,293.1499938964844,0.003418659325689,-259.1022033691406,295.7882080078125,0.552583634853363,0.050000000745058,0.0457941554486751,294.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552583634853363,0.050000000745058,0.0482234507799148,293.0093994140625,297.1499938964844,293.1499938964844,0.0038608955219388,-226.7469940185547,296.3780212402344,0.552583634853363,0.050000000745058,0.0356176793575286,293.0643920898437,297.1499938964844,293.1499938964844,0.1356209218502044,-3081.60546875,304.1410827636719,0.8920990228652954,0.2064650952816009,0.1956288069486618,293.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552583634853363,0.050000000745058,0.2287513017654419,291.1306457519531,291.1499938964844,269.51666259765625,268.6661376953125,282.9250793457031,293.1746520996094,291.13067626953125,1.0,0.1662066727876663,0.995145618915558,0.995145618915558,1.0,1.0,-0.664846658706665,0.2883644104003906,0.376482218503952,0.1017449498176574,0.0,0.0,0.2472338825464248,24.49424934387207,25.0,0.0949549674987793,-5505.74658203125,44.39104461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.1229993551969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741663664579391,0.1741707026958465,-4.339545284892665e-06,0.0,0.0001248287007911,0.0,0.0,7.042944431304932,0.0,0.0,0.0,0.2820150852203369,4.0,0.0,1.0
844200,292.9139709472656,297.1499938964844,293.1499938964844,0.003418659325689,-259.1022033691406,295.7882080078125,0.552583634853363,0.050000000745058,0.0457941554486751,294.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552583634853363,0.050000000745058,0.0482234507799148,293.0093994140625,297.1499938964844,293.1499938964844,0.0038608955219388,-226.7469940185547,296.3780212402344,0.552583634853363,0.050000000745058,0.0356176793575286,293.0643920898437,297.1499938964844,293.1499938964844,0.1356209218502044,-3081.60546875,304.1410827636719,0.8920990228652954,0.2064650952816009,0.1956288069486618,293.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.552583634853363,0.050000000745058,0.2287513017654419,291.1306457519531,291.1499938964844,269.51666259765625,268.6661376953125,282.9250793457031,293.1746520996094,291.13067626953125,1.0,0.1662066727876663,0.995145618915558,0.995145618915558,1.0,1.0,-0.664846658706665,0.2883644104003906,0.376482218503952,0.1017449498176574,0.0,0.0,0.2472338825464248,24.49424934387207,25.0,0.0949549674987793,-5505.74658203125,44.39104461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.1229993551969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741663664579391,0.1741707026958465,-4.339545284892665e-06,0.0,0.0001248287007911,0.0,0.0,7.042944431304932,0.0,0.0,0.0,0.2820150852203369,4.0,0.0,1.0
844260,292.90899658203125,297.1499938964844,293.1499938964844,0.0034905420616269,-264.4203186035156,295.8841247558594,0.5527165532112122,0.050000000745058,0.0457932464778423,294.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527165532112122,0.050000000745058,0.0482224933803081,293.00323486328125,297.1499938964844,293.1499938964844,0.003911639098078,-229.6008758544922,296.44415283203125,0.5527165532112122,0.050000000745058,0.0356169678270816,293.0641174316406,297.1499938964844,293.1499938964844,0.137435108423233,-3114.5888671875,304.1410217285156,0.8955563306808472,0.2086896151304245,0.1977262496948242,293.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527165532112122,0.050000000745058,0.2287467420101165,291.1307678222656,291.1499938964844,269.4629211425781,268.6264343261719,282.8992919921875,293.1691589355469,291.1307983398437,1.0,0.1664545685052871,0.9953257441520692,0.9953257441520692,1.0,1.0,-0.6673552393913269,0.2894342541694641,0.3779210150241852,0.1022818610072135,0.0,0.0,0.2497905045747757,24.491931915283203,25.0,0.1622195988893509,-5543.98779296875,44.68242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4609375,18000.0,0.0,0.0,0.1238694265484809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758963614702224,0.1759006977081298,-4.343034561316017e-06,0.0,0.000125711725559,0.0,0.0,7.122313022613525,0.0,0.0,0.0,0.2823290228843689,4.0,0.0,1.0
844320,292.90899658203125,297.1499938964844,293.1499938964844,0.0034905420616269,-264.4203186035156,295.8841247558594,0.5527165532112122,0.050000000745058,0.0457932464778423,294.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527165532112122,0.050000000745058,0.0482224933803081,293.00323486328125,297.1499938964844,293.1499938964844,0.003911639098078,-229.6008758544922,296.44415283203125,0.5527165532112122,0.050000000745058,0.0356169678270816,293.0641174316406,297.1499938964844,293.1499938964844,0.137435108423233,-3114.5888671875,304.1410217285156,0.8955563306808472,0.2086896151304245,0.1977262496948242,293.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527165532112122,0.050000000745058,0.2287467420101165,291.1307678222656,291.1499938964844,269.4629211425781,268.6264343261719,282.8992919921875,293.1691589355469,291.1307983398437,1.0,0.1664545685052871,0.9953257441520692,0.9953257441520692,1.0,1.0,-0.6673552393913269,0.2894342541694641,0.3779210150241852,0.1022818610072135,0.0,0.0,0.2497905045747757,24.491931915283203,25.0,0.1622195988893509,-5543.98779296875,44.68242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4609375,18000.0,0.0,0.0,0.1238694265484809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758963614702224,0.1759006977081298,-4.343034561316017e-06,0.0,0.000125711725559,0.0,0.0,7.122313022613525,0.0,0.0,0.0,0.2823290228843689,4.0,0.0,1.0
844380,292.9040832519531,297.1499938964844,293.1499938964844,0.0035637728869915,-269.82037353515625,295.98150634765625,0.5528505444526672,0.050000000745058,0.0457923263311386,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5528505444526672,0.050000000745058,0.0482215248048305,292.9971008300781,297.1499938964844,293.1499938964844,0.0039640250615775,-232.5375213623047,296.5121765136719,0.5528505444526672,0.050000000745058,0.0356162525713443,293.0638427734375,297.1499938964844,293.1499938964844,0.1392598897218704,-3147.66943359375,304.1409912109375,0.8990059494972229,0.2109211385250091,0.1998301595449447,293.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5528505444526672,0.050000000745058,0.2287421524524688,291.1308898925781,291.1499938964844,269.4095153808594,268.58673095703125,282.8736267089844,293.1636657714844,291.13092041015625,1.0,0.1667035669088363,0.9955058693885804,0.9955058693885804,1.0,1.0,-0.6698715686798096,0.2905074954032898,0.3793640732765198,0.1028212532401084,0.0,0.0,0.2523283958435058,24.48956871032715,25.0,0.1877080649137497,-5582.30517578125,44.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1247415021061897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776299625635147,0.1776343137025833,-4.3465533963171765e-06,0.0,0.0001265967730432,0.0,0.0,7.202110290527344,0.0,0.0,0.0,0.2826449871063232,4.0,0.0,1.0
844440,292.9040832519531,297.1499938964844,293.1499938964844,0.0035637728869915,-269.82037353515625,295.98150634765625,0.5528505444526672,0.050000000745058,0.0457923263311386,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5528505444526672,0.050000000745058,0.0482215248048305,292.9971008300781,297.1499938964844,293.1499938964844,0.0039640250615775,-232.5375213623047,296.5121765136719,0.5528505444526672,0.050000000745058,0.0356162525713443,293.0638427734375,297.1499938964844,293.1499938964844,0.1392598897218704,-3147.66943359375,304.1409912109375,0.8990059494972229,0.2109211385250091,0.1998301595449447,293.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5528505444526672,0.050000000745058,0.2287421524524688,291.1308898925781,291.1499938964844,269.4095153808594,268.58673095703125,282.8736267089844,293.1636657714844,291.13092041015625,1.0,0.1667035669088363,0.9955058693885804,0.9955058693885804,1.0,1.0,-0.6698715686798096,0.2905074954032898,0.3793640732765198,0.1028212532401084,0.0,0.0,0.2523283958435058,24.48956871032715,25.0,0.1877080649137497,-5582.30517578125,44.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1247415021061897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776299625635147,0.1776343137025833,-4.3465533963171765e-06,0.0,0.0001265967730432,0.0,0.0,7.202110290527344,0.0,0.0,0.0,0.2826449871063232,4.0,0.0,1.0
844500,292.90167236328125,297.1499938964844,293.1499938964844,0.0036009119357913,-272.55181884765625,296.0307922363281,0.552918016910553,0.050000000745058,0.0457918643951416,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552918016910553,0.050000000745058,0.0482210405170917,292.9940795898437,297.1499938964844,293.1499938964844,0.0039908573962748,-234.03781127929688,296.54693603515625,0.552918016910553,0.050000000745058,0.0356158949434757,293.0636901855469,297.1499938964844,293.1499938964844,0.1401764750480651,-3164.25,304.1409606933594,0.9007275700569152,0.2120397090911865,0.2008847147226333,293.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.552918016910553,0.050000000745058,0.2287398427724838,291.1309509277344,291.1499938964844,269.3829040527344,268.56689453125,282.86083984375,293.1609191894531,291.1310119628906,1.0,0.1668285131454467,0.995595932006836,0.995595932006836,1.0,1.0,-0.6711328625679016,0.2910454869270324,0.3800873458385467,0.1030919849872589,0.0,0.0,0.25359046459198,24.488370895385746,25.0,0.1885540634393692,-5601.4921875,45.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,305.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3828125,18000.0,0.0,0.0,0.1251781284809112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784981340169906,0.178502470254898,-4.34832509199623e-06,0.0,0.0001270398788619,0.0,0.0,7.242173671722412,0.0,0.0,0.0,0.2828037738800049,4.0,0.0,1.0
844560,292.8992614746094,297.1499938964844,293.1499938964844,0.0036384020932018,-275.303955078125,296.0804443359375,0.5529857277870178,0.050000000745058,0.0457914024591445,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5529857277870178,0.050000000745058,0.0482205525040626,292.9910583496094,297.1499938964844,293.1499938964844,0.004018117673695,-235.55935668945312,296.58221435546875,0.5529857277870178,0.050000000745058,0.0356155335903167,293.0635681152344,297.1499938964844,293.1499938964844,0.1410958766937255,-3180.858154296875,304.14093017578125,0.9024466276168824,0.2131601870059967,0.2019409984350204,293.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5529857277870178,0.050000000745058,0.2287375330924987,291.13104248046875,291.1499938964844,269.3564147949219,268.54705810546875,282.8480834960937,293.1581420898437,291.1310729980469,1.0,0.166953757405281,0.9956820011138916,0.9956820011138916,1.0,1.0,-0.672396183013916,0.2915843427181244,0.3808118104934692,0.103363387286663,0.0,0.0,0.254848450422287,24.48716354370117,25.0,0.1835462003946304,-5620.69970703125,45.27207565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,305.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.357421875,18000.0,0.0,0.0,0.1256150305271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793674230575561,0.1793717741966247,-4.350104518380249e-06,0.0,0.0001274832902709,0.0,0.0,7.282355785369873,0.0,0.0,0.0,0.2829630970954895,4.0,0.0,1.0
844620,292.8945007324219,297.1499938964844,293.1499938964844,0.003714429680258,-280.8688659667969,296.1808166503906,0.5531219244003296,0.050000000745058,0.0457904711365699,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5531219244003296,0.050000000745058,0.0482195727527141,292.98504638671875,297.1499938964844,293.1499938964844,0.0040739066898822,-238.66461181640625,296.6541748046875,0.5531219244003296,0.050000000745058,0.0356148108839988,293.06329345703125,297.1499938964844,293.1499938964844,0.1429432928562164,-3214.1591796875,304.140869140625,0.905939757823944,0.2154068350791931,0.2040588706731796,293.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5531219244003296,0.050000000745058,0.2287328839302063,291.1311340332031,291.1499938964844,269.3036499023437,268.50738525390625,282.8226623535156,293.1525573730469,291.13116455078125,1.0,0.16720512509346,0.9958542585372924,0.9958542585372924,1.0,1.0,-0.6749290823936462,0.2926647067070007,0.3822644054889679,0.1039084494113922,0.0,0.0,0.2573534846305847,24.4847354888916,25.0,0.1653817594051361,-5659.18701171875,45.57048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1264894604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811103522777557,0.1811147183179855,-4.353689291747287e-06,0.0,0.0001283707242691,0.0,0.0,7.363124847412109,0.0,0.0,0.0,0.2832836210727691,4.0,0.0,1.0
844680,292.8945007324219,297.1499938964844,293.1499938964844,0.003714429680258,-280.8688659667969,296.1808166503906,0.5531219244003296,0.050000000745058,0.0457904711365699,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5531219244003296,0.050000000745058,0.0482195727527141,292.98504638671875,297.1499938964844,293.1499938964844,0.0040739066898822,-238.66461181640625,296.6541748046875,0.5531219244003296,0.050000000745058,0.0356148108839988,293.06329345703125,297.1499938964844,293.1499938964844,0.1429432928562164,-3214.1591796875,304.140869140625,0.905939757823944,0.2154068350791931,0.2040588706731796,293.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5531219244003296,0.050000000745058,0.2287328839302063,291.1311340332031,291.1499938964844,269.3036499023437,268.50738525390625,282.8226623535156,293.1525573730469,291.13116455078125,1.0,0.16720512509346,0.9958542585372924,0.9958542585372924,1.0,1.0,-0.6749290823936462,0.2926647067070007,0.3822644054889679,0.1039084494113922,0.0,0.0,0.2573534846305847,24.4847354888916,25.0,0.1653817594051361,-5659.18701171875,45.57048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.1264894604682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811103522777557,0.1811147183179855,-4.353689291747287e-06,0.0,0.0001283707242691,0.0,0.0,7.363124847412109,0.0,0.0,0.0,0.2832836210727691,4.0,0.0,1.0
844740,292.8898010253906,297.1499938964844,293.1499938964844,0.0037918502930551,-286.5121459960937,296.2826232910156,0.5532591938972473,0.050000000745058,0.045789536088705,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5532591938972473,0.050000000745058,0.048218585550785,292.9790954589844,297.1499938964844,293.1499938964844,0.0041313776746392,-241.8510131835937,296.7279968261719,0.5532591938972473,0.050000000745058,0.0356140844523906,293.06298828125,297.1499938964844,293.1499938964844,0.1448022127151489,-3247.573486328125,304.14080810546875,0.909555733203888,0.2176611870527267,0.2061838507652282,293.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5532591938972473,0.050000000745058,0.2287282049655914,291.1312561035156,291.1499938964844,269.251220703125,268.4677124023437,282.7973937988281,293.14697265625,291.1312866210937,1.0,0.1674576699733734,0.9960264563560486,0.9960264563560486,1.0,1.0,-0.6774705648422241,0.2937486171722412,0.3837219178676605,0.104456715285778,0.0,0.0,0.2598454356193542,24.48229217529297,25.0,0.1465456038713455,-5697.77685546875,45.8713493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,305.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1273645162582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828601956367492,0.1828645467758178,-4.357311354397098e-06,0.0,0.0001292587839998,0.0,0.0,7.444489479064941,0.0,0.0,0.0,0.2836068272590637,4.0,0.0,1.0
844800,292.8898010253906,297.1499938964844,293.1499938964844,0.0037918502930551,-286.5121459960937,296.2826232910156,0.5532591938972473,0.050000000745058,0.045789536088705,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5532591938972473,0.050000000745058,0.048218585550785,292.9790954589844,297.1499938964844,293.1499938964844,0.0041313776746392,-241.8510131835937,296.7279968261719,0.5532591938972473,0.050000000745058,0.0356140844523906,293.06298828125,297.1499938964844,293.1499938964844,0.1448022127151489,-3247.573486328125,304.14080810546875,0.909555733203888,0.2176611870527267,0.2061838507652282,293.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5532591938972473,0.050000000745058,0.2287282049655914,291.1312561035156,291.1499938964844,269.251220703125,268.4677124023437,282.7973937988281,293.14697265625,291.1312866210937,1.0,0.1674576699733734,0.9960264563560486,0.9960264563560486,1.0,1.0,-0.6774705648422241,0.2937486171722412,0.3837219178676605,0.104456715285778,0.0,0.0,0.2598454356193542,24.48229217529297,25.0,0.1465456038713455,-5697.77685546875,45.8713493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,305.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.1273645162582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828601956367492,0.1828645467758178,-4.357311354397098e-06,0.0,0.0001292587839998,0.0,0.0,7.444489479064941,0.0,0.0,0.0,0.2836068272590637,4.0,0.0,1.0
844860,292.8851928710937,297.1499938964844,293.1499938964844,0.003870683023706,-292.2325439453125,296.38580322265625,0.553397536277771,0.050000000745058,0.0457885935902595,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553397536277771,0.050000000745058,0.0482175946235656,292.9732360839844,297.1499938964844,293.1499938964844,0.0041905455291271,-245.117904663086,296.8037109375,0.553397536277771,0.050000000745058,0.0356133505702018,293.0627136230469,297.1499938964844,293.1499938964844,0.1466728448867797,-3281.104248046875,304.1407470703125,0.9132652878761292,0.2199234664440155,0.2083161473274231,293.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553397536277771,0.050000000745058,0.2287234961986541,291.13134765625,291.1499938964844,269.1991882324219,268.4280700683594,282.7722473144531,293.1413269042969,291.1313781738281,1.0,0.1677114218473434,0.9961912631988524,0.9961912631988524,1.0,1.0,-0.6800207495689392,0.2948360741138458,0.385184645652771,0.1050083190202713,0.0,0.0,0.2623254656791687,24.479829788208008,25.0,0.1310053765773773,-5736.46826171875,46.174713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1282400786876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184617668390274,0.1846220344305038,-4.360973889561137e-06,0.0,0.0001301473821513,0.0,0.0,7.526491165161133,0.0,0.0,0.0,0.2839328944683075,4.0,0.0,1.0
844920,292.8851928710937,297.1499938964844,293.1499938964844,0.003870683023706,-292.2325439453125,296.38580322265625,0.553397536277771,0.050000000745058,0.0457885935902595,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553397536277771,0.050000000745058,0.0482175946235656,292.9732360839844,297.1499938964844,293.1499938964844,0.0041905455291271,-245.117904663086,296.8037109375,0.553397536277771,0.050000000745058,0.0356133505702018,293.0627136230469,297.1499938964844,293.1499938964844,0.1466728448867797,-3281.104248046875,304.1407470703125,0.9132652878761292,0.2199234664440155,0.2083161473274231,293.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.553397536277771,0.050000000745058,0.2287234961986541,291.13134765625,291.1499938964844,269.1991882324219,268.4280700683594,282.7722473144531,293.1413269042969,291.1313781738281,1.0,0.1677114218473434,0.9961912631988524,0.9961912631988524,1.0,1.0,-0.6800207495689392,0.2948360741138458,0.385184645652771,0.1050083190202713,0.0,0.0,0.2623254656791687,24.479829788208008,25.0,0.1310053765773773,-5736.46826171875,46.174713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,305.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1282400786876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184617668390274,0.1846220344305038,-4.360973889561137e-06,0.0,0.0001301473821513,0.0,0.0,7.526491165161133,0.0,0.0,0.0,0.2839328944683075,4.0,0.0,1.0
844980,292.88067626953125,297.1499938964844,293.1499938964844,0.003950938116759,-298.0279235839844,296.4903564453125,0.5535370111465454,0.050000000745058,0.0457876436412334,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5535370111465454,0.050000000745058,0.0482165925204753,292.9674377441406,297.1499938964844,293.1499938964844,0.0042514153756201,-248.46389770507807,296.8812255859375,0.5535370111465454,0.050000000745058,0.0356126129627227,293.0624084472656,297.1499938964844,293.1499938964844,0.1485552787780761,-3314.7529296875,304.1407165527344,0.9170419573783876,0.2221938222646713,0.2104559242725372,293.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5535370111465454,0.050000000745058,0.2287187576293945,291.1314392089844,291.1499938964844,269.1475524902344,268.388427734375,282.7472839355469,293.1356506347656,291.1314697265625,1.0,0.1679663658142089,0.9963560700416564,0.9963560700416564,1.0,1.0,-0.6825798153877258,0.2959271073341369,0.3866526782512665,0.1055635660886764,0.0,0.0,0.2647944390773773,24.477344512939453,25.0,0.1190709620714187,-5775.2578125,46.48060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.1291162073612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186383381485939,0.1863877326250076,-4.364678261481458e-06,0.0,0.0001310365332756,0.0,0.0,7.609163284301758,0.0,0.0,0.0,0.2842619717121124,4.0,0.0,1.0
845040,292.88067626953125,297.1499938964844,293.1499938964844,0.003950938116759,-298.0279235839844,296.4903564453125,0.5535370111465454,0.050000000745058,0.0457876436412334,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5535370111465454,0.050000000745058,0.0482165925204753,292.9674377441406,297.1499938964844,293.1499938964844,0.0042514153756201,-248.46389770507807,296.8812255859375,0.5535370111465454,0.050000000745058,0.0356126129627227,293.0624084472656,297.1499938964844,293.1499938964844,0.1485552787780761,-3314.7529296875,304.1407165527344,0.9170419573783876,0.2221938222646713,0.2104559242725372,293.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5535370111465454,0.050000000745058,0.2287187576293945,291.1314392089844,291.1499938964844,269.1475524902344,268.388427734375,282.7472839355469,293.1356506347656,291.1314697265625,1.0,0.1679663658142089,0.9963560700416564,0.9963560700416564,1.0,1.0,-0.6825798153877258,0.2959271073341369,0.3866526782512665,0.1055635660886764,0.0,0.0,0.2647944390773773,24.477344512939453,25.0,0.1190709620714187,-5775.2578125,46.48060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,305.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.1291162073612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186383381485939,0.1863877326250076,-4.364678261481458e-06,0.0,0.0001310365332756,0.0,0.0,7.609163284301758,0.0,0.0,0.0,0.2842619717121124,4.0,0.0,1.0
845100,292.8784484863281,297.1499938964844,293.1499938964844,0.0039916015230119,-300.9530029296875,296.5431213378906,0.5536072254180908,0.050000000745058,0.0457871668040752,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5536072254180908,0.050000000745058,0.0482160933315753,292.96453857421875,297.1499938964844,293.1499938964844,0.0042824880219995,-250.16598510742188,296.9206848144531,0.5536072254180908,0.050000000745058,0.0356122404336929,293.0622863769531,297.1499938964844,293.1499938964844,0.1495009660720825,-3331.6220703125,304.14068603515625,0.9189481139183044,0.2233320474624633,0.2115286588668823,293.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5536072254180908,0.050000000745058,0.2287163883447647,291.1314697265625,291.1499938964844,269.12188720703125,268.3686218261719,282.7348327636719,293.1327819824219,291.1315002441406,1.0,0.1680943071842193,0.9964385032653807,0.9964385032653807,1.0,1.0,-0.6838627457618713,0.2964739799499511,0.3873887360095978,0.1058426275849342,0.0,0.0,0.2660250067710876,24.476093292236328,25.0,0.1141470000147819,-5794.6875,46.63451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,305.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.1295545101165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872694790363311,0.1872738450765609,-4.366546818346251e-06,0.0,0.0001314813562203,0.0,0.0,7.650760650634766,0.0,0.0,0.0,0.284427672624588,4.0,0.0,1.0
845160,292.876220703125,297.1499938964844,293.1499938964844,0.0040326262824237,-303.8961486816406,296.5962219238281,0.5536777377128601,0.050000000745058,0.045786689966917,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5536777377128601,0.050000000745058,0.0482155866920948,292.9617004394531,297.1499938964844,293.1499938964844,0.0043139914050698,-251.8874969482422,296.9605712890625,0.5536777377128601,0.050000000745058,0.035611867904663,293.0621337890625,297.1499938964844,293.1499938964844,0.1504496484994888,-3348.52099609375,304.1406555175781,0.9208626747131348,0.2244723737239837,0.212603285908699,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5536777377128601,0.050000000745058,0.2287139892578125,291.13153076171875,291.1499938964844,269.0963134765625,268.34881591796875,282.7224426269531,293.12994384765625,291.13153076171875,1.0,0.1682225465774536,0.9965174794197084,0.9965174794197084,1.0,1.0,-0.6851479411125183,0.2970216870307922,0.3881262242794037,0.1061226353049278,0.0,0.0,0.2672531008720398,24.474834442138672,25.0,0.1099415943026542,-5814.1396484375,46.78907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312744140625,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.1299930065870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881577968597412,0.188162162899971,-4.3684262891474646e-06,0.0,0.0001319263828918,0.0,0.0,7.692536354064941,0.0,0.0,0.0,0.284594178199768,4.0,0.0,1.0
845220,292.87188720703125,297.1499938964844,293.1499938964844,0.0041157519444823,-309.8343505859375,296.703369140625,0.5538196563720703,0.050000000745058,0.0457857251167297,294.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5538196563720703,0.050000000745058,0.0482145734131336,292.9560546875,297.1499938964844,293.1499938964844,0.0043782675638794,-255.3865966796875,297.04168701171875,0.5538196563720703,0.050000000745058,0.035611119121313,293.06182861328125,297.1499938964844,293.1499938964844,0.1523560285568237,-3382.40966796875,304.1405944824219,0.9247071146965028,0.2267592102289199,0.2147583216428756,293.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5538196563720703,0.050000000745058,0.228709191083908,291.131591796875,291.1499938964844,269.04547119140625,268.3092041015625,282.6977844238281,293.1241760253906,291.1316223144531,1.0,0.1684799790382385,0.9966753721237184,0.9966753721237184,1.0,1.0,-0.6877251863479614,0.2981197834014892,0.3896054029464721,0.1066857352852821,0.0,0.0,0.2697020173072815,24.4722957611084,25.0,0.1033407226204872,-5853.107421875,47.10013198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1308706700801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899413466453552,0.1899457275867462,-4.37221979154856e-06,0.0,0.0001328171056229,0.0,0.0,7.776636123657227,0.0,0.0,0.0,0.2849296331405639,4.0,0.0,1.0
