time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.87188720703125,297.1499938964844,293.1499938964844,0.0041157519444823,-309.8343505859375,296.703369140625,0.5538196563720703,0.050000000745058,0.0457857251167297,294.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5538196563720703,0.050000000745058,0.0482145734131336,292.9560546875,297.1499938964844,293.1499938964844,0.0043782675638794,-255.3865966796875,297.04168701171875,0.5538196563720703,0.050000000745058,0.035611119121313,293.06182861328125,297.1499938964844,293.1499938964844,0.1523560285568237,-3382.40966796875,304.1405944824219,0.9247071146965028,0.2267592102289199,0.2147583216428756,293.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5538196563720703,0.050000000745058,0.228709191083908,291.131591796875,291.1499938964844,269.04547119140625,268.3092041015625,282.6977844238281,293.1241760253906,291.1316223144531,1.0,0.1684799790382385,0.9966753721237184,0.9966753721237184,1.0,1.0,-0.6877251863479614,0.2981197834014892,0.3896054029464721,0.1066857352852821,0.0,0.0,0.2697020173072815,24.4722957611084,25.0,0.1033407226204872,-5853.107421875,47.10013198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1308706700801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899413466453552,0.1899457275867462,-4.37221979154856e-06,0.0,0.0001328171056229,0.0,0.0,7.776636123657227,0.0,0.0,0.0,0.2849296331405639,4.0,0.0,1.0
845340,292.8673400878906,297.1499938964844,293.1499938964844,0.0042011463083326,-315.8935241699219,296.812744140625,0.5539642572402954,0.050000000745058,0.0457847490906715,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5539642572402954,0.050000000745058,0.0482135452330112,292.9502258300781,297.1499938964844,293.1499938964844,0.0044448962435126,-258.99072265625,297.1253356933594,0.5539642572402954,0.050000000745058,0.0356103591620922,293.0614929199219,297.1499938964844,293.1499938964844,0.1542726308107376,-3416.37890625,304.1405334472656,0.9285664558410645,0.2290630936622619,0.2169250547885894,293.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5539642572402954,0.050000000745058,0.2287042886018753,291.1319580078125,291.1499938964844,268.9950561523437,268.2696228027344,282.6813049316406,293.13165283203125,291.1322326660156,1.0,0.1687387228012085,0.996833324432373,0.996833324432373,1.0,1.0,-0.6903163194656372,0.299223393201828,0.3910929560661316,0.1072541326284408,0.0,0.0,0.2720951735973358,24.469520568847656,25.0,1.4693477153778076,-5890.26318359375,47.414154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,305.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.1317478865385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917221397161483,0.1917265057563781,-4.37605740444269e-06,0.0,0.0001337073626928,0.0,0.0,7.860946178436279,0.0,0.0,0.0,0.2852661609649658,4.0,0.0,1.0
845400,292.8673400878906,297.1499938964844,293.1499938964844,0.0042011463083326,-315.8935241699219,296.812744140625,0.5539642572402954,0.050000000745058,0.0457847490906715,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5539642572402954,0.050000000745058,0.0482135452330112,292.9502258300781,297.1499938964844,293.1499938964844,0.0044448962435126,-258.99072265625,297.1253356933594,0.5539642572402954,0.050000000745058,0.0356103591620922,293.0614929199219,297.1499938964844,293.1499938964844,0.1542726308107376,-3416.37890625,304.1405334472656,0.9285664558410645,0.2290630936622619,0.2169250547885894,293.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5539642572402954,0.050000000745058,0.2287042886018753,291.1319580078125,291.1499938964844,268.9950561523437,268.2696228027344,282.6813049316406,293.13165283203125,291.1322326660156,1.0,0.1687387228012085,0.996833324432373,0.996833324432373,1.0,1.0,-0.6903163194656372,0.299223393201828,0.3910929560661316,0.1072541326284408,0.0,0.0,0.2720951735973358,24.469520568847656,25.0,1.4693477153778076,-5890.26318359375,47.414154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,305.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.1317478865385055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917221397161483,0.1917265057563781,-4.37605740444269e-06,0.0,0.0001337073626928,0.0,0.0,7.860946178436279,0.0,0.0,0.0,0.2852661609649658,4.0,0.0,1.0
845460,292.8619689941406,297.1499938964844,293.1499938964844,0.0042899069376289,-322.1238098144531,296.9271545410156,0.5541171431541443,0.050000000745058,0.0457837134599685,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5541171431541443,0.050000000745058,0.048212457448244,292.9438171386719,297.1499938964844,293.1499938964844,0.0045146313495934,-262.719482421875,297.2138977050781,0.5541171431541443,0.050000000745058,0.0356095544993877,293.06103515625,297.1499938964844,293.1499938964844,0.1561890244483947,-3450.210205078125,304.1405029296875,0.932462990283966,0.2313981503248214,0.2191209942102432,293.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5541171431541443,0.050000000745058,0.2286991328001022,291.1345520019531,291.1499938964844,268.9450988769531,268.2300720214844,282.6697692871094,293.1484375,291.13507080078125,1.0,0.1689993292093277,0.996982753276825,0.996982753276825,1.0,1.0,-0.6929420232772827,0.3003410398960113,0.3926010131835937,0.1078325510025024,0.0,0.0,0.2739944458007812,24.465709686279297,25.0,3.348323345184326,-5923.42431640625,47.73276901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1326119303703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932466328144073,0.1932510137557983,-4.37965309174615e-06,0.0,0.0001345842465525,0.0,0.0,7.933871746063232,0.0,0.0,0.0,0.2855600118637085,4.0,0.0,1.0
845520,292.8619689941406,297.1499938964844,293.1499938964844,0.0042899069376289,-322.1238098144531,296.9271545410156,0.5541171431541443,0.050000000745058,0.0457837134599685,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5541171431541443,0.050000000745058,0.048212457448244,292.9438171386719,297.1499938964844,293.1499938964844,0.0045146313495934,-262.719482421875,297.2138977050781,0.5541171431541443,0.050000000745058,0.0356095544993877,293.06103515625,297.1499938964844,293.1499938964844,0.1561890244483947,-3450.210205078125,304.1405029296875,0.932462990283966,0.2313981503248214,0.2191209942102432,293.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5541171431541443,0.050000000745058,0.2286991328001022,291.1345520019531,291.1499938964844,268.9450988769531,268.2300720214844,282.6697692871094,293.1484375,291.13507080078125,1.0,0.1689993292093277,0.996982753276825,0.996982753276825,1.0,1.0,-0.6929420232772827,0.3003410398960113,0.3926010131835937,0.1078325510025024,0.0,0.0,0.2739944458007812,24.465709686279297,25.0,3.348323345184326,-5923.42431640625,47.73276901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1326119303703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932466328144073,0.1932510137557983,-4.37965309174615e-06,0.0,0.0001345842465525,0.0,0.0,7.933871746063232,0.0,0.0,0.0,0.2855600118637085,4.0,0.0,1.0
845580,292.8562927246094,297.1499938964844,293.1499938964844,0.0043811569921672,-328.49322509765625,297.04400634765625,0.5542735457420349,0.050000000745058,0.0457826592028141,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5542735457420349,0.050000000745058,0.0482113473117351,292.9371337890625,297.1499938964844,293.1499938964844,0.0045869280584156,-266.5695495605469,297.3050842285156,0.5542735457420349,0.050000000745058,0.035608734935522,293.060546875,297.1499938964844,293.1499938964844,0.158136561512947,-3484.52099609375,304.1404113769531,0.9363564252853394,0.2337499409914016,0.221335306763649,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5542735457420349,0.050000000745058,0.2286938726902008,291.1365966796875,291.1499938964844,268.8955993652344,268.1905212402344,282.65802001953125,293.16424560546875,291.1368408203125,1.0,0.1692619621753692,0.997132122516632,0.997132122516632,1.0,1.0,-0.6955896019935608,0.3014673590660095,0.3941222429275512,0.108418621122837,0.0,0.0,0.2756259441375732,24.46160316467285,25.0,2.3567898273468018,-5953.26025390625,48.05533218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,305.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1334421038627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944916546344757,0.1944960355758667,-4.382589395390824e-06,0.0,0.0001354267733404,0.0,0.0,7.993572235107422,0.0,0.0,0.0,0.2858022451400757,4.0,0.0,1.0
845640,292.8562927246094,297.1499938964844,293.1499938964844,0.0043811569921672,-328.49322509765625,297.04400634765625,0.5542735457420349,0.050000000745058,0.0457826592028141,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5542735457420349,0.050000000745058,0.0482113473117351,292.9371337890625,297.1499938964844,293.1499938964844,0.0045869280584156,-266.5695495605469,297.3050842285156,0.5542735457420349,0.050000000745058,0.035608734935522,293.060546875,297.1499938964844,293.1499938964844,0.158136561512947,-3484.52099609375,304.1404113769531,0.9363564252853394,0.2337499409914016,0.221335306763649,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5542735457420349,0.050000000745058,0.2286938726902008,291.1365966796875,291.1499938964844,268.8955993652344,268.1905212402344,282.65802001953125,293.16424560546875,291.1368408203125,1.0,0.1692619621753692,0.997132122516632,0.997132122516632,1.0,1.0,-0.6955896019935608,0.3014673590660095,0.3941222429275512,0.108418621122837,0.0,0.0,0.2756259441375732,24.46160316467285,25.0,2.3567898273468018,-5953.26025390625,48.05533218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,305.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1334421038627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944916546344757,0.1944960355758667,-4.382589395390824e-06,0.0,0.0001354267733404,0.0,0.0,7.993572235107422,0.0,0.0,0.0,0.2858022451400757,4.0,0.0,1.0
845700,292.8533935546875,297.1499938964844,293.1499938964844,0.004427898209542,-331.7435302734375,297.10302734375,0.554352343082428,0.050000000745058,0.0457821302115917,294.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.554352343082428,0.050000000745058,0.0482107885181903,292.9337463378906,297.1499938964844,293.1499938964844,0.0046242005191743,-268.5497741699219,297.35137939453125,0.554352343082428,0.050000000745058,0.0356083214282989,293.060302734375,297.1499938964844,293.1499938964844,0.1591231822967529,-3501.87841796875,304.1403503417969,0.9382935166358948,0.2349308878183365,0.2224473804235458,293.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.554352343082428,0.050000000745058,0.2286912202835083,291.1371154785156,291.1499938964844,268.8710327148437,268.1707458496094,282.6523132324219,293.1723327636719,291.13726806640625,1.0,0.1693940311670303,0.9972068667411804,0.9972068667411804,1.0,1.0,-0.6969192624092102,0.3020327389240265,0.3948864936828613,0.108714111149311,0.0,0.0,0.2764333188533783,24.459548950195312,25.0,1.7197680473327637,-5968.1328125,48.21795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,305.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1338401287794113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950979232788086,0.1951023042201995,-4.383942268759711e-06,0.0,0.0001358307199552,0.0,0.0,8.02255630493164,0.0,0.0,0.0,0.2859188020229339,4.0,0.0,1.0
845760,292.8504943847656,297.1499938964844,293.1499938964844,0.0044752941466867,-335.0282897949219,297.1625366210937,0.5544314384460449,0.050000000745058,0.045781597495079,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5544314384460449,0.050000000745058,0.0482102259993553,292.9303283691406,297.1499938964844,293.1499938964844,0.0046621481887996,-270.5605163574219,297.3982238769531,0.5544314384460449,0.050000000745058,0.0356079079210758,293.06005859375,297.1499938964844,293.1499938964844,0.1601158529520034,-3519.3212890625,304.14031982421875,0.9402216076850892,0.2361150085926056,0.223562479019165,293.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5544314384460449,0.050000000745058,0.2286885529756546,291.137451171875,291.1499938964844,268.8465576171875,268.1509704589844,282.6467590332031,293.1805725097656,291.1375732421875,1.0,0.1695265918970108,0.9972772598266602,0.9972772598266602,1.0,1.0,-0.6982524991035461,0.3025994002819061,0.39565309882164,0.1090111583471298,0.0,0.0,0.2772351205348968,24.45751190185547,25.0,1.2276487350463867,-5983.07080078125,48.38145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,305.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1342264264822006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957029104232788,0.1957072913646698,-4.385277861729264e-06,0.0,0.0001362227631034,0.0,0.0,8.051483154296875,0.0,0.0,0.0,0.2860347926616668,4.0,0.0,1.0
845820,292.84576416015625,297.1499938964844,293.1499938964844,0.0045524812303483,-340.35137939453125,297.2587890625,0.554558515548706,0.050000000745058,0.0457807406783103,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.554558515548706,0.050000000745058,0.048209324479103,292.9248352050781,297.1499938964844,293.1499938964844,0.0047242473810911,-273.8375549316406,297.47442626953125,0.554558515548706,0.050000000745058,0.0356072448194026,293.0596618652344,297.1499938964844,293.1499938964844,0.1617145538330078,-3547.36572265625,304.1402282714844,0.9432840943336488,0.2380157113075256,0.2253525257110595,293.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.554558515548706,0.050000000745058,0.2286842912435531,291.1378173828125,291.1499938964844,268.8077087402344,268.1193542480469,282.6382751464844,293.1942138671875,291.13787841796875,1.0,0.1697397232055664,0.9973899722099304,0.9973899722099304,1.0,1.0,-0.7003927826881409,0.3035085797309875,0.3968841731548309,0.1094898357987403,0.0,0.0,0.2785036861896515,24.45429229736328,25.0,0.6964027881622314,-6006.98974609375,48.64484024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,305.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1348206996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966640949249267,0.1966684758663177,-4.387400622363202e-06,0.0,0.00013682586723,0.0,0.0,8.097505569458008,0.0,0.0,0.0,0.2862192988395691,4.0,0.0,1.0
845880,292.8445739746094,297.1499938964844,293.1499938964844,0.004572045058012,-341.6951599121094,297.2830505371094,0.5545904040336609,0.050000000745058,0.0457805283367633,294.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5545904040336609,0.050000000745058,0.0482091009616851,292.9234619140625,297.1499938964844,293.1499938964844,0.0047400435432791,-274.6683654785156,297.49371337890625,0.5545904040336609,0.050000000745058,0.0356070771813392,293.0595703125,297.1499938964844,293.1499938964844,0.1621160358190536,-3554.3994140625,304.14019775390625,0.9440447688102722,0.2384919971227646,0.2258010953664779,293.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5545904040336609,0.050000000745058,0.2286832183599472,291.13787841796875,291.1499938964844,268.79803466796875,268.1114807128906,282.63623046875,293.1976928710937,291.137939453125,1.0,0.1697931885719299,0.9974181056022644,0.9974181056022644,1.0,1.0,-0.7009291052818298,0.3037363290786743,0.3971927762031555,0.1096101552248001,0.0,0.0,0.278818666934967,24.45349884033203,25.0,0.6013448238372803,-6012.9658203125,48.71102523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,305.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1349648535251617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969032138586044,0.1969075947999954,-4.387929493532283e-06,0.0,0.0001369721721857,0.0,0.0,8.108967781066895,0.0,0.0,0.0,0.2862652540206909,4.0,0.0,1.0
845940,292.838623046875,297.1499938964844,293.1499938964844,0.0046714171767234,-348.4857177734375,297.4056701660156,0.5547499656677246,0.050000000745058,0.0457794554531574,294.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5547499656677246,0.050000000745058,0.0482079721987247,292.91656494140625,297.1499938964844,293.1499938964844,0.0048205973580479,-278.8866882324219,297.59161376953125,0.5547499656677246,0.050000000745058,0.0356062427163124,293.0591125488281,297.1499938964844,293.1499938964844,0.1641328483819961,-3589.674560546875,304.1401062011719,0.947812795639038,0.2408778071403503,0.2280492484569549,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5547499656677246,0.050000000745058,0.2286778688430786,291.1381225585937,291.1499938964844,268.75,268.0719909667969,282.6264038085937,293.21563720703125,291.13818359375,1.0,0.1700616776943206,0.9975589513778688,0.9975589513778688,1.0,1.0,-0.7036170959472656,0.3048770427703857,0.3987400531768799,0.1102156117558479,0.0,0.0,0.2803835570812225,24.44964027404785,25.0,0.3092546463012695,-6042.8017578125,49.04389572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,305.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1356604993343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980946063995361,0.1980990022420883,-4.390566573420074e-06,0.0,0.0001376781729049,0.0,0.0,8.166152954101562,0.0,0.0,0.0,0.2864945530891418,4.0,0.0,1.0
846000,292.838623046875,297.1499938964844,293.1499938964844,0.0046714171767234,-348.4857177734375,297.4056701660156,0.5547499656677246,0.050000000745058,0.0457794554531574,294.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5547499656677246,0.050000000745058,0.0482079721987247,292.91656494140625,297.1499938964844,293.1499938964844,0.0048205973580479,-278.8866882324219,297.59161376953125,0.5547499656677246,0.050000000745058,0.0356062427163124,293.0591125488281,297.1499938964844,293.1499938964844,0.1641328483819961,-3589.674560546875,304.1401062011719,0.947812795639038,0.2408778071403503,0.2280492484569549,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5547499656677246,0.050000000745058,0.2286778688430786,291.1381225585937,291.1499938964844,268.75,268.0719909667969,282.6264038085937,293.21563720703125,291.13818359375,1.0,0.1700616776943206,0.9975589513778688,0.9975589513778688,1.0,1.0,-0.7036170959472656,0.3048770427703857,0.3987400531768799,0.1102156117558479,0.0,0.0,0.2803835570812225,24.44964027404785,25.0,0.3092546463012695,-6042.8017578125,49.04389572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,305.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1356604993343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980946063995361,0.1980990022420883,-4.390566573420074e-06,0.0,0.0001376781729049,0.0,0.0,8.166152954101562,0.0,0.0,0.0,0.2864945530891418,4.0,0.0,1.0
846060,292.8330993652344,297.1499938964844,293.1499938964844,0.0047721322625875,-355.3049011230469,297.5292053222656,0.554892361164093,0.050000000745058,0.045778501778841,294.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.554892361164093,0.050000000745058,0.0482069663703441,292.9100646972656,297.1499938964844,293.1499938964844,0.0049024820327758,-283.1409606933594,297.6907653808594,0.554892361164093,0.050000000745058,0.035605501383543,293.05908203125,297.1499938964844,293.1499938964844,0.1661200225353241,-3624.31787109375,304.1401062011719,0.9514131546020508,0.243186742067337,0.230256050825119,293.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.554892361164093,0.050000000745058,0.2286731004714965,291.13836669921875,291.1499938964844,268.7041931152344,268.0342102050781,282.61785888671875,293.2342834472656,291.1384582519531,1.0,0.1703308969736099,0.9976921081542968,0.9976921081542968,1.0,1.0,-0.706256628036499,0.3059960901737213,0.4002605080604553,0.1108139231801033,0.0,0.0,0.281919777393341,24.448535919189453,25.0,0.4011314213275909,-6072.0908203125,49.37562942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1363179981708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992755681276321,0.1992799639701843,-4.393197286844952e-06,0.0,0.0001383454364258,0.0,0.0,8.22298526763916,0.0,0.0,0.0,0.2867225408554077,4.0,0.0,1.0
846120,292.8330993652344,297.1499938964844,293.1499938964844,0.0047721322625875,-355.3049011230469,297.5292053222656,0.554892361164093,0.050000000745058,0.045778501778841,294.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.554892361164093,0.050000000745058,0.0482069663703441,292.9100646972656,297.1499938964844,293.1499938964844,0.0049024820327758,-283.1409606933594,297.6907653808594,0.554892361164093,0.050000000745058,0.035605501383543,293.05908203125,297.1499938964844,293.1499938964844,0.1661200225353241,-3624.31787109375,304.1401062011719,0.9514131546020508,0.243186742067337,0.230256050825119,293.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.554892361164093,0.050000000745058,0.2286731004714965,291.13836669921875,291.1499938964844,268.7041931152344,268.0342102050781,282.61785888671875,293.2342834472656,291.1384582519531,1.0,0.1703308969736099,0.9976921081542968,0.9976921081542968,1.0,1.0,-0.706256628036499,0.3059960901737213,0.4002605080604553,0.1108139231801033,0.0,0.0,0.281919777393341,24.448535919189453,25.0,0.4011314213275909,-6072.0908203125,49.37562942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1363179981708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992755681276321,0.1992799639701843,-4.393197286844952e-06,0.0,0.0001383454364258,0.0,0.0,8.22298526763916,0.0,0.0,0.0,0.2867225408554077,4.0,0.0,1.0
846180,292.82830810546875,297.1499938964844,293.1499938964844,0.0048738028854131,-362.117919921875,297.6527709960937,0.5549939274787903,0.050000000745058,0.0457778200507164,294.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5549939274787903,0.050000000745058,0.0482062473893165,292.90435791015625,297.1499938964844,293.1499938964844,0.0049852100200951,-287.4002685546875,297.7901611328125,0.5549939274787903,0.050000000745058,0.0356049686670303,293.0596618652344,297.1499938964844,293.1499938964844,0.1680022180080413,-3657.0009765625,304.1402587890625,0.9546916484832764,0.2453699558973312,0.2323417663574218,293.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5549939274787903,0.050000000745058,0.2286696881055832,291.1389465332031,291.1499938964844,268.6621398925781,267.9997863769531,282.6103820800781,293.2520751953125,291.1390991210937,1.0,0.170597642660141,0.9978252053260804,0.9978252053260804,1.0,1.0,-0.7087533473968506,0.3070538938045501,0.4016994535923004,0.1113832145929336,0.0,0.0,0.2833583652973175,24.45347213745117,25.0,0.8615967631340027,-6099.93896484375,49.69815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,305.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1369403600692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004056721925735,0.2004100680351257,-4.395773430587724e-06,0.0,0.0001389770623063,0.0,0.0,8.277585983276367,0.0,0.0,0.0,0.2869420945644378,4.0,0.0,1.0
846240,292.82830810546875,297.1499938964844,293.1499938964844,0.0048738028854131,-362.117919921875,297.6527709960937,0.5549939274787903,0.050000000745058,0.0457778200507164,294.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5549939274787903,0.050000000745058,0.0482062473893165,292.90435791015625,297.1499938964844,293.1499938964844,0.0049852100200951,-287.4002685546875,297.7901611328125,0.5549939274787903,0.050000000745058,0.0356049686670303,293.0596618652344,297.1499938964844,293.1499938964844,0.1680022180080413,-3657.0009765625,304.1402587890625,0.9546916484832764,0.2453699558973312,0.2323417663574218,293.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5549939274787903,0.050000000745058,0.2286696881055832,291.1389465332031,291.1499938964844,268.6621398925781,267.9997863769531,282.6103820800781,293.2520751953125,291.1390991210937,1.0,0.170597642660141,0.9978252053260804,0.9978252053260804,1.0,1.0,-0.7087533473968506,0.3070538938045501,0.4016994535923004,0.1113832145929336,0.0,0.0,0.2833583652973175,24.45347213745117,25.0,0.8615967631340027,-6099.93896484375,49.69815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,305.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1369403600692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004056721925735,0.2004100680351257,-4.395773430587724e-06,0.0,0.0001389770623063,0.0,0.0,8.277585983276367,0.0,0.0,0.0,0.2869420945644378,4.0,0.0,1.0
846300,292.8261413574219,297.1499938964844,293.1499938964844,0.0049249464645981,-365.5180969238281,297.714599609375,0.5550346374511719,0.050000000745058,0.0457775443792343,294.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5550346374511719,0.050000000745058,0.0482059605419635,292.9017333984375,297.1499938964844,293.1499938964844,0.0050268531776964,-289.5296630859375,297.84002685546875,0.5550346374511719,0.050000000745058,0.0356047563254833,293.06011962890625,297.1499938964844,293.1499938964844,0.1689114868640899,-3672.75,304.140380859375,0.9562350511550904,0.2464255392551422,0.2333482950925827,293.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5550346374511719,0.050000000745058,0.2286683171987533,291.13934326171875,291.1499938964844,268.6424865722656,267.9837341308594,282.6068725585937,293.26031494140625,291.1394958496094,1.0,0.1707295179367065,0.9978917837142944,0.9978917837142944,1.0,1.0,-0.7099587917327881,0.3075643181800842,0.4023944735527038,0.1116593480110168,0.0,0.0,0.2840276062488556,24.457368850708008,25.0,1.008128046989441,-6113.18017578125,49.85625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,305.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.994140625,18000.0,0.0,0.0,0.1372385621070861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009357810020446,0.2009401768445968,-4.397005341161275e-06,0.0,0.0001392796984873,0.0,0.0,8.303277015686035,0.0,0.0,0.0,0.2870456874370575,4.0,0.0,1.0
846360,292.8240966796875,297.1499938964844,293.1499938964844,0.0049764062277972,-368.9217834472656,297.7764892578125,0.5550702810287476,0.050000000745058,0.0457773022353649,294.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5550702810287476,0.050000000745058,0.0482057072222232,292.89923095703125,297.1499938964844,293.1499938964844,0.0050687780603766,-291.664306640625,297.8899841308594,0.5550702810287476,0.050000000745058,0.0356045700609684,293.0606689453125,297.1499938964844,293.1499938964844,0.1698028147220611,-3688.167236328125,304.1405029296875,0.9577228426933287,0.2474591732025146,0.2343334853649139,293.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5550702810287476,0.050000000745058,0.2286671102046966,291.1397705078125,291.1499938964844,268.6236877441406,267.96844482421875,282.6034545898437,293.2680969238281,291.139892578125,1.0,0.1708602011203766,0.997955083847046,0.997955083847046,1.0,1.0,-0.7111388444900513,0.3080637156963348,0.4030751585960388,0.1119305565953254,0.0,0.0,0.2846690416336059,24.46194839477539,25.0,1.0521115064620972,-6125.99365234375,50.01231002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,305.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1375278979539871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014432549476623,0.2014476507902145,-4.39818768427358e-06,0.0,0.0001395733415847,0.0,0.0,8.327900886535645,0.0,0.0,0.0,0.2871450781822204,4.0,0.0,1.0
846420,292.8203430175781,297.1499938964844,293.1499938964844,0.005080307368189,-375.7409057617188,297.9003295898437,0.5551210641860962,0.050000000745058,0.0457769595086574,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5551210641860962,0.050000000745058,0.048205342143774,292.8941345214844,297.1499938964844,293.1499938964844,0.0051552052609622,-296.0363464355469,297.991455078125,0.5551210641860962,0.050000000745058,0.0356043018400669,293.0622253417969,297.1499938964844,293.1499938964844,0.1715163439512252,-3717.739013671875,304.14080810546875,0.9605006575584412,0.2494064569473266,0.2362211495637893,293.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5551210641860962,0.050000000745058,0.2286653816699981,291.1405029296875,291.1499938964844,268.58856201171875,267.9400939941406,282.59722900390625,293.2827453613281,291.140625,1.0,0.1711170673370361,0.9980818033218384,0.9980818033218384,1.0,1.0,-0.7134011387825012,0.3090201616287231,0.4043809771537781,0.1124536469578743,0.0,0.0,0.2858861088752746,24.473907470703125,25.0,1.0275222063064575,-6150.42822265625,50.31632614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.1380800306797027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024061530828476,0.2024105489253997,-4.400425495987292e-06,0.0,0.0001401336776325,0.0,0.0,8.374672889709473,0.0,0.0,0.0,0.2873338162899017,4.0,0.0,1.0
846480,292.8203430175781,297.1499938964844,293.1499938964844,0.005080307368189,-375.7409057617188,297.9003295898437,0.5551210641860962,0.050000000745058,0.0457769595086574,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5551210641860962,0.050000000745058,0.048205342143774,292.8941345214844,297.1499938964844,293.1499938964844,0.0051552052609622,-296.0363464355469,297.991455078125,0.5551210641860962,0.050000000745058,0.0356043018400669,293.0622253417969,297.1499938964844,293.1499938964844,0.1715163439512252,-3717.739013671875,304.14080810546875,0.9605006575584412,0.2494064569473266,0.2362211495637893,293.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5551210641860962,0.050000000745058,0.2286653816699981,291.1405029296875,291.1499938964844,268.58856201171875,267.9400939941406,282.59722900390625,293.2827453613281,291.140625,1.0,0.1711170673370361,0.9980818033218384,0.9980818033218384,1.0,1.0,-0.7134011387825012,0.3090201616287231,0.4043809771537781,0.1124536469578743,0.0,0.0,0.2858861088752746,24.473907470703125,25.0,1.0275222063064575,-6150.42822265625,50.31632614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.1380800306797027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024061530828476,0.2024105489253997,-4.400425495987292e-06,0.0,0.0001401336776325,0.0,0.0,8.374672889709473,0.0,0.0,0.0,0.2873338162899017,4.0,0.0,1.0
846540,292.81695556640625,297.1499938964844,293.1499938964844,0.005185654386878,-382.576171875,298.0245361328125,0.5550854802131653,0.050000000745058,0.0457771867513656,294.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5550854802131653,0.050000000745058,0.0482055805623531,292.88726806640625,297.1499938964844,293.1499938964844,0.0052484171465039,-300.7044982910156,298.0997009277344,0.5550854802131653,0.050000000745058,0.0356044769287109,293.0652770996094,297.1499938964844,293.1499938964844,0.1729743927717209,-3742.755859375,304.1414489746094,0.9626865386962892,0.2510162591934204,0.2378180176019668,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5550854802131653,0.050000000745058,0.2286665141582489,291.14141845703125,291.1499938964844,268.5566101074219,267.9144897460937,282.5923156738281,293.29736328125,291.14166259765625,1.0,0.1713623106479644,0.998208463191986,0.998208463191986,1.0,1.0,-0.715319812297821,0.3098297417163849,0.4054900705814361,0.1129028722643852,0.0,0.0,0.2869720757007599,24.498031616210938,25.0,1.5344750881195068,-6172.27294921875,50.59222030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,305.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.1385953873395919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032878398895263,0.2032922506332397,-4.402508238854352e-06,0.0,0.0001406567025696,0.0,0.0,8.417632102966309,0.0,0.0,0.0,0.2875072658061981,4.0,0.0,1.0
846600,292.81695556640625,297.1499938964844,293.1499938964844,0.005185654386878,-382.576171875,298.0245361328125,0.5550854802131653,0.050000000745058,0.0457771867513656,294.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5550854802131653,0.050000000745058,0.0482055805623531,292.88726806640625,297.1499938964844,293.1499938964844,0.0052484171465039,-300.7044982910156,298.0997009277344,0.5550854802131653,0.050000000745058,0.0356044769287109,293.0652770996094,297.1499938964844,293.1499938964844,0.1729743927717209,-3742.755859375,304.1414489746094,0.9626865386962892,0.2510162591934204,0.2378180176019668,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5550854802131653,0.050000000745058,0.2286665141582489,291.14141845703125,291.1499938964844,268.5566101074219,267.9144897460937,282.5923156738281,293.29736328125,291.14166259765625,1.0,0.1713623106479644,0.998208463191986,0.998208463191986,1.0,1.0,-0.715319812297821,0.3098297417163849,0.4054900705814361,0.1129028722643852,0.0,0.0,0.2869720757007599,24.498031616210938,25.0,1.5344750881195068,-6172.27294921875,50.59222030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,305.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.1385953873395919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032878398895263,0.2032922506332397,-4.402508238854352e-06,0.0,0.0001406567025696,0.0,0.0,8.417632102966309,0.0,0.0,0.0,0.2875072658061981,4.0,0.0,1.0
846660,292.8138427734375,297.1499938964844,293.1499938964844,0.0052924905903637,-389.4216003417969,298.1494140625,0.5549986958503723,0.050000000745058,0.045777752995491,293.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5549986958503723,0.050000000745058,0.0482061766088008,292.8795166015625,297.1499938964844,293.1499938964844,0.0053463326767086,-305.551513671875,298.2129821777344,0.5549986958503723,0.050000000745058,0.0356049202382564,293.0689392089844,297.1499938964844,293.1499938964844,0.1742191612720489,-3764.011474609375,304.1422424316406,0.9644404053688048,0.252420961856842,0.2391836196184158,293.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5549986958503723,0.050000000745058,0.2286693453788757,291.1429138183594,291.1499938964844,268.5275573730469,267.8914794921875,282.58819580078125,293.3113708496094,291.1431884765625,1.0,0.1715922504663467,0.9983333349227904,0.9983333349227904,1.0,1.0,-0.7169641256332397,0.3105220794677734,0.4064420461654663,0.113292746245861,0.0,0.0,0.2878197133541107,24.52873039245605,25.0,2.040926694869995,-6190.83349609375,50.84172439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,305.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.1390680223703384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040051221847534,0.2040095329284668,-4.404309038363863e-06,0.0,0.0001411363627994,0.0,0.0,8.452827453613281,0.0,0.0,0.0,0.2876504361629486,4.0,0.0,1.0
846720,292.8138427734375,297.1499938964844,293.1499938964844,0.0052924905903637,-389.4216003417969,298.1494140625,0.5549986958503723,0.050000000745058,0.045777752995491,293.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5549986958503723,0.050000000745058,0.0482061766088008,292.8795166015625,297.1499938964844,293.1499938964844,0.0053463326767086,-305.551513671875,298.2129821777344,0.5549986958503723,0.050000000745058,0.0356049202382564,293.0689392089844,297.1499938964844,293.1499938964844,0.1742191612720489,-3764.011474609375,304.1422424316406,0.9644404053688048,0.252420961856842,0.2391836196184158,293.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5549986958503723,0.050000000745058,0.2286693453788757,291.1429138183594,291.1499938964844,268.5275573730469,267.8914794921875,282.58819580078125,293.3113708496094,291.1431884765625,1.0,0.1715922504663467,0.9983333349227904,0.9983333349227904,1.0,1.0,-0.7169641256332397,0.3105220794677734,0.4064420461654663,0.113292746245861,0.0,0.0,0.2878197133541107,24.52873039245605,25.0,2.040926694869995,-6190.83349609375,50.84172439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,305.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.1390680223703384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040051221847534,0.2040095329284668,-4.404309038363863e-06,0.0,0.0001411363627994,0.0,0.0,8.452827453613281,0.0,0.0,0.0,0.2876504361629486,4.0,0.0,1.0
846780,292.8109130859375,297.1499938964844,293.1499938964844,0.0054010371677577,-396.2952270507813,298.2747802734375,0.5549030900001526,0.050000000745058,0.0457783788442611,293.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5549030900001526,0.050000000745058,0.0482068359851837,292.8716735839844,297.1499938964844,293.1499938964844,0.0054478119127452,-310.520263671875,298.3292541503906,0.5549030900001526,0.050000000745058,0.0356054045259952,293.0727233886719,297.1499938964844,293.1499938964844,0.1753485649824142,-3783.264404296875,304.1429443359375,0.9659816026687622,0.2537063062191009,0.2404220402240753,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5549030900001526,0.050000000745058,0.2286724895238876,291.1443786621094,291.1499938964844,268.5011901855469,267.870849609375,282.5849609375,293.3247985839844,291.1446228027344,1.0,0.1718069911003112,0.998458206653595,0.998458206653595,1.0,1.0,-0.7184562683105469,0.3111489117145538,0.4073073863983154,0.1136510148644447,0.0,0.0,0.288467675447464,24.559663772583008,25.0,1.933791756629944,-6206.5732421875,51.07262802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,305.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1394896358251571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045526504516601,0.2045570611953735,-4.405720119393664e-06,0.0,0.0001415642473148,0.0,0.0,8.479791641235352,0.0,0.0,0.0,0.2877607941627502,4.0,0.0,1.0
846840,292.8109130859375,297.1499938964844,293.1499938964844,0.0054010371677577,-396.2952270507813,298.2747802734375,0.5549030900001526,0.050000000745058,0.0457783788442611,293.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5549030900001526,0.050000000745058,0.0482068359851837,292.8716735839844,297.1499938964844,293.1499938964844,0.0054478119127452,-310.520263671875,298.3292541503906,0.5549030900001526,0.050000000745058,0.0356054045259952,293.0727233886719,297.1499938964844,293.1499938964844,0.1753485649824142,-3783.264404296875,304.1429443359375,0.9659816026687622,0.2537063062191009,0.2404220402240753,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5549030900001526,0.050000000745058,0.2286724895238876,291.1443786621094,291.1499938964844,268.5011901855469,267.870849609375,282.5849609375,293.3247985839844,291.1446228027344,1.0,0.1718069911003112,0.998458206653595,0.998458206653595,1.0,1.0,-0.7184562683105469,0.3111489117145538,0.4073073863983154,0.1136510148644447,0.0,0.0,0.288467675447464,24.559663772583008,25.0,1.933791756629944,-6206.5732421875,51.07262802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,305.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1394896358251571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045526504516601,0.2045570611953735,-4.405720119393664e-06,0.0,0.0001415642473148,0.0,0.0,8.479791641235352,0.0,0.0,0.0,0.2877607941627502,4.0,0.0,1.0
846900,292.8095092773437,297.1499938964844,293.1499938964844,0.005456025712192,-399.7470397949219,298.3376159667969,0.5548567175865173,0.050000000745058,0.0457786843180656,293.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5548567175865173,0.050000000745058,0.0482071563601493,292.8677978515625,297.1499938964844,293.1499938964844,0.0054997554980218,-313.0428771972656,298.38818359375,0.5548567175865173,0.050000000745058,0.0356056429445743,293.0746154785156,297.1499938964844,293.1499938964844,0.1758830249309539,-3792.371337890625,304.14324951171875,0.9666995406150818,0.2543151974678039,0.2410068660974502,293.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5548567175865173,0.050000000745058,0.2286740094423294,291.1449890136719,291.1499938964844,268.4889831542969,267.8613586425781,282.5837097167969,293.3314208984375,291.14520263671875,1.0,0.1719089299440384,0.9985206127166748,0.9985206127166748,1.0,1.0,-0.7191610336303711,0.3114444017410278,0.4077166318893432,0.1138218492269516,0.0,0.0,0.2887384295463562,24.57453155517578,25.0,1.7654310464859009,-6213.681640625,51.1822395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,305.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.748046875,18000.0,0.0,0.0,0.1396794468164444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047802358865738,0.2047846317291259,-4.406302650750149e-06,0.0,0.0001417568855686,0.0,0.0,8.49100112915039,0.0,0.0,0.0,0.2878066301345825,4.0,0.0,1.0
846960,292.80816650390625,297.1499938964844,293.1499938964844,0.0055115185678005,-403.2096557617188,298.4005432128906,0.5548121929168701,0.050000000745058,0.0457789748907089,293.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5548121929168701,0.050000000745058,0.0482074655592441,292.8639831542969,297.1499938964844,293.1499938964844,0.0055524697527289,-315.58837890625,298.4476013183594,0.5548121929168701,0.050000000745058,0.0356058701872825,293.07647705078125,297.1499938964844,293.1499938964844,0.1764004677534103,-3801.18701171875,304.1435241699219,0.9673892855644226,0.2549046277999878,0.2415723353624344,293.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5548121929168701,0.050000000745058,0.2286754697561264,291.1455383300781,291.1499938964844,268.47735595703125,267.8524169921875,282.5826721191406,293.33795166015625,291.1457214355469,1.0,0.1720074266195297,0.9985841512680054,0.9985841512680054,1.0,1.0,-0.7198424339294434,0.31172975897789,0.4081126749515533,0.1139881163835525,0.0,0.0,0.2889801561832428,24.588871002197266,25.0,1.5791012048721311,-6220.37353515625,51.28832626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,305.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1398549079895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049832642078399,0.2049876749515533,-4.406820153235458e-06,0.0,0.0001419349573552,0.0,0.0,8.50100040435791,0.0,0.0,0.0,0.287847489118576,4.0,0.0,1.0
847020,292.8055114746094,297.1499938964844,293.1499938964844,0.005624046549201,-410.1657104492188,298.5268249511719,0.5547296404838562,0.050000000745058,0.0457795187830925,293.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5547296404838562,0.050000000745058,0.0482080355286598,292.8565673828125,297.1499938964844,293.1499938964844,0.0056601399555802,-320.7413330078125,298.5677185058594,0.5547296404838562,0.050000000745058,0.0356062911450862,293.0801086425781,297.1499938964844,293.1499938964844,0.1773895472288131,-3818.033447265625,304.14404296875,0.9686954617500304,0.2560302317142486,0.2426513135433197,293.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5547296404838562,0.050000000745058,0.2286781668663025,291.1464538574219,291.1499938964844,268.4557800292969,267.8360290527344,282.581298828125,293.3510131835937,291.1466064453125,1.0,0.1721946746110916,0.9987112283706664,0.9987112283706664,1.0,1.0,-0.7211424708366394,0.3122730851173401,0.4088693857192993,0.114308476448059,0.0,0.0,0.2893901169300079,24.61587905883789,25.0,1.2279037237167358,-6232.65966796875,51.49070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.1401629298925399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053275406360626,0.205331951379776,-4.407695087138563e-06,0.0,0.0001422475615981,0.0,0.0,8.517959594726562,0.0,0.0,0.0,0.287916749715805,4.0,0.0,1.0
