time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.8055114746094,297.1499938964844,293.1499938964844,0.005624046549201,-410.1657104492188,298.5268249511719,0.5547296404838562,0.050000000745058,0.0457795187830925,293.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5547296404838562,0.050000000745058,0.0482080355286598,292.8565673828125,297.1499938964844,293.1499938964844,0.0056601399555802,-320.7413330078125,298.5677185058594,0.5547296404838562,0.050000000745058,0.0356062911450862,293.0801086425781,297.1499938964844,293.1499938964844,0.1773895472288131,-3818.033447265625,304.14404296875,0.9686954617500304,0.2560302317142486,0.2426513135433197,293.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5547296404838562,0.050000000745058,0.2286781668663025,291.1464538574219,291.1499938964844,268.4557800292969,267.8360290527344,282.581298828125,293.3510131835937,291.1466064453125,1.0,0.1721946746110916,0.9987112283706664,0.9987112283706664,1.0,1.0,-0.7211424708366394,0.3122730851173401,0.4088693857192993,0.114308476448059,0.0,0.0,0.2893901169300079,24.61587905883789,25.0,1.2279037237167358,-6232.65966796875,51.49070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.1401629298925399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053275406360626,0.205331951379776,-4.407695087138563e-06,0.0,0.0001422475615981,0.0,0.0,8.517959594726562,0.0,0.0,0.0,0.287916749715805,4.0,0.0,1.0
847140,292.802978515625,297.1499938964844,293.1499938964844,0.0057387077249586,-417.1623229980469,298.65362548828125,0.5546556711196899,0.050000000745058,0.0457800030708313,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5546556711196899,0.050000000745058,0.048208549618721,292.8494873046875,297.1499938964844,293.1499938964844,0.0057707880623638,-325.9710693359375,298.6894226074219,0.5546556711196899,0.050000000745058,0.0356066711246967,293.0836181640625,297.1499938964844,293.1499938964844,0.1783225536346435,-3833.91796875,304.1444702148437,0.9699141383171082,0.2570902705192566,0.2436669617891311,293.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5546556711196899,0.050000000745058,0.2286805957555771,291.14715576171875,291.1499938964844,268.436279296875,267.82147216796875,282.580810546875,293.364013671875,291.14727783203125,1.0,0.1723698228597641,0.9988383054733276,0.9988383054733276,1.0,1.0,-0.7223659753799438,0.3127829730510711,0.4095830023288727,0.1146141216158866,0.0,0.0,0.289719671010971,24.64073371887207,25.0,0.9504616856575012,-6243.64453125,51.680965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1404157727956771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056044340133667,0.20560884475708,-4.408397217048332e-06,0.0,0.0001425041555194,0.0,0.0,8.531604766845703,0.0,0.0,0.0,0.2879724502563476,4.0,0.0,1.0
847200,292.802978515625,297.1499938964844,293.1499938964844,0.0057387077249586,-417.1623229980469,298.65362548828125,0.5546556711196899,0.050000000745058,0.0457800030708313,293.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5546556711196899,0.050000000745058,0.048208549618721,292.8494873046875,297.1499938964844,293.1499938964844,0.0057707880623638,-325.9710693359375,298.6894226074219,0.5546556711196899,0.050000000745058,0.0356066711246967,293.0836181640625,297.1499938964844,293.1499938964844,0.1783225536346435,-3833.91796875,304.1444702148437,0.9699141383171082,0.2570902705192566,0.2436669617891311,293.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5546556711196899,0.050000000745058,0.2286805957555771,291.14715576171875,291.1499938964844,268.436279296875,267.82147216796875,282.580810546875,293.364013671875,291.14727783203125,1.0,0.1723698228597641,0.9988383054733276,0.9988383054733276,1.0,1.0,-0.7223659753799438,0.3127829730510711,0.4095830023288727,0.1146141216158866,0.0,0.0,0.289719671010971,24.64073371887207,25.0,0.9504616856575012,-6243.64453125,51.680965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1404157727956771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056044340133667,0.20560884475708,-4.408397217048332e-06,0.0,0.0001425041555194,0.0,0.0,8.531604766845703,0.0,0.0,0.0,0.2879724502563476,4.0,0.0,1.0
847260,292.8005065917969,297.1499938964844,293.1499938964844,0.0058555989526212,-424.1986999511719,298.781005859375,0.5545893907546997,0.050000000745058,0.0457804389297962,293.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5545893907546997,0.050000000745058,0.0482090078294277,292.8426818847656,297.1499938964844,293.1499938964844,0.0058844606392085,-331.27325439453125,298.8127136230469,0.5545893907546997,0.050000000745058,0.0356070064008235,293.08697509765625,297.1499938964844,293.1499938964844,0.1792029440402984,-3848.898193359375,304.14483642578125,0.9710524678230286,0.2580887973308563,0.2446235567331314,293.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5545893907546997,0.050000000745058,0.2286827713251114,291.1477355957031,291.1499938964844,268.41864013671875,267.8085632324219,282.58111572265625,293.376953125,291.1478271484375,1.0,0.1725337654352188,0.9989632368087769,0.9989632368087769,1.0,1.0,-0.7235181331634521,0.3132616579532623,0.4102564752101898,0.1149059906601905,0.0,0.0,0.2899836897850036,24.66362190246582,25.0,0.7483561635017395,-6253.44580078125,51.85992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,305.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1406171768903732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058267593383789,0.2058311551809311,-4.408962013258133e-06,0.0,0.0001427085517207,0.0,0.0,8.542567253112793,0.0,0.0,0.0,0.288017213344574,4.0,0.0,1.0
847320,292.8005065917969,297.1499938964844,293.1499938964844,0.0058555989526212,-424.1986999511719,298.781005859375,0.5545893907546997,0.050000000745058,0.0457804389297962,293.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5545893907546997,0.050000000745058,0.0482090078294277,292.8426818847656,297.1499938964844,293.1499938964844,0.0058844606392085,-331.27325439453125,298.8127136230469,0.5545893907546997,0.050000000745058,0.0356070064008235,293.08697509765625,297.1499938964844,293.1499938964844,0.1792029440402984,-3848.898193359375,304.14483642578125,0.9710524678230286,0.2580887973308563,0.2446235567331314,293.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5545893907546997,0.050000000745058,0.2286827713251114,291.1477355957031,291.1499938964844,268.41864013671875,267.8085632324219,282.58111572265625,293.376953125,291.1478271484375,1.0,0.1725337654352188,0.9989632368087769,0.9989632368087769,1.0,1.0,-0.7235181331634521,0.3132616579532623,0.4102564752101898,0.1149059906601905,0.0,0.0,0.2899836897850036,24.66362190246582,25.0,0.7483561635017395,-6253.44580078125,51.85992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,305.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1406171768903732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058267593383789,0.2058311551809311,-4.408962013258133e-06,0.0,0.0001427085517207,0.0,0.0,8.542567253112793,0.0,0.0,0.0,0.288017213344574,4.0,0.0,1.0
847380,292.7981262207031,297.1499938964844,293.1499938964844,0.0059748091734945,-431.2735900878906,298.9089660644531,0.5545297265052795,0.050000000745058,0.0457808300852775,293.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5545297265052795,0.050000000745058,0.0482094213366508,292.836181640625,297.1499938964844,293.1499938964844,0.0060012144967913,-336.6441345214844,298.9374694824219,0.5545297265052795,0.050000000745058,0.035607311874628,293.0902099609375,297.1499938964844,293.1499938964844,0.1800338476896286,-3863.02685546875,304.1451721191406,0.9721161723136902,0.2590295076370239,0.2455247938632965,293.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5545297265052795,0.050000000745058,0.2286847233772277,291.148193359375,291.1499938964844,268.4026184082031,267.797119140625,282.58209228515625,293.38983154296875,291.14825439453125,1.0,0.1726874113082885,0.9990882277488708,0.9990882277488708,1.0,1.0,-0.7246034145355225,0.3137111365795135,0.4108922779560089,0.1151848882436752,0.0,0.0,0.2901948094367981,24.68476676940918,25.0,0.5941632390022278,-6262.15185546875,52.02836990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1407728642225265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206004798412323,0.2060092091560363,-4.409414941619616e-06,0.0,0.0001428665564162,0.0,0.0,8.551352500915527,0.0,0.0,0.0,0.2880530953407287,4.0,0.0,1.0
847440,292.7981262207031,297.1499938964844,293.1499938964844,0.0059748091734945,-431.2735900878906,298.9089660644531,0.5545297265052795,0.050000000745058,0.0457808300852775,293.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5545297265052795,0.050000000745058,0.0482094213366508,292.836181640625,297.1499938964844,293.1499938964844,0.0060012144967913,-336.6441345214844,298.9374694824219,0.5545297265052795,0.050000000745058,0.035607311874628,293.0902099609375,297.1499938964844,293.1499938964844,0.1800338476896286,-3863.02685546875,304.1451721191406,0.9721161723136902,0.2590295076370239,0.2455247938632965,293.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5545297265052795,0.050000000745058,0.2286847233772277,291.148193359375,291.1499938964844,268.4026184082031,267.797119140625,282.58209228515625,293.38983154296875,291.14825439453125,1.0,0.1726874113082885,0.9990882277488708,0.9990882277488708,1.0,1.0,-0.7246034145355225,0.3137111365795135,0.4108922779560089,0.1151848882436752,0.0,0.0,0.2901948094367981,24.68476676940918,25.0,0.5941632390022278,-6262.15185546875,52.02836990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1407728642225265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206004798412323,0.2060092091560363,-4.409414941619616e-06,0.0,0.0001428665564162,0.0,0.0,8.551352500915527,0.0,0.0,0.0,0.2880530953407287,4.0,0.0,1.0
847500,292.7969665527344,297.1499938964844,293.1499938964844,0.0060353195294737,-434.8255615234375,298.97320556640625,0.5545021295547485,0.050000000745058,0.0457810126245021,293.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5545021295547485,0.050000000745058,0.048209611326456,292.8330383300781,297.1499938964844,293.1499938964844,0.0060607781633734,-339.3547058105469,299.0004272460937,0.5545021295547485,0.050000000745058,0.0356074534356594,293.0917663574219,297.1499938964844,293.1499938964844,0.1804314255714416,-3869.783935546875,304.14532470703125,0.972621202468872,0.2594789564609527,0.2459554225206375,293.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5545021295547485,0.050000000745058,0.2286856323480606,291.1483764648437,291.1499938964844,268.3951721191406,267.7918701171875,282.58282470703125,293.3962097167969,291.1484375,1.0,0.1727605760097503,0.9991506934165956,0.9991506934165956,1.0,1.0,-0.7251219749450684,0.3139253854751587,0.4111965894699096,0.1153196021914482,0.0,0.0,0.2902839779853821,24.694744110107425,25.0,0.5267149806022644,-6266.11865234375,52.10882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,305.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1408353894948959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060799449682235,0.2060843557119369,-4.409606390254339e-06,0.0,0.0001429300173185,0.0,0.0,8.555060386657715,0.0,0.0,0.0,0.2880682349205017,4.0,0.0,1.0
847560,292.7958068847656,297.1499938964844,293.1499938964844,0.0060964520089328,-438.3872375488281,299.0375671386719,0.5544757843017578,0.050000000745058,0.0457811839878559,293.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5544757843017578,0.050000000745058,0.0482097938656806,292.8299560546875,297.1499938964844,293.1499938964844,0.0061211558058857,-342.08209228515625,299.063720703125,0.5544757843017578,0.050000000745058,0.0356075875461101,293.0932922363281,297.1499938964844,293.1499938964844,0.1808173060417175,-3876.33984375,304.1454772949219,0.9731088876724244,0.2599147856235504,0.2463729679584503,293.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5544757843017578,0.050000000745058,0.2286864966154098,291.1485290527344,291.1499938964844,268.3880310058594,267.78692626953125,282.5836486816406,293.402587890625,291.1485900878906,1.0,0.1728313863277435,0.999212920665741,0.999212920665741,1.0,1.0,-0.725624680519104,0.3141327202320099,0.4114919602870941,0.1154511645436286,0.0,0.0,0.290364146232605,24.704349517822266,25.0,0.4617151618003845,-6269.841796875,52.186824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09765625,305.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.1408887058496475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061473131179809,0.2061517238616943,-4.4097773752582725e-06,0.0,0.0001429841213393,0.0,0.0,8.558384895324707,0.0,0.0,0.0,0.2880817949771881,4.0,0.0,1.0
847620,292.7935485839844,297.1499938964844,293.1499938964844,0.0062206094153225,-445.5378112792969,299.1667175292969,0.5544266700744629,0.050000000745058,0.0457815080881118,293.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5544266700744629,0.050000000745058,0.0482101328670978,292.8240051269531,297.1499938964844,293.1499938964844,0.0062443325296044,-347.58270263671875,299.1913452148437,0.5544266700744629,0.050000000745058,0.0356078408658504,293.0962829589844,297.1499938964844,293.1499938964844,0.1815568953752517,-3888.898193359375,304.145751953125,0.9740363359451294,0.2607485949993133,0.247171938419342,293.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5544266700744629,0.050000000745058,0.2286881059408188,291.1488037109375,291.1499938964844,268.3746643066406,267.7778625488281,282.5856628417969,293.41522216796875,291.1488342285156,1.0,0.1729665845632553,0.9993374347686768,0.9993374347686768,1.0,1.0,-0.726586639881134,0.3145285248756408,0.4120581150054931,0.1157055646181106,0.0,0.0,0.2905046045780182,24.722576141357425,25.0,0.3397921323776245,-6276.64111328125,52.33610153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,305.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.1409723907709121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062644213438034,0.2062688320875167,-4.410072051541647e-06,0.0,0.0001430690463166,0.0,0.0,8.564159393310547,0.0,0.0,0.0,0.2881053686141968,4.0,0.0,1.0
847680,292.7935485839844,297.1499938964844,293.1499938964844,0.0062206094153225,-445.5378112792969,299.1667175292969,0.5544266700744629,0.050000000745058,0.0457815080881118,293.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5544266700744629,0.050000000745058,0.0482101328670978,292.8240051269531,297.1499938964844,293.1499938964844,0.0062443325296044,-347.58270263671875,299.1913452148437,0.5544266700744629,0.050000000745058,0.0356078408658504,293.0962829589844,297.1499938964844,293.1499938964844,0.1815568953752517,-3888.898193359375,304.145751953125,0.9740363359451294,0.2607485949993133,0.247171938419342,293.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5544266700744629,0.050000000745058,0.2286881059408188,291.1488037109375,291.1499938964844,268.3746643066406,267.7778625488281,282.5856628417969,293.41522216796875,291.1488342285156,1.0,0.1729665845632553,0.9993374347686768,0.9993374347686768,1.0,1.0,-0.726586639881134,0.3145285248756408,0.4120581150054931,0.1157055646181106,0.0,0.0,0.2905046045780182,24.722576141357425,25.0,0.3397921323776245,-6276.64111328125,52.33610153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,305.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.1409723907709121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062644213438034,0.2062688320875167,-4.410072051541647e-06,0.0,0.0001430690463166,0.0,0.0,8.564159393310547,0.0,0.0,0.0,0.2881053686141968,4.0,0.0,1.0
847740,292.7913513183594,297.1499938964844,293.1499938964844,0.0063474150374531,-452.72607421875,299.2964782714844,0.5543814897537231,0.050000000745058,0.0457818061113357,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5543814897537231,0.050000000745058,0.0482104457914829,292.8182678222656,297.1499938964844,293.1499938964844,0.0063708759844303,-353.14508056640625,299.3203430175781,0.5543814897537231,0.050000000745058,0.0356080718338489,293.09912109375,297.1499938964844,293.1499938964844,0.1822539120912552,-3900.725341796875,304.14599609375,0.974901020526886,0.2615323960781097,0.2479232549667358,293.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5543814897537231,0.050000000745058,0.2286895960569381,291.14898681640625,291.1499938964844,268.3622741699219,267.7696533203125,282.5880126953125,293.4277038574219,291.1490173339844,1.0,0.1730934828519821,0.9994619488716124,0.9994619488716124,1.0,1.0,-0.7274911403656006,0.3148995041847229,0.4125916361808777,0.1159481853246688,0.0,0.0,0.290626049041748,24.73958969116211,25.0,0.2275721132755279,-6282.65185546875,52.47657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,305.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.1410303115844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063642889261245,0.2063686996698379,-4.410318524605827e-06,0.0,0.0001431278360541,0.0,0.0,8.569075584411621,0.0,0.0,0.0,0.2881253659725189,4.0,0.0,1.0
847800,292.7913513183594,297.1499938964844,293.1499938964844,0.0063474150374531,-452.72607421875,299.2964782714844,0.5543814897537231,0.050000000745058,0.0457818061113357,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5543814897537231,0.050000000745058,0.0482104457914829,292.8182678222656,297.1499938964844,293.1499938964844,0.0063708759844303,-353.14508056640625,299.3203430175781,0.5543814897537231,0.050000000745058,0.0356080718338489,293.09912109375,297.1499938964844,293.1499938964844,0.1822539120912552,-3900.725341796875,304.14599609375,0.974901020526886,0.2615323960781097,0.2479232549667358,293.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5543814897537231,0.050000000745058,0.2286895960569381,291.14898681640625,291.1499938964844,268.3622741699219,267.7696533203125,282.5880126953125,293.4277038574219,291.1490173339844,1.0,0.1730934828519821,0.9994619488716124,0.9994619488716124,1.0,1.0,-0.7274911403656006,0.3148995041847229,0.4125916361808777,0.1159481853246688,0.0,0.0,0.290626049041748,24.73958969116211,25.0,0.2275721132755279,-6282.65185546875,52.47657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,305.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.1410303115844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063642889261245,0.2063686996698379,-4.410318524605827e-06,0.0,0.0001431278360541,0.0,0.0,8.569075584411621,0.0,0.0,0.0,0.2881253659725189,4.0,0.0,1.0
847860,292.7891845703125,297.1499938964844,293.1499938964844,0.006476973183453,-459.9508361816406,299.4268493652344,0.5543413758277893,0.050000000745058,0.0457820668816566,293.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5543413758277893,0.050000000745058,0.048210721462965,292.8127746582031,297.1499938964844,293.1499938964844,0.0065008788369596,-358.7662658691406,299.4506225585937,0.5543413758277893,0.050000000745058,0.0356082767248153,293.1017761230469,297.1499938964844,293.1499938964844,0.1829146593809127,-3911.931884765625,304.146240234375,0.9757148027420044,0.2622801661491394,0.2486340999603271,293.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5543413758277893,0.050000000745058,0.2286909073591232,291.14910888671875,291.1499938964844,268.3506774902344,267.7621765136719,282.5906066894531,293.4399719238281,291.14910888671875,1.0,0.1732127368450164,0.9995850920677184,0.9995850920677184,1.0,1.0,-0.7283467054367065,0.3152493834495544,0.4130973517894745,0.1161805465817451,0.0,0.0,0.2907385528087616,24.75527000427246,25.0,0.1213989779353141,-6288.01220703125,52.60917282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,305.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.1410693526268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064548730850219,0.2064592838287353,-4.4105354390922e-06,0.0,0.0001431674609193,0.0,0.0,8.57352352142334,0.0,0.0,0.0,0.2881433963775635,4.0,0.0,1.0
847920,292.7891845703125,297.1499938964844,293.1499938964844,0.006476973183453,-459.9508361816406,299.4268493652344,0.5543413758277893,0.050000000745058,0.0457820668816566,293.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5543413758277893,0.050000000745058,0.048210721462965,292.8127746582031,297.1499938964844,293.1499938964844,0.0065008788369596,-358.7662658691406,299.4506225585937,0.5543413758277893,0.050000000745058,0.0356082767248153,293.1017761230469,297.1499938964844,293.1499938964844,0.1829146593809127,-3911.931884765625,304.146240234375,0.9757148027420044,0.2622801661491394,0.2486340999603271,293.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5543413758277893,0.050000000745058,0.2286909073591232,291.14910888671875,291.1499938964844,268.3506774902344,267.7621765136719,282.5906066894531,293.4399719238281,291.14910888671875,1.0,0.1732127368450164,0.9995850920677184,0.9995850920677184,1.0,1.0,-0.7283467054367065,0.3152493834495544,0.4130973517894745,0.1161805465817451,0.0,0.0,0.2907385528087616,24.75527000427246,25.0,0.1213989779353141,-6288.01220703125,52.60917282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,305.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.1410693526268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064548730850219,0.2064592838287353,-4.4105354390922e-06,0.0,0.0001431674609193,0.0,0.0,8.57352352142334,0.0,0.0,0.0,0.2881433963775635,4.0,0.0,1.0
847980,292.7870788574219,297.1499938964844,293.1499938964844,0.006609387230128,-467.2106018066406,299.5577697753906,0.554318368434906,0.050000000745058,0.0457822196185588,293.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.554318368434906,0.050000000745058,0.0482108816504478,292.8074645996094,297.1499938964844,293.1499938964844,0.0066345948725938,-364.4498596191406,299.5822448730469,0.554318368434906,0.050000000745058,0.0356083922088146,293.1040954589844,297.1499938964844,293.1499938964844,0.183572918176651,-3923.106201171875,304.1463928222656,0.9765411615371704,0.263033390045166,0.2493427544832229,293.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.554318368434906,0.050000000745058,0.2286916524171829,291.14910888671875,291.1499938964844,268.3396301269531,267.7552185058594,282.5936584472656,293.4526062011719,291.14910888671875,1.0,0.1733257621526718,0.9997082352638244,0.9997082352638244,1.0,1.0,-0.7291986346244812,0.3155974745750427,0.4136011600494385,0.1164127588272094,0.0,0.0,0.2908529043197632,24.76791000366211,25.0,0.0140354689210653,-6292.927734375,52.737735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,305.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1410959213972091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065444141626358,0.2065488249063491,-4.41074053014745e-06,0.0,0.0001431944256182,0.0,0.0,8.577903747558594,0.0,0.0,0.0,0.2881610691547394,4.0,0.0,1.0
848040,292.7870788574219,297.1499938964844,293.1499938964844,0.006609387230128,-467.2106018066406,299.5577697753906,0.554318368434906,0.050000000745058,0.0457822196185588,293.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.554318368434906,0.050000000745058,0.0482108816504478,292.8074645996094,297.1499938964844,293.1499938964844,0.0066345948725938,-364.4498596191406,299.5822448730469,0.554318368434906,0.050000000745058,0.0356083922088146,293.1040954589844,297.1499938964844,293.1499938964844,0.183572918176651,-3923.106201171875,304.1463928222656,0.9765411615371704,0.263033390045166,0.2493427544832229,293.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.554318368434906,0.050000000745058,0.2286916524171829,291.14910888671875,291.1499938964844,268.3396301269531,267.7552185058594,282.5936584472656,293.4526062011719,291.14910888671875,1.0,0.1733257621526718,0.9997082352638244,0.9997082352638244,1.0,1.0,-0.7291986346244812,0.3155974745750427,0.4136011600494385,0.1164127588272094,0.0,0.0,0.2908529043197632,24.76791000366211,25.0,0.0140354689210653,-6292.927734375,52.737735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,305.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1410959213972091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065444141626358,0.2065488249063491,-4.41074053014745e-06,0.0,0.0001431944256182,0.0,0.0,8.577903747558594,0.0,0.0,0.0,0.2881610691547394,4.0,0.0,1.0
848100,292.7860412597656,297.1499938964844,293.1499938964844,0.0066767078824341,-470.8534240722656,299.6234436035156,0.5543124079704285,0.050000000745058,0.0457822568714618,293.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5543124079704285,0.050000000745058,0.0482109189033508,292.80487060546875,297.1499938964844,293.1499938964844,0.006702973973006,-367.3179016113281,299.6486511230469,0.5543124079704285,0.050000000745058,0.035608422011137,293.1051330566406,297.1499938964844,293.1499938964844,0.1839022040367126,-3928.69775390625,304.1464538574219,0.9769591689109802,0.2634084224700928,0.2496973723173141,293.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5543124079704285,0.050000000745058,0.2286918461322784,291.14910888671875,291.1499938964844,268.3342590332031,267.7518615722656,282.595458984375,293.45928955078125,291.14910888671875,1.0,0.1733803749084472,0.9997697472572328,0.9997697472572328,1.0,1.0,-0.7296245694160461,0.3157714605331421,0.413853108882904,0.1165290772914886,0.0,0.0,0.2909128963947296,24.77324867248535,25.0,-0.0117717636749148,-6295.23583984375,52.800880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,305.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.1411065459251403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065911889076233,0.2065955996513366,-4.410845122038154e-06,0.0,0.0001432051940355,0.0,0.0,8.58018684387207,0.0,0.0,0.0,0.2881702184677124,4.0,0.0,1.0
848160,292.7850341796875,297.1499938964844,293.1499938964844,0.0067447847686707,-474.5040283203125,299.68927001953125,0.5543087720870972,0.050000000745058,0.0457822792232036,293.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5543087720870972,0.050000000745058,0.0482109449803829,292.80224609375,297.1499938964844,293.1499938964844,0.0067724459804594,-370.2050476074219,299.7154846191406,0.5543087720870972,0.050000000745058,0.0356084369122982,293.10614013671875,297.1499938964844,293.1499938964844,0.184229090809822,-3934.247802734375,304.146484375,0.9773755073547364,0.2637805044651031,0.2500495910644531,293.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5543087720870972,0.050000000745058,0.2286919504404068,291.14910888671875,291.1499938964844,268.3289489746094,267.7485656738281,282.59747314453125,293.4662780761719,291.14910888671875,1.0,0.1734338104724884,0.999815821647644,0.999815821647644,0.9999850392341614,1.0,-0.7300475239753723,0.3159442245960235,0.4141032993793487,0.1166448444128036,0.0,0.0,0.2909727394580841,24.77814102172852,25.0,-0.002872328273952,-6297.42333984375,52.86312484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,305.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1411163061857223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206638753414154,0.2066431641578674,-4.410952442412963e-06,0.0,0.0001432151038898,0.0,0.0,8.582510948181152,0.0,0.0,0.0,0.2881795465946197,4.0,0.0,1.0
848220,292.78302001953125,297.1499938964844,293.1499938964844,0.006883246358484,-481.826171875,299.8213806152344,0.55430668592453,0.050000000745058,0.0457822866737842,293.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.55430668592453,0.050000000745058,0.0482109524309635,292.79705810546875,297.1499938964844,293.1499938964844,0.006914778612554,-376.0360412597656,299.8505554199219,0.55430668592453,0.050000000745058,0.0356084480881691,293.10797119140625,297.1499938964844,293.1499938964844,0.1848737597465515,-3945.18798828125,304.1465759277344,0.9781982898712158,0.2645148336887359,0.2507451772689819,293.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.55430668592453,0.050000000745058,0.2286920100450515,291.1491394042969,291.1499938964844,268.3183898925781,267.7420959472656,282.6020202636719,293.4811706542969,291.149169921875,1.0,0.1735376268625259,0.999907910823822,0.999907910823822,0.9999551773071288,1.0,-0.7308824062347412,0.3162851333618164,0.4145972430706024,0.1168738827109336,0.0,0.0,0.2910832464694977,24.786922454833984,25.0,0.0725592225790023,-6301.37255859375,52.98505783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,305.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1411354392766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067292928695678,0.2067337036132812,-4.411165264173178e-06,0.0,0.0001432345306966,0.0,0.0,8.586950302124023,0.0,0.0,0.0,0.2881974577903747,4.0,0.0,1.0
848280,292.78302001953125,297.1499938964844,293.1499938964844,0.006883246358484,-481.826171875,299.8213806152344,0.55430668592453,0.050000000745058,0.0457822866737842,293.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.55430668592453,0.050000000745058,0.0482109524309635,292.79705810546875,297.1499938964844,293.1499938964844,0.006914778612554,-376.0360412597656,299.8505554199219,0.55430668592453,0.050000000745058,0.0356084480881691,293.10797119140625,297.1499938964844,293.1499938964844,0.1848737597465515,-3945.18798828125,304.1465759277344,0.9781982898712158,0.2645148336887359,0.2507451772689819,293.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.55430668592453,0.050000000745058,0.2286920100450515,291.1491394042969,291.1499938964844,268.3183898925781,267.7420959472656,282.6020202636719,293.4811706542969,291.149169921875,1.0,0.1735376268625259,0.999907910823822,0.999907910823822,0.9999551773071288,1.0,-0.7308824062347412,0.3162851333618164,0.4145972430706024,0.1168738827109336,0.0,0.0,0.2910832464694977,24.786922454833984,25.0,0.0725592225790023,-6301.37255859375,52.98505783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,305.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1411354392766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067292928695678,0.2067337036132812,-4.411165264173178e-06,0.0,0.0001432345306966,0.0,0.0,8.586950302124023,0.0,0.0,0.0,0.2881974577903747,4.0,0.0,1.0
848340,292.78106689453125,297.1499938964844,293.1499938964844,0.0070249168202281,-489.1767272949219,299.9540710449219,0.5543100833892822,0.050000000745058,0.0457822605967521,293.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5543100833892822,0.050000000745058,0.0482109263539314,292.79180908203125,297.1499938964844,293.1499938964844,0.0070619415491819,-381.9473571777344,299.9875183105469,0.5543100833892822,0.050000000745058,0.0356084257364273,293.10968017578125,297.1499938964844,293.1499938964844,0.1855062842369079,-3955.915283203125,304.14666748046875,0.9790062308311462,0.2652366459369659,0.2514286041259765,293.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5543100833892822,0.050000000745058,0.2286918759346008,291.1492614746094,291.1499938964844,268.3077697753906,267.73553466796875,282.60723876953125,293.49725341796875,291.1492919921875,1.0,0.1736377328634262,1.0,1.0,0.9999253153800964,1.0,-0.7317023873329163,0.316619873046875,0.4150824844837188,0.117099180817604,0.0,0.0,0.2911746501922607,24.794580459594727,25.0,0.1483836323022842,-6304.7099609375,53.10380172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,305.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1411561071872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068063467741012,0.2068107575178146,-4.41135625806055e-06,0.0,0.0001432555000064,0.0,0.0,8.59074878692627,0.0,0.0,0.0,0.2882128655910492,4.0,0.0,1.0
848400,292.78106689453125,297.1499938964844,293.1499938964844,0.0070249168202281,-489.1767272949219,299.9540710449219,0.5543100833892822,0.050000000745058,0.0457822605967521,293.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5543100833892822,0.050000000745058,0.0482109263539314,292.79180908203125,297.1499938964844,293.1499938964844,0.0070619415491819,-381.9473571777344,299.9875183105469,0.5543100833892822,0.050000000745058,0.0356084257364273,293.10968017578125,297.1499938964844,293.1499938964844,0.1855062842369079,-3955.915283203125,304.14666748046875,0.9790062308311462,0.2652366459369659,0.2514286041259765,293.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5543100833892822,0.050000000745058,0.2286918759346008,291.1492614746094,291.1499938964844,268.3077697753906,267.73553466796875,282.60723876953125,293.49725341796875,291.1492919921875,1.0,0.1736377328634262,1.0,1.0,0.9999253153800964,1.0,-0.7317023873329163,0.316619873046875,0.4150824844837188,0.117099180817604,0.0,0.0,0.2911746501922607,24.794580459594727,25.0,0.1483836323022842,-6304.7099609375,53.10380172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,305.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1411561071872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068063467741012,0.2068107575178146,-4.41135625806055e-06,0.0,0.0001432555000064,0.0,0.0,8.59074878692627,0.0,0.0,0.0,0.2882128655910492,4.0,0.0,1.0
848460,292.7791442871094,297.1499938964844,293.1499938964844,0.0071699577383697,-496.556640625,300.0873107910156,0.5543183088302612,0.050000000745058,0.0457822047173976,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5543183088302612,0.050000000745058,0.0482108630239963,292.7864990234375,297.1499938964844,293.1499938964844,0.0072142696008086,-387.9424133300781,300.1264343261719,0.5543183088302612,0.050000000745058,0.0356083810329437,293.1112060546875,297.1499938964844,293.1499938964844,0.1861288100481033,-3966.466552734375,304.146728515625,0.979800581932068,0.2659478783607483,0.2521015405654907,293.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5543183088302612,0.050000000745058,0.2286915779113769,291.1493835449219,291.1499938964844,268.2968444824219,267.728759765625,282.6129455566406,293.5145263671875,291.1494140625,1.0,0.1737346351146698,1.0,1.0,0.9998053312301636,1.0,-0.732509434223175,0.3169499933719635,0.4155594408512115,0.1173214092850685,0.0,0.0,0.2912464737892151,24.80125999450684,25.0,0.1781371533870697,-6307.501953125,53.21979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.141179546713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068676501512527,0.2068720608949661,-4.411513145896606e-06,0.0,0.0001432792923878,0.0,0.0,8.593780517578125,0.0,0.0,0.0,0.2882252633571625,4.0,0.0,1.0
848520,292.7791442871094,297.1499938964844,293.1499938964844,0.0071699577383697,-496.556640625,300.0873107910156,0.5543183088302612,0.050000000745058,0.0457822047173976,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5543183088302612,0.050000000745058,0.0482108630239963,292.7864990234375,297.1499938964844,293.1499938964844,0.0072142696008086,-387.9424133300781,300.1264343261719,0.5543183088302612,0.050000000745058,0.0356083810329437,293.1112060546875,297.1499938964844,293.1499938964844,0.1861288100481033,-3966.466552734375,304.146728515625,0.979800581932068,0.2659478783607483,0.2521015405654907,293.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5543183088302612,0.050000000745058,0.2286915779113769,291.1493835449219,291.1499938964844,268.2968444824219,267.728759765625,282.6129455566406,293.5145263671875,291.1494140625,1.0,0.1737346351146698,1.0,1.0,0.9998053312301636,1.0,-0.732509434223175,0.3169499933719635,0.4155594408512115,0.1173214092850685,0.0,0.0,0.2912464737892151,24.80125999450684,25.0,0.1781371533870697,-6307.501953125,53.21979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.141179546713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068676501512527,0.2068720608949661,-4.411513145896606e-06,0.0,0.0001432792923878,0.0,0.0,8.593780517578125,0.0,0.0,0.0,0.2882252633571625,4.0,0.0,1.0
848580,292.7773132324219,297.1499938964844,293.1499938964844,0.0073170936666429,-503.8952331542969,300.2210693359375,0.5543310046195984,0.050000000745058,0.0457821153104305,293.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5543310046195984,0.050000000745058,0.0482107698917388,292.7811889648437,297.1499938964844,293.1499938964844,0.0073686470277607,-393.8919372558594,300.2672119140625,0.5543310046195984,0.050000000745058,0.035608310252428,293.1125793457031,297.1499938964844,293.1499938964844,0.1867436319589615,-3976.882568359375,304.14678955078125,0.9805833101272584,0.2666493654251098,0.2527658939361572,293.01397705078125,297.1499938964844,293.1499938964844,0.1200151965022087,-6068.6806640625,294.0751647949219,0.5543310046195984,0.050000000745058,0.2286911457777023,291.1495056152344,291.1499938964844,268.285400390625,267.7215576171875,282.6148986816406,293.52740478515625,291.1495361328125,1.0,0.1738287210464477,1.0,1.0,0.9996853470802308,1.0,-0.7333059310913086,0.3172760605812073,0.4160298407077789,0.1175402551889419,0.0,0.0,0.2913023233413696,24.80703353881836,25.0,0.1088287532329559,-6316.51171875,53.33341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,305.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1412062048912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069153040647506,0.206919714808464,-4.411636837176047e-06,0.0,0.0001433063443982,0.0,0.0,8.596139907836914,0.0,0.0,0.0,0.2882349193096161,4.0,0.0,1.0
848640,292.7773132324219,297.1499938964844,293.1499938964844,0.0073170936666429,-503.8952331542969,300.2210693359375,0.5543310046195984,0.050000000745058,0.0457821153104305,293.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5543310046195984,0.050000000745058,0.0482107698917388,292.7811889648437,297.1499938964844,293.1499938964844,0.0073686470277607,-393.8919372558594,300.2672119140625,0.5543310046195984,0.050000000745058,0.035608310252428,293.1125793457031,297.1499938964844,293.1499938964844,0.1867436319589615,-3976.882568359375,304.14678955078125,0.9805833101272584,0.2666493654251098,0.2527658939361572,293.01397705078125,297.1499938964844,293.1499938964844,0.1200151965022087,-6068.6806640625,294.0751647949219,0.5543310046195984,0.050000000745058,0.2286911457777023,291.1495056152344,291.1499938964844,268.285400390625,267.7215576171875,282.6148986816406,293.52740478515625,291.1495361328125,1.0,0.1738287210464477,1.0,1.0,0.9996853470802308,1.0,-0.7333059310913086,0.3172760605812073,0.4160298407077789,0.1175402551889419,0.0,0.0,0.2913023233413696,24.80703353881836,25.0,0.1088287532329559,-6316.51171875,53.33341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,305.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1412062048912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069153040647506,0.206919714808464,-4.411636837176047e-06,0.0,0.0001433063443982,0.0,0.0,8.596139907836914,0.0,0.0,0.0,0.2882349193096161,4.0,0.0,1.0
848700,292.7792358398437,297.1499938964844,293.1499938964844,0.0073830941691994,-507.2345886230469,300.2794494628906,0.5543190836906433,0.050000000745058,0.0457821935415267,293.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5543190836906433,0.050000000745058,0.0482108518481254,292.78515625,297.1499938964844,293.1499938964844,0.0074251443147659,-396.1122131347656,300.3195495605469,0.5543190836906433,0.050000000745058,0.0356083735823631,293.1138610839844,297.1499938964844,293.1499938964844,0.1870836466550827,-3982.748779296875,304.1467590332031,0.980884850025177,0.2668761014938354,0.2530426681041717,293.0258483886719,297.1499938964844,293.1499938964844,0.0014458424411714,-548.9825439453125,293.961181640625,0.5543190836906433,0.050000000745058,0.2286915332078933,291.14605712890625,291.1499938964844,268.2794494628906,267.7177429199219,282.53143310546875,293.38873291015625,291.14227294921875,1.0,0.1738738864660263,1.0,1.0,0.9996253848075868,1.0,-0.7336388826370239,0.3174115121364593,0.4162274003028869,0.1176345348358154,0.0,0.0,0.2918514609336853,24.812549591064453,25.0,-17.906084060668945,-6332.00244140625,53.38484573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,305.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.1412392258644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070295959711074,0.2070340067148208,-4.411662757775048e-06,0.0,0.0001433398720109,0.0,0.0,8.601292610168457,0.0,0.0,0.0,0.2882581651210785,4.0,0.0,1.0
848760,292.7825927734375,297.1499938964844,293.1499938964844,0.0074507002718746,-510.8002624511719,300.3307189941406,0.5542766451835632,0.050000000745058,0.0457824729382991,293.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5542766451835632,0.050000000745058,0.0482111498713493,292.7922668457031,297.1499938964844,293.1499938964844,0.0074794688262045,-398.3727111816406,300.3598022460937,0.5542766451835632,0.050000000745058,0.0356085896492004,293.1153259277344,297.1499938964844,293.1499938964844,0.1874927133321762,-3989.9677734375,304.1466064453125,0.9810386896133424,0.2670413851737976,0.253225564956665,293.0345458984375,297.1499938964844,293.1499938964844,0.0017864775145426,-678.6754150390625,293.6680603027344,0.5542766451835632,0.050000000745058,0.2286929339170456,291.1323547363281,291.1499938964844,268.27325439453125,267.7137145996094,282.49139404296875,293.32012939453125,291.12762451171875,1.0,0.1739160418510437,1.0,1.0,0.9995665550231934,1.0,-0.7338610887527466,0.3175004124641418,0.4163606762886047,0.1177022010087966,0.0,0.0,0.2943747937679291,24.822439193725582,25.0,-27.55257606506348,-6355.89111328125,53.42692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,305.8363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.1413104832172393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082269787788391,0.2082313895225525,-4.412572252476821e-06,0.0,0.0001434121804777,0.0,0.0,8.656516075134277,0.0,0.0,0.0,0.2884726822376251,4.0,0.0,1.0
848820,292.7897644042969,297.1499938964844,293.1499938964844,0.0075809312984347,-517.296142578125,300.4342346191406,0.5541831254959106,0.050000000745058,0.045783095061779,293.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5541831254959106,0.050000000745058,0.0482118055224418,292.80718994140625,297.1499938964844,293.1499938964844,0.0075812344439327,-402.3526916503906,300.4384460449219,0.5541831254959106,0.050000000745058,0.0356090739369392,293.1181335449219,297.1499938964844,293.1499938964844,0.1879816055297851,-3998.3701171875,304.1469421386719,0.9812490940093994,0.2673502266407013,0.253516674041748,293.0461120605469,297.1499938964844,293.1499938964844,0.0015136948786675,-575.309326171875,293.2490234375,0.5541831254959106,0.050000000745058,0.2286960482597351,291.11798095703125,291.1499938964844,268.2601623535156,267.705078125,282.44903564453125,293.25274658203125,291.1182556152344,1.0,0.1739925146102905,1.0,1.0,0.9994488954544068,1.0,-0.7342162728309631,0.317641407251358,0.4165748953819275,0.1178146973252296,0.0,0.0,0.2999579310417175,24.842893600463867,25.0,-9.520679473876951,-6422.15185546875,53.50004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,305.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.951171875,18000.0,0.0,0.0,0.1416549682617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127874046564102,0.2127918303012848,-4.420774985192111e-06,0.0,0.0001437617756891,0.0,0.0,8.876765251159668,0.0,0.0,0.0,0.2893213331699371,4.0,0.0,1.0
