time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848880,292.7897644042969,297.1499938964844,293.1499938964844,0.0075809312984347,-517.296142578125,300.4342346191406,0.5541831254959106,0.050000000745058,0.045783095061779,293.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5541831254959106,0.050000000745058,0.0482118055224418,292.80718994140625,297.1499938964844,293.1499938964844,0.0075812344439327,-402.3526916503906,300.4384460449219,0.5541831254959106,0.050000000745058,0.0356090739369392,293.1181335449219,297.1499938964844,293.1499938964844,0.1879816055297851,-3998.3701171875,304.1469421386719,0.9812490940093994,0.2673502266407013,0.253516674041748,293.0461120605469,297.1499938964844,293.1499938964844,0.0015136948786675,-575.309326171875,293.2490234375,0.5541831254959106,0.050000000745058,0.2286960482597351,291.11798095703125,291.1499938964844,268.2601623535156,267.705078125,282.44903564453125,293.25274658203125,291.1182556152344,1.0,0.1739925146102905,1.0,1.0,0.9994488954544068,1.0,-0.7342162728309631,0.317641407251358,0.4165748953819275,0.1178146973252296,0.0,0.0,0.2999579310417175,24.842893600463867,25.0,-9.520679473876951,-6422.15185546875,53.50004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,305.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.951171875,18000.0,0.0,0.0,0.1416549682617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127874046564102,0.2127918303012848,-4.420774985192111e-06,0.0,0.0001437617756891,0.0,0.0,8.876765251159668,0.0,0.0,0.0,0.2893213331699371,4.0,0.0,1.0
848940,292.79547119140625,297.1499938964844,293.1499938964844,0.0077066230587661,-523.1016845703125,300.5453186035156,0.5541349053382874,0.050000000745058,0.0457834154367446,293.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5541349053382874,0.050000000745058,0.048212144523859,292.818603515625,297.1499938964844,293.1499938964844,0.0076818587258458,-405.9530334472656,300.5275573730469,0.5541349053382874,0.050000000745058,0.0356093235313892,293.1201477050781,297.1499938964844,293.1499938964844,0.1882106810808181,-4001.976318359375,304.1475830078125,0.9815892577171326,0.2677493989467621,0.253871351480484,293.0529479980469,297.1499938964844,293.1499938964844,0.0013382370816543,-508.4913635253906,292.99432373046875,0.5541349053382874,0.050000000745058,0.2286976426839828,291.1244201660156,291.1499938964844,268.2459411621094,267.6954345703125,282.42742919921875,293.2241516113281,291.12579345703125,1.0,0.1740624606609344,1.0,1.0,0.9993312954902648,1.0,-0.7346449494361877,0.3178143799304962,0.4168305993080139,0.1179421842098236,0.0,0.0,0.3030164539813995,24.855955123901367,25.0,6.193361759185791,-6460.0205078125,53.5738410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.330078125,18000.0,0.0,0.0,0.1422881782054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215809628367424,0.2158140540122985,-4.429352884471882e-06,0.0,0.0001444044173695,0.0,0.0,9.02977466583252,0.0,0.0,0.0,0.2899499237537384,4.0,0.0,1.0
849000,292.79547119140625,297.1499938964844,293.1499938964844,0.0077066230587661,-523.1016845703125,300.5453186035156,0.5541349053382874,0.050000000745058,0.0457834154367446,293.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5541349053382874,0.050000000745058,0.048212144523859,292.818603515625,297.1499938964844,293.1499938964844,0.0076818587258458,-405.9530334472656,300.5275573730469,0.5541349053382874,0.050000000745058,0.0356093235313892,293.1201477050781,297.1499938964844,293.1499938964844,0.1882106810808181,-4001.976318359375,304.1475830078125,0.9815892577171326,0.2677493989467621,0.253871351480484,293.0529479980469,297.1499938964844,293.1499938964844,0.0013382370816543,-508.4913635253906,292.99432373046875,0.5541349053382874,0.050000000745058,0.2286976426839828,291.1244201660156,291.1499938964844,268.2459411621094,267.6954345703125,282.42742919921875,293.2241516113281,291.12579345703125,1.0,0.1740624606609344,1.0,1.0,0.9993312954902648,1.0,-0.7346449494361877,0.3178143799304962,0.4168305993080139,0.1179421842098236,0.0,0.0,0.3030164539813995,24.855955123901367,25.0,6.193361759185791,-6460.0205078125,53.5738410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.330078125,18000.0,0.0,0.0,0.1422881782054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215809628367424,0.2158140540122985,-4.429352884471882e-06,0.0,0.0001444044173695,0.0,0.0,9.02977466583252,0.0,0.0,0.0,0.2899499237537384,4.0,0.0,1.0
849060,292.79937744140625,297.1499938964844,293.1499938964844,0.0078378273174166,-529.0484619140625,300.6595458984375,0.5541179776191711,0.050000000745058,0.0457835271954536,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541179776191711,0.050000000745058,0.0482122600078582,292.8258972167969,297.1499938964844,293.1499938964844,0.0077924011275172,-409.8522033691406,300.624267578125,0.5541179776191711,0.050000000745058,0.0356094092130661,293.1217346191406,297.1499938964844,293.1499938964844,0.1884723007678985,-4006.192626953125,304.14794921875,0.9820250868797302,0.2681837081909179,0.2542766034603119,293.05694580078125,297.1499938964844,293.1499938964844,0.0012280975934118,-466.51470947265625,292.8373718261719,0.5541179776191711,0.050000000745058,0.228698194026947,291.13189697265625,291.1499938964844,268.2303466796875,267.6846008300781,282.413818359375,293.2110290527344,291.13299560546875,1.0,0.1741287112236023,1.0,1.0,0.9992104172706604,1.0,-0.7351323366165161,0.3180131018161773,0.4171192646026611,0.1180815324187278,0.0,0.0,0.3049150705337524,24.86396217346192,25.0,9.36312770843506,-6480.017578125,53.64926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,305.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.143083393573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217601791024208,0.2176062315702438,-4.434756192495115e-06,0.0,0.000145211466588,0.0,0.0,9.12155818939209,0.0,0.0,0.0,0.290334939956665,4.0,0.0,1.0
849120,292.79937744140625,297.1499938964844,293.1499938964844,0.0078378273174166,-529.0484619140625,300.6595458984375,0.5541179776191711,0.050000000745058,0.0457835271954536,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541179776191711,0.050000000745058,0.0482122600078582,292.8258972167969,297.1499938964844,293.1499938964844,0.0077924011275172,-409.8522033691406,300.624267578125,0.5541179776191711,0.050000000745058,0.0356094092130661,293.1217346191406,297.1499938964844,293.1499938964844,0.1884723007678985,-4006.192626953125,304.14794921875,0.9820250868797302,0.2681837081909179,0.2542766034603119,293.05694580078125,297.1499938964844,293.1499938964844,0.0012280975934118,-466.51470947265625,292.8373718261719,0.5541179776191711,0.050000000745058,0.228698194026947,291.13189697265625,291.1499938964844,268.2303466796875,267.6846008300781,282.413818359375,293.2110290527344,291.13299560546875,1.0,0.1741287112236023,1.0,1.0,0.9992104172706604,1.0,-0.7351323366165161,0.3180131018161773,0.4171192646026611,0.1180815324187278,0.0,0.0,0.3049150705337524,24.86396217346192,25.0,9.36312770843506,-6480.017578125,53.64926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,305.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.143083393573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217601791024208,0.2176062315702438,-4.434756192495115e-06,0.0,0.000145211466588,0.0,0.0,9.12155818939209,0.0,0.0,0.0,0.290334939956665,4.0,0.0,1.0
849180,292.8018493652344,297.1499938964844,293.1499938964844,0.0079752085730433,-535.1923828125,300.77587890625,0.5541112422943115,0.050000000745058,0.0457835718989372,293.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5541112422943115,0.050000000745058,0.0482123047113418,292.8299865722656,297.1499938964844,293.1499938964844,0.007912803441286,-414.0618591308594,300.72686767578125,0.5541112422943115,0.050000000745058,0.0356094427406787,293.1231384277344,297.1499938964844,293.1499938964844,0.188760370016098,-4010.9228515625,304.14813232421875,0.9824766516685486,0.2686168849468231,0.2546865344047546,293.0592041015625,297.1499938964844,293.1499938964844,0.0011620542500168,-441.3332214355469,292.7437744140625,0.5541112422943115,0.050000000745058,0.2286984175443649,291.13775634765625,291.1499938964844,268.2131652832031,267.6723937988281,282.4032592773437,293.2046813964844,291.1385803222656,1.0,0.1741919964551925,1.0,1.0,0.999089539051056,1.0,-0.7356247305870056,0.3182149529457092,0.4174098074436188,0.1182197257876396,0.0,0.0,0.3061356544494629,24.87017250061035,25.0,8.129064559936523,-6492.81591796875,53.72318649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1439446657896042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187701314687729,0.2187745571136474,-4.438250471139327e-06,0.0,0.0001460855419281,0.0,0.0,9.181512832641602,0.0,0.0,0.0,0.2905853986740112,4.0,0.0,1.0
849240,292.8018493652344,297.1499938964844,293.1499938964844,0.0079752085730433,-535.1923828125,300.77587890625,0.5541112422943115,0.050000000745058,0.0457835718989372,293.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5541112422943115,0.050000000745058,0.0482123047113418,292.8299865722656,297.1499938964844,293.1499938964844,0.007912803441286,-414.0618591308594,300.72686767578125,0.5541112422943115,0.050000000745058,0.0356094427406787,293.1231384277344,297.1499938964844,293.1499938964844,0.188760370016098,-4010.9228515625,304.14813232421875,0.9824766516685486,0.2686168849468231,0.2546865344047546,293.0592041015625,297.1499938964844,293.1499938964844,0.0011620542500168,-441.3332214355469,292.7437744140625,0.5541112422943115,0.050000000745058,0.2286984175443649,291.13775634765625,291.1499938964844,268.2131652832031,267.6723937988281,282.4032592773437,293.2046813964844,291.1385803222656,1.0,0.1741919964551925,1.0,1.0,0.999089539051056,1.0,-0.7356247305870056,0.3182149529457092,0.4174098074436188,0.1182197257876396,0.0,0.0,0.3061356544494629,24.87017250061035,25.0,8.129064559936523,-6492.81591796875,53.72318649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1439446657896042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187701314687729,0.2187745571136474,-4.438250471139327e-06,0.0,0.0001460855419281,0.0,0.0,9.181512832641602,0.0,0.0,0.0,0.2905853986740112,4.0,0.0,1.0
849300,292.8026733398437,297.1499938964844,293.1499938964844,0.0080461530014872,-538.3345947265625,300.8346252441406,0.5541093349456787,0.050000000745058,0.0457835830748081,293.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5541093349456787,0.050000000745058,0.0482123158872127,292.8311462402344,297.1499938964844,293.1499938964844,0.0079762982204556,-416.2663879394531,300.77984619140625,0.5541093349456787,0.050000000745058,0.0356094539165496,293.123779296875,297.1499938964844,293.1499938964844,0.1889131516218185,-4013.458740234375,304.148193359375,0.9826998114585876,0.2688294351100921,0.2548884153366089,293.05987548828125,297.1499938964844,293.1499938964844,0.0011408000718802,-433.2272644042969,292.7135925292969,0.5541093349456787,0.050000000745058,0.2286984771490097,291.13995361328125,291.1499938964844,268.20391845703125,267.66571044921875,282.3983764648437,293.2027893066406,291.1405944824219,1.0,0.1742226332426071,1.0,1.0,0.9990290403366088,1.0,-0.7358671426773071,0.3183146715164184,0.4175524413585663,0.1182869598269462,0.0,0.0,0.3065832853317261,24.87296485900879,25.0,6.794539451599121,-6497.822265625,53.7592658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,305.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1443773955106735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191902697086334,0.2191947102546692,-4.439501935848966e-06,0.0,0.0001465247041778,0.0,0.0,9.203097343444824,0.0,0.0,0.0,0.2906756699085235,4.0,0.0,1.0
849360,292.80328369140625,297.1499938964844,293.1499938964844,0.0081185586750507,-541.5199584960938,300.89361572265625,0.5541079640388489,0.050000000745058,0.0457835905253887,293.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5541079640388489,0.050000000745058,0.0482123270630836,292.83184814453125,297.1499938964844,293.1499938964844,0.0080417823046445,-418.528076171875,300.83367919921875,0.5541079640388489,0.050000000745058,0.0356094576418399,293.1243896484375,297.1499938964844,293.1499938964844,0.1890714466571808,-4016.1015625,304.14825439453125,0.9829197525978088,0.2690387964248657,0.2550873160362243,293.06036376953125,297.1499938964844,293.1499938964844,0.0011255560675635,-427.4131164550781,292.6917419433594,0.5541079640388489,0.050000000745058,0.2286985069513321,291.1416320800781,291.1499938964844,268.1941833496094,267.6585998535156,282.3935546875,293.2013244628906,291.14208984375,1.0,0.1742526441812515,1.0,1.0,0.9989699125289916,1.0,-0.7361059188842773,0.3184131681919098,0.4176927506923675,0.1183526515960693,0.0,0.0,0.3069729804992676,24.875619888305664,25.0,5.366199970245361,-6502.57275390625,53.794715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,305.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.1448020339012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195457071065902,0.219550147652626,-4.440526936377864e-06,0.0,0.0001469556591473,0.0,0.0,9.221304893493652,0.0,0.0,0.0,0.2907515168190002,4.0,0.0,1.0
849420,292.8040466308594,297.1499938964844,293.1499938964844,0.0082673830911517,-547.990966796875,301.0122985839844,0.5541062355041504,0.050000000745058,0.0457835979759693,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5541062355041504,0.050000000745058,0.0482123345136642,292.832275390625,297.1499938964844,293.1499938964844,0.0081779472529888,-423.1844787597656,300.943359375,0.5541062355041504,0.050000000745058,0.0356094650924205,293.1255798339844,297.1499938964844,293.1499938964844,0.1893988400697708,-4021.59765625,304.1482849121094,0.983349084854126,0.2694478631019592,0.2554760575294494,293.0608215332031,297.1499938964844,293.1499938964844,0.0011089408071711,-421.07269287109375,292.66717529296875,0.5541062355041504,0.050000000745058,0.2286985665559768,291.1437072753906,291.1499938964844,268.1732177734375,267.6430358886719,282.3835754394531,293.1991577148437,291.1439514160156,1.0,0.174310877919197,1.0,1.0,0.9988515377044678,1.0,-0.7365725636482239,0.3186064660549164,0.4179660975933075,0.1184792891144752,0.0,0.0,0.3076572716236114,24.880596160888672,25.0,2.968902349472046,-6512.48681640625,53.86376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1456069946289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201511114835739,0.2201555520296096,-4.442172667040722e-06,0.0,0.0001477725891163,0.0,0.0,9.252144813537598,0.0,0.0,0.0,0.2908788025379181,4.0,0.0,1.0
849480,292.8040466308594,297.1499938964844,293.1499938964844,0.0082673830911517,-547.990966796875,301.0122985839844,0.5541062355041504,0.050000000745058,0.0457835979759693,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5541062355041504,0.050000000745058,0.0482123345136642,292.832275390625,297.1499938964844,293.1499938964844,0.0081779472529888,-423.1844787597656,300.943359375,0.5541062355041504,0.050000000745058,0.0356094650924205,293.1255798339844,297.1499938964844,293.1499938964844,0.1893988400697708,-4021.59765625,304.1482849121094,0.983349084854126,0.2694478631019592,0.2554760575294494,293.0608215332031,297.1499938964844,293.1499938964844,0.0011089408071711,-421.07269287109375,292.66717529296875,0.5541062355041504,0.050000000745058,0.2286985665559768,291.1437072753906,291.1499938964844,268.1732177734375,267.6430358886719,282.3835754394531,293.1991577148437,291.1439514160156,1.0,0.174310877919197,1.0,1.0,0.9988515377044678,1.0,-0.7365725636482239,0.3186064660549164,0.4179660975933075,0.1184792891144752,0.0,0.0,0.3076572716236114,24.880596160888672,25.0,2.968902349472046,-6512.48681640625,53.86376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1456069946289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201511114835739,0.2201555520296096,-4.442172667040722e-06,0.0,0.0001477725891163,0.0,0.0,9.252144813537598,0.0,0.0,0.0,0.2908788025379181,4.0,0.0,1.0
849540,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1317138671875,0.554105818271637,0.0,0.0457836017012596,293.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.554105818271637,0.0,0.0482123345136642,292.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0550842285156,0.554105818271637,0.0,0.0356094650924205,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9837648868560792,0.0,0.2558532655239105,293.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.554105818271637,0.0,0.2286985665559768,291.1448059082031,294.1499938964844,268.1499938964844,267.6255187988281,282.37274169921875,293.197265625,291.1449279785156,0.0,0.0,1.0,1.0,0.9987331628799438,1.0,-0.737025260925293,0.3187952041625976,0.4182300567626953,0.1185995861887931,0.0,0.0,0.0,24.88516426086425,60.0,1.5036126375198364,-6523.64111328125,53.930477142333984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,305.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206827402114868,0.2206871807575225,-4.443541456566891e-06,0.0,0.0,0.0,0.0,9.279104232788086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1317138671875,0.554105818271637,0.0,0.0457836017012596,293.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.554105818271637,0.0,0.0482123345136642,292.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,301.0550842285156,0.554105818271637,0.0,0.0356094650924205,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9837648868560792,0.0,0.2558532655239105,293.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612243652344,0.554105818271637,0.0,0.2286985665559768,291.1448059082031,294.1499938964844,268.1499938964844,267.6255187988281,282.37274169921875,293.197265625,291.1449279785156,0.0,0.0,1.0,1.0,0.9987331628799438,1.0,-0.737025260925293,0.3187952041625976,0.4182300567626953,0.1185995861887931,0.0,0.0,0.0,24.88516426086425,60.0,1.5036126375198364,-6523.64111328125,53.930477142333984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,305.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206827402114868,0.2206871807575225,-4.443541456566891e-06,0.0,0.0,0.0,0.0,9.279104232788086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0002554121019784,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0002689612156245,292.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0400085449219,0.0,0.0,0.0001986538409255,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449584960937,0.0,0.0,0.0005153029924258,293.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.001275836257264,291.1535339355469,294.1499938964844,268.124267578125,267.6058654785156,281.4220886230469,291.1015625,291.14862060546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9992398619651794,1.0,-0.0068523702211678,0.0061366520822048,0.0007157180807553,-0.0083329929038882,0.0,0.0,0.0,-0.0361433923244476,60.0,-38.14539337158203,-0.0,-6.20647426785581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.89762060164072e-18,-4.901988942455612e-18,4.3681138249002265e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0855407714844,0.0,0.0,0.0002554121019784,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0002689612156245,292.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0400085449219,0.0,0.0,0.0001986538409255,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449584960937,0.0,0.0,0.0005153029924258,293.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.001275836257264,291.1535339355469,294.1499938964844,268.124267578125,267.6058654785156,281.4220886230469,291.1015625,291.14862060546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9992398619651794,1.0,-0.0068523702211678,0.0061366520822048,0.0007157180807553,-0.0083329929038882,0.0,0.0,0.0,-0.0361433923244476,60.0,-38.14539337158203,-0.0,-6.20647426785581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.89762060164072e-18,-4.901988942455612e-18,4.3681138249002265e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.03143310546875,0.0,0.0,9.704997501103207e-05,293.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001021982970996,292.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.986328125,0.0,0.0,7.54833163227886e-05,292.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5672302246094,0.0,0.0,0.000124795406009,293.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0004847847449127,291.1536560058594,294.1499938964844,268.1104431152344,267.59527587890625,281.2190856933594,289.6051940917969,291.1474914550781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9994932413101196,1.0,-0.0010612277546897,0.0016034764703363,-0.0005422487738542,-0.0074194595217704,0.0,0.0,0.0,-0.0065606487914919,60.0,-32.11210250854492,-0.0,-7.678337254901636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644634978011815e-20,1.734000461960299e-20,-2.6953682279524324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9949645996094,0.0,0.0,9.221447544405235e-05,293.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.710627637105064e-05,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9501342773437,0.0,0.0,7.172236655605957e-05,292.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54473876953125,0.0,0.0,9.723057155497372e-05,293.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0004606303700711,291.1537475585937,294.1499938964844,268.0959777832031,267.58416748046875,281.1017761230469,288.1236267089844,291.14697265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9997466206550598,1.0,-0.0009826995665207,0.0003998968168161,0.0005828027497045,-0.0085821133106946,0.0,0.0,0.0,-0.0065564499236643,60.0,-21.871706008911133,-0.0,-6.58449224033575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88785789939629e-21,-7.445959987949844e-21,2.558101886605163e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.959228515625,0.0,0.0,9.218305058311672e-05,293.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.707319259177892e-05,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9146728515625,0.0,0.0,7.169793389039114e-05,292.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5240173339844,0.0,0.0,9.707496064947918e-05,292.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0004604734422173,291.15380859375,294.1499938964844,268.0809631347656,267.5726013183594,280.988037109375,286.74224853515625,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823536965996,1.7956995890244798e-08,0.00098233576864,-0.0089736571535468,0.0,0.0,0.0,-0.006690826267004,60.0,-17.807109832763672,-0.0,-6.578034117410425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880244848924605e-21,-7.453583943634684e-21,2.5733388927616868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9237060546875,0.0,0.0,9.218230843544006e-05,293.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.70724067883566e-05,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.87945556640625,0.0,0.0,7.1697351813782e-05,292.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.50341796875,0.0,0.0,9.707269055070356e-05,292.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.000460469716927,291.15386962890625,294.1499938964844,268.0653381347656,267.560546875,280.87518310546875,285.4556579589844,291.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786890800938636e-09,0.0009822278516367,-0.0089720049872994,0.0,0.0,0.0,-0.0066899093799293,60.0,-16.335447311401367,-0.0,-6.577900535376102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880150740974056e-21,-7.453672800927048e-21,2.573522261901384e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85333251953125,0.0,0.0,9.218529885401948e-05,293.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.707555727800354e-05,292.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8096008300781,0.0,0.0,7.169968012021855e-05,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626159667969,0.0,0.0,9.707583376439288e-05,292.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0004604846762958,291.1540222167969,294.1499938964844,268.03253173828125,267.53515625,280.6519775390625,283.138427734375,291.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.623177528381348,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.85333251953125,0.0,0.0,9.218529885401948e-05,293.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.707555727800354e-05,292.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8096008300781,0.0,0.0,7.169968012021855e-05,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626159667969,0.0,0.0,9.707583376439288e-05,292.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0004604846762958,291.1540222167969,294.1499938964844,268.03253173828125,267.53515625,280.6519775390625,283.138427734375,291.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.623177528381348,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7838134765625,0.0,0.0,9.219334606314078e-05,293.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.708403376862408e-05,292.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7406311035156,0.0,0.0,7.170593744376674e-05,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4223022460937,0.0,0.0,9.70843029790558e-05,292.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0004605248686857,291.1541442871094,294.1499938964844,267.99774169921875,267.50811767578125,280.4320373535156,281.1209411621094,291.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966763697564,60.0,-15.549989700317385,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7838134765625,0.0,0.0,9.219334606314078e-05,293.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.708403376862408e-05,292.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7406311035156,0.0,0.0,7.170593744376674e-05,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4223022460937,0.0,0.0,9.70843029790558e-05,292.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0004605248686857,291.1541442871094,294.1499938964844,267.99774169921875,267.50811767578125,280.4320373535156,281.1209411621094,291.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966763697564,60.0,-15.549989700317385,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7151184082031,0.0,0.0,9.22063336474821e-05,293.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.709771256893872e-05,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6724548339844,0.0,0.0,7.171603647293523e-05,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824462890625,0.0,0.0,9.709797450341284e-05,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004605897411238,291.1542663574219,294.1499938964844,267.9611511230469,267.4795837402344,280.2153015136719,279.36090087890625,291.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.562173843383787,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7151184082031,0.0,0.0,9.22063336474821e-05,293.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.709771256893872e-05,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6724548339844,0.0,0.0,7.171603647293523e-05,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824462890625,0.0,0.0,9.709797450341284e-05,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004605897411238,291.1542663574219,294.1499938964844,267.9611511230469,267.4795837402344,280.2153015136719,279.36090087890625,291.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.562173843383787,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.64727783203125,0.0,0.0,9.222417429555207e-05,293.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.711649909149855e-05,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6051330566406,0.0,0.0,7.172991172410548e-05,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34307861328125,0.0,0.0,9.711676102597266e-05,292.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862976074219,0.0,0.0,0.0004606788570526,291.1543884277344,294.1499938964844,267.9230041503906,267.4496765136719,280.00164794921875,277.8227233886719,291.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.586830139160156,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.64727783203125,0.0,0.0,9.222417429555207e-05,293.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.711649909149855e-05,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6051330566406,0.0,0.0,7.172991172410548e-05,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34307861328125,0.0,0.0,9.711676102597266e-05,292.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862976074219,0.0,0.0,0.0004606788570526,291.1543884277344,294.1499938964844,267.9230041503906,267.4496765136719,280.00164794921875,277.8227233886719,291.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.586830139160156,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6136474609375,0.0,0.0,9.2234906333033e-05,293.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.712779865367338e-05,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5717468261719,0.0,0.0,7.173826452344656e-05,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3235778808594,0.0,0.0,9.712806058814748e-05,292.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0004607324663084,291.1544189453125,294.1499938964844,267.90338134765625,267.43426513671875,279.8959655761719,277.1273803710937,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722052417017e-09,0.0009827860631048,-0.0091430814936757,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.600374221801758,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5802307128906,0.0,0.0,9.224683890352026e-05,293.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.714036423247308e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5386047363281,0.0,0.0,7.174754136940464e-05,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30419921875,0.0,0.0,9.71406261669472e-05,292.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,0.0004607920709531,291.15447998046875,294.1499938964844,267.8834228515625,267.4185791015625,279.791015625,276.47662353515625,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866562625631786e-09,0.0009829129558056,-0.009181966073811,0.0,0.0,0.0,-0.0067296340130269,60.0,-15.61436939239502,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51397705078125,0.0,0.0,9.22743129194714e-05,293.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.716930071590468e-05,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.47283935546875,0.0,0.0,7.17689108569175e-05,292.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,9.716955537442118e-05,292.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004609293246176,291.1545715332031,294.1499938964844,267.8426513671875,267.3863830566406,279.583251953125,275.296630859375,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.643447875976562,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51397705078125,0.0,0.0,9.22743129194714e-05,293.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.716930071590468e-05,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.47283935546875,0.0,0.0,7.17689108569175e-05,292.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,9.716955537442118e-05,292.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004609293246176,291.1545715332031,294.1499938964844,267.8426513671875,267.3863830566406,279.583251953125,275.296630859375,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.643447875976562,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4485168457031,0.0,0.0,9.2306625447236e-05,293.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.72033230937086e-05,292.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4078674316406,0.0,0.0,7.179404201451689e-05,292.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.227783203125,0.0,0.0,9.720357047626747e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0004610907053574,291.1546630859375,294.1499938964844,267.8008728027344,267.353271484375,279.3783569335937,274.26141357421875,291.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.673794746398926,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4485168457031,0.0,0.0,9.2306625447236e-05,293.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.72033230937086e-05,292.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4078674316406,0.0,0.0,7.179404201451689e-05,292.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.227783203125,0.0,0.0,9.720357047626747e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0004610907053574,291.1546630859375,294.1499938964844,267.8008728027344,267.353271484375,279.3783569335937,274.26141357421875,291.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.673794746398926,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3838195800781,0.0,0.0,9.234381286660208e-05,293.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.724248229758814e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3436889648437,0.0,0.0,7.182296394603327e-05,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19024658203125,0.0,0.0,9.724273695610464e-05,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0004612764751072,291.1547546386719,294.1499938964844,267.7582702636719,267.3193359375,279.1762084960937,273.3525085449219,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.705280303955078,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3838195800781,0.0,0.0,9.234381286660208e-05,293.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.724248229758814e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3436889648437,0.0,0.0,7.182296394603327e-05,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19024658203125,0.0,0.0,9.724273695610464e-05,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0004612764751072,291.1547546386719,294.1499938964844,267.7582702636719,267.3193359375,279.1762084960937,273.3525085449219,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.705280303955078,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
