time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850980,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3198547363281,0.0,0.0,9.238595521310344e-05,293.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.728685836307704e-05,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2802429199219,0.0,0.0,7.185574213508517e-05,292.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1531677246094,0.0,0.0,9.728710574563593e-05,292.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0004614869831129,291.15484619140625,294.1499938964844,267.7150573730469,267.2847900390625,278.97674560546875,272.5538024902344,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.737796783447266,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3198547363281,0.0,0.0,9.238595521310344e-05,293.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.728685836307704e-05,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2802429199219,0.0,0.0,7.185574213508517e-05,292.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1531677246094,0.0,0.0,9.728710574563593e-05,292.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0004614869831129,291.15484619140625,294.1499938964844,267.7150573730469,267.2847900390625,278.97674560546875,272.5538024902344,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.737796783447266,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2881774902344,0.0,0.0,9.24089108593762e-05,293.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.731103637022898e-05,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.248779296875,0.0,0.0,7.187359733507037e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.134765625,0.0,0.0,9.731127647683024e-05,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,0.0004616016522049,291.1548767089844,294.1499938964844,267.6932678222656,267.267333984375,278.87799072265625,272.19146728515625,291.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846416069194,4.068255066158599e-09,0.0009846375323832,-0.0097104245796799,0.0,0.0,0.0,-0.0068296217359602,60.0,-15.75441074371338,-0.0,-6.610221703340359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2566833496094,0.0,0.0,9.243313979823142e-05,293.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.73365458776243e-05,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.217529296875,0.0,0.0,7.18924420652911e-05,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164855957031,0.0,0.0,9.73367932601832e-05,292.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9274597167969,0.0,0.0,0.000461722665932,291.1549072265625,294.1499938964844,267.67138671875,267.2497253417969,278.7799072265625,271.85174560546875,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848995832726,4.098415384845566e-09,0.0009848955087363,-0.009789447300136,0.0,0.0,0.0,-0.0068445731885731,60.0,-15.771245956420898,-0.0,-6.613685599177188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1942138671875,0.0,0.0,9.248546848539264e-05,293.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.739165398059411e-05,292.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1555480957031,0.0,0.0,7.193314377218485e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.08026123046875,0.0,0.0,9.73918940871954e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0004619840765371,291.1549377441406,294.1499938964844,267.62750244140625,267.2143249511719,278.58563232421875,271.2342834472656,291.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.80553150177002,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1942138671875,0.0,0.0,9.248546848539264e-05,293.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.739165398059411e-05,292.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1555480957031,0.0,0.0,7.193314377218485e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.08026123046875,0.0,0.0,9.73918940871954e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0004619840765371,291.1549377441406,294.1499938964844,267.62750244140625,267.2143249511719,278.58563232421875,271.2342834472656,291.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.80553150177002,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1324768066406,0.0,0.0,9.25430649658665e-05,293.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.745230636326596e-05,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0942687988281,0.0,0.0,7.197794184321538e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,9.745254646986724e-05,292.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.0004622717679012,291.15496826171875,294.1499938964844,267.58355712890625,267.1787109375,278.39385986328125,270.6912536621094,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.840561866760254,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1324768066406,0.0,0.0,9.25430649658665e-05,293.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.745230636326596e-05,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0942687988281,0.0,0.0,7.197794184321538e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,9.745254646986724e-05,292.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.0004622717679012,291.15496826171875,294.1499938964844,267.58355712890625,267.1787109375,278.39385986328125,270.6912536621094,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.840561866760254,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714416503906,0.0,0.0,9.260606748284772e-05,293.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.751864854479209e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0337219238281,0.0,0.0,7.202693814178929e-05,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0090026855469,0.0,0.0,9.751888137543574e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0004625864676199,291.1549987792969,294.1499938964844,267.5397644042969,267.1430358886719,278.2045593261719,270.2135925292969,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.876248359680176,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714416503906,0.0,0.0,9.260606748284772e-05,293.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.751864854479209e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0337219238281,0.0,0.0,7.202693814178929e-05,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0090026855469,0.0,0.0,9.751888137543574e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,0.0004625864676199,291.1549987792969,294.1499938964844,267.5397644042969,267.1430358886719,278.2045593261719,270.2135925292969,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.876248359680176,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0111083984375,0.0,0.0,9.267459972761571e-05,293.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.759081876836716e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9738464355469,0.0,0.0,7.20802418072708e-05,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739685058594,0.0,0.0,9.759105159901084e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0004629288159776,291.1549987792969,294.1499938964844,267.4963073730469,267.1074523925781,278.0177001953125,269.7934265136719,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.912501335144045,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0111083984375,0.0,0.0,9.267459972761571e-05,293.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.759081876836716e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9738464355469,0.0,0.0,7.20802418072708e-05,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739685058594,0.0,0.0,9.759105159901084e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0004629288159776,291.1549987792969,294.1499938964844,267.4963073730469,267.1074523925781,278.0177001953125,269.7934265136719,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.912501335144045,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.981201171875,0.0,0.0,9.271098679164425e-05,293.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.762913396116346e-05,292.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.94415283203125,0.0,0.0,7.210854528238997e-05,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.95660400390625,0.0,0.0,9.762936679180712e-05,292.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0004631105985026,291.1549987792969,294.1499938964844,267.4747619628906,267.0897521972656,277.9251403808594,269.602783203125,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.444370649281382e-09,0.0009878537384793,-0.0106958709657192,0.0,0.0,0.0,-0.0070160785689949,60.0,-15.93081283569336,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9514465332031,0.0,0.0,9.27488144952804e-05,293.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.766896982910112e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9146423339844,0.0,0.0,7.213796925498173e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393310546875,0.0,0.0,9.766920265974476e-05,292.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813171386719,0.0,0.0,0.00046329954057,291.1549987792969,294.1499938964844,267.453369140625,267.0721130371094,277.83319091796875,269.4239807128906,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491475635859388e-09,0.0009882565354928,-0.0108192870393395,0.0,0.0,0.0,-0.0070394300855696,60.0,-15.949234008789062,-0.0,-6.65890809159464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8924560546875,0.0,0.0,9.282885730499402e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.775325452210382e-05,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8561096191406,0.0,0.0,7.220022234832868e-05,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.90509033203125,0.0,0.0,9.775348007678986e-05,292.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.0004636993398889,291.15496826171875,294.1499938964844,267.4111633300781,267.0371398925781,277.6510009765625,269.0990295410156,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.986355781555176,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8924560546875,0.0,0.0,9.282885730499402e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.775325452210382e-05,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8561096191406,0.0,0.0,7.220022234832868e-05,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.90509033203125,0.0,0.0,9.775348007678986e-05,292.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.0004636993398889,291.15496826171875,294.1499938964844,267.4111633300781,267.0371398925781,277.6510009765625,269.0990295410156,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.986355781555176,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8341369628906,0.0,0.0,9.291485912399366e-05,293.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.784381836652756e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7982482910156,0.0,0.0,7.226711022667587e-05,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712158203125,0.0,0.0,9.78440439212136e-05,292.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0004641289706341,291.1549377441406,294.1499938964844,267.369873046875,267.0027160644531,277.4711303710937,268.8133544921875,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610522821545,0.0,0.0,0.0,-0.0071419407613575,60.0,-16.023778915405273,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8341369628906,0.0,0.0,9.291485912399366e-05,293.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.784381836652756e-05,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7982482910156,0.0,0.0,7.226711022667587e-05,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712158203125,0.0,0.0,9.78440439212136e-05,292.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0004641289706341,291.1549377441406,294.1499938964844,267.369873046875,267.0027160644531,277.4711303710937,268.8133544921875,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610522821545,0.0,0.0,0.0,-0.0071419407613575,60.0,-16.023778915405273,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7764587402344,0.0,0.0,9.30069654714316e-05,293.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.794080688152462e-05,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7409973144531,0.0,0.0,7.233874930534512e-05,292.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377380371094,0.0,0.0,9.794103243621066e-05,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.000464589043986,291.1548767089844,294.1499938964844,267.3297119140625,266.968994140625,277.29351806640625,268.5624084472656,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-16.061412811279297,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7764587402344,0.0,0.0,9.30069654714316e-05,293.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.794080688152462e-05,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7409973144531,0.0,0.0,7.233874930534512e-05,292.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377380371094,0.0,0.0,9.794103243621066e-05,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.000464589043986,291.1548767089844,294.1499938964844,267.3297119140625,266.968994140625,277.29351806640625,268.5624084472656,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-16.061412811279297,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.71942138671875,0.0,0.0,9.310529276262967e-05,293.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.804435103433208e-05,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6844177246094,0.0,0.0,7.24152268958278e-05,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045959472656,0.0,0.0,9.80445765890181e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0004650802002288,291.15478515625,294.1499938964844,267.29083251953125,266.93609619140625,277.1181640625,268.3419189453125,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-16.09916114807129,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.71942138671875,0.0,0.0,9.310529276262967e-05,293.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.804435103433208e-05,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6844177246094,0.0,0.0,7.24152268958278e-05,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045959472656,0.0,0.0,9.80445765890181e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0004650802002288,291.15478515625,294.1499938964844,267.29083251953125,266.93609619140625,277.1181640625,268.3419189453125,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-16.09916114807129,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6911315917969,0.0,0.0,9.315682109445332e-05,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.809862240217626e-05,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6563415527344,0.0,0.0,7.245531014632434e-05,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78814697265625,0.0,0.0,9.809884068090469e-05,292.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0004653376236092,291.1547241210937,294.1499938964844,267.2719421386719,266.91998291015625,277.03131103515625,268.24200439453125,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926065104082,4.999608282929557e-09,0.0009926015045493,-0.012150571681559,0.0,0.0,0.0,-0.007291333284229,60.0,-16.1180477142334,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6630249023437,0.0,0.0,9.320995741290972e-05,293.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.815456724027172e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.62841796875,0.0,0.0,7.249663030961528e-05,292.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718200683594,0.0,0.0,9.815478551900014e-05,292.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.0004656030214391,291.1546630859375,294.1499938964844,267.25347900390625,266.9041748046875,276.94500732421875,268.1484069824219,291.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931725217029,5.0657811279108955e-09,0.0009931673994287,-0.0123239373788237,0.0,0.0,0.0,-0.0073241381905972,60.0,-16.136926651000977,-0.0,-6.725260703888125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6072082519531,0.0,0.0,9.332104673376308e-05,293.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.827155736275016e-05,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.57305908203125,0.0,0.0,7.258303958224133e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393798828125,0.0,0.0,9.82717756414786e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0004661579732783,291.154541015625,294.1499938964844,267.2178039550781,266.8734130859375,276.7740783691406,267.9785461425781,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-16.17460823059082,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6072082519531,0.0,0.0,9.332104673376308e-05,293.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.827155736275016e-05,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.57305908203125,0.0,0.0,7.258303958224133e-05,292.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393798828125,0.0,0.0,9.82717756414786e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0004661579732783,291.154541015625,294.1499938964844,267.2178039550781,266.8734130859375,276.7740783691406,267.9785461425781,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-16.17460823059082,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5520324707031,0.0,0.0,9.343864803668112e-05,293.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.83954014373012e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5182800292969,0.0,0.0,7.267450564540923e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,9.8395612440072e-05,292.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0004667454049922,291.15435791015625,294.1499938964844,267.1839904785156,266.84393310546875,276.6053771972656,267.8297119140625,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-16.21209716796875,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5520324707031,0.0,0.0,9.343864803668112e-05,293.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.83954014373012e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5182800292969,0.0,0.0,7.267450564540923e-05,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.707275390625,0.0,0.0,9.8395612440072e-05,292.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0004667454049922,291.15435791015625,294.1499938964844,267.1839904785156,266.84393310546875,276.6053771972656,267.8297119140625,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-16.21209716796875,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4974365234375,0.0,0.0,9.356281225336716e-05,293.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.852614311967044e-05,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.464111328125,0.0,0.0,7.277107943082228e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,9.852635412244126e-05,292.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0004673656076192,291.1541748046875,294.1499938964844,267.1522827148437,266.81591796875,276.4388427734375,267.6993713378906,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.249284744262695,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4974365234375,0.0,0.0,9.356281225336716e-05,293.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.852614311967044e-05,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.464111328125,0.0,0.0,7.277107943082228e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,9.852635412244126e-05,292.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0004673656076192,291.1541748046875,294.1499938964844,267.1522827148437,266.81591796875,276.4388427734375,267.6993713378906,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.249284744262695,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4433898925781,0.0,0.0,9.369355393573642e-05,293.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.866382606560364e-05,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4104919433594,0.0,0.0,7.287276821443811e-05,291.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,9.866403706837444e-05,292.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0004680187266785,291.1539611816406,294.1499938964844,267.122802734375,266.7894897460937,276.27447509765625,267.5852355957031,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.28605079650879,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4433898925781,0.0,0.0,9.369355393573642e-05,293.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.866382606560364e-05,292.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4104919433594,0.0,0.0,7.287276821443811e-05,291.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,9.866403706837444e-05,292.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0004680187266785,291.1539611816406,294.1499938964844,267.122802734375,266.7894897460937,276.27447509765625,267.5852355957031,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.28605079650879,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4165954589844,0.0,0.0,9.376140224048868e-05,293.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.873526869341732e-05,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3839111328125,0.0,0.0,7.292553345905617e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285095214844,0.0,0.0,9.873547242023052e-05,292.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0004683576116804,291.1538391113281,294.1499938964844,267.1090087890625,266.77691650390625,276.193115234375,267.5337829589844,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.7526352570391745e-09,0.0009990406688302,-0.014123348519206,0.0,0.0,0.0,-0.0076646413654088,60.0,-16.304237365722656,-0.0,-6.805048258229365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.38995361328125,0.0,0.0,9.383088035974652e-05,293.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.880843572318554e-05,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3574523925781,0.0,0.0,7.297957927221432e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130065917969,0.0,0.0,9.880864672595636e-05,292.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,0.0004687047039624,291.1537170410156,294.1499938964844,267.0958251953125,266.7648010253906,276.1123046875,267.4857177734375,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839184691325272e-09,0.0009997807210311,-0.0143500808626413,0.0,0.0,0.0,-0.0077075478620827,60.0,-16.32227325439453,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370666503906,0.0,0.0,9.397475514560938e-05,293.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.895994298858568e-05,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3049621582031,0.0,0.0,7.309147622436285e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,9.896014671539888e-05,292.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,0.0004694233648478,291.1534118652344,294.1499938964844,267.0715026855469,266.7420349121094,275.9522705078125,267.3988952636719,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.35782241821289,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370666503906,0.0,0.0,9.397475514560938e-05,293.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.895994298858568e-05,292.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3049621582031,0.0,0.0,7.309147622436285e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,9.896014671539888e-05,292.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,0.0004694233648478,291.1534118652344,294.1499938964844,267.0715026855469,266.7420349121094,275.9522705078125,267.3988952636719,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.35782241821289,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846984863281,0.0,0.0,9.412520739715546e-05,293.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.911837696563452e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530212402344,0.0,0.0,7.320849545067176e-05,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,9.911858069244772e-05,292.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,0.0004701749130617,291.1531066894531,294.1499938964844,267.04998779296875,266.7213134765625,275.79443359375,267.3236083984375,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.2058074234983e-09,0.0010029157856479,-0.0153104914352297,0.0,0.0,0.0,-0.0078892987221479,60.0,-16.392549514770508,-0.0,-6.857948164906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846984863281,0.0,0.0,9.412520739715546e-05,293.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.911837696563452e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530212402344,0.0,0.0,7.320849545067176e-05,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,9.911858069244772e-05,292.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,0.0004701749130617,291.1531066894531,294.1499938964844,267.04998779296875,266.7213134765625,275.79443359375,267.3236083984375,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.2058074234983e-09,0.0010029157856479,-0.0153104914352297,0.0,0.0,0.0,-0.0078892987221479,60.0,-16.392549514770508,-0.0,-6.857948164906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.23291015625,0.0,0.0,9.429847705177964e-05,293.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.93008361547254e-05,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2015991210937,0.0,0.0,7.334326073760167e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,9.9301032605581e-05,292.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,0.0004710404027719,291.1527709960937,294.1499938964844,267.0375061035156,266.70904541015625,275.63885498046875,267.2592163085937,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421638332199109e-09,0.0010047612013295,-0.0158758666366338,0.0,0.0,0.0,-0.0079962946474552,60.0,-16.42584800720215,-0.0,-6.883214354047595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
