time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853320,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.23291015625,0.0,0.0,9.429847705177964e-05,293.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.93008361547254e-05,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2015991210937,0.0,0.0,7.334326073760167e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,9.9301032605581e-05,292.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,0.0004710404027719,291.1527709960937,294.1499938964844,267.0375061035156,266.70904541015625,275.63885498046875,267.2592163085937,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421638332199109e-09,0.0010047612013295,-0.0158758666366338,0.0,0.0,0.0,-0.0079962946474552,60.0,-16.42584800720215,-0.0,-6.883214354047595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1816101074219,0.0,0.0,9.45132051128894e-05,293.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.9526958365459e-05,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.15069580078125,0.0,0.0,7.351027306867763e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,9.952715481631458e-05,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,0.0004721130535472,291.1523742675781,294.1499938964844,267.039306640625,266.7108154296875,275.4856262207031,267.2065124511719,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137688198343e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.456588745117188,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1816101074219,0.0,0.0,9.45132051128894e-05,293.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.9526958365459e-05,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.15069580078125,0.0,0.0,7.351027306867763e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,9.952715481631458e-05,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,0.0004721130535472,291.1523742675781,294.1499938964844,267.039306640625,266.7108154296875,275.4856262207031,267.2065124511719,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137688198343e-09,0.0010070484131574,-0.0165765658020973,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.456588745117188,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1561584472656,0.0,0.0,9.46369327721186e-05,293.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.965724893845618e-05,292.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1254272460937,0.0,0.0,7.360650488408282e-05,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.476806640625,0.0,0.0,9.965744538931176e-05,292.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0004727310733869,291.15216064453125,294.1499938964844,267.0452575683594,266.7166748046875,275.4099426269531,267.1850891113281,290.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843268174350214e-09,0.0010083663510158,-0.0169802922755479,0.0,0.0,0.0,-0.0082053132355213,60.0,-16.471086502075195,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307983398437,0.0,0.0,9.477208368480206e-05,293.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.97995666693896e-05,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.10028076171875,0.0,0.0,7.371162064373493e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620361328125,0.0,0.0,9.97997631202452e-05,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,0.0004734061658382,291.1519470214844,294.1499938964844,267.0544128417969,266.72564697265625,275.3349304199219,267.1670227050781,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.011631275588571e-09,0.0010098059428855,-0.0174212884157896,0.0,0.0,0.0,-0.0082887783646583,60.0,-16.485191345214844,-0.0,-6.952518560865428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0804443359375,0.0,0.0,9.507835056865588e-05,293.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001001220807665,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0503234863281,0.0,0.0,7.394982822006568e-05,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43267822265625,0.0,0.0,0.0001001222772174,292.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.00047493603779,291.1514587402344,294.1499938964844,267.0817565917969,266.75250244140625,275.1868896484375,267.1413879394531,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013075816445,7.393180290193868e-09,0.0010130684822797,-0.0184206496924161,0.0,0.0,0.0,-0.008477927185595,60.0,-16.512784957885742,-0.0,-6.997522206120267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0804443359375,0.0,0.0,9.507835056865588e-05,293.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001001220807665,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0503234863281,0.0,0.0,7.394982822006568e-05,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43267822265625,0.0,0.0,0.0001001222772174,292.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.00047493603779,291.1514587402344,294.1499938964844,267.0817565917969,266.75250244140625,275.1868896484375,267.1413879394531,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013075816445,7.393180290193868e-09,0.0010130684822797,-0.0184206496924161,0.0,0.0,0.0,-0.008477927185595,60.0,-16.512784957885742,-0.0,-6.997522206120267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.030517578125,0.0,0.0,9.54355564317666e-05,293.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001004982332233,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0007629394531,0.0,0.0,7.422765338560566e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,0.0001004984296741,292.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0004767203645315,291.15093994140625,294.1499938964844,267.120361328125,266.7904052734375,275.04156494140625,267.1306457519531,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838191429243581e-09,0.0010168735170736,-0.0195861645042896,0.0,0.0,0.0,-0.0086985379457473,60.0,-16.540496826171875,-0.0,-7.050194739122162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.030517578125,0.0,0.0,9.54355564317666e-05,293.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001004982332233,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0007629394531,0.0,0.0,7.422765338560566e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,0.0001004984296741,292.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0004767203645315,291.15093994140625,294.1499938964844,267.120361328125,266.7904052734375,275.04156494140625,267.1306457519531,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838191429243581e-09,0.0010168735170736,-0.0195861645042896,0.0,0.0,0.0,-0.0086985379457473,60.0,-16.540496826171875,-0.0,-7.050194739122162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98101806640625,0.0,0.0,9.584741928847508e-05,293.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001009319530567,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9516296386719,0.0,0.0,7.454799197148532e-05,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,0.0001009321422316,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0004787777143064,291.150390625,294.1499938964844,267.169189453125,266.8383483886719,274.8992004394531,267.1357421875,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351312530407995e-09,0.0010212609777227,-0.020929966121912,0.0,0.0,0.0,-0.0089529128745198,60.0,-16.569595336914062,-0.0,-7.111173516705095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98101806640625,0.0,0.0,9.584741928847508e-05,293.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001009319530567,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9516296386719,0.0,0.0,7.454799197148532e-05,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,0.0001009321422316,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0004787777143064,291.150390625,294.1499938964844,267.169189453125,266.8383483886719,274.8992004394531,267.1357421875,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351312530407995e-09,0.0010212609777227,-0.020929966121912,0.0,0.0,0.0,-0.0089529128745198,60.0,-16.569595336914062,-0.0,-7.111173516705095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9318542480469,0.0,0.0,9.63175989454612e-05,293.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001014270674204,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90283203125,0.0,0.0,7.491368887713179e-05,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,0.0001014272565953,292.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,0.0004811263352166,291.1497802734375,294.1499938964844,267.22723388671875,266.89532470703125,274.7596130371094,267.1557312011719,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.937081297233362e-09,0.0010262696305289,-0.0224638860672712,0.0,0.0,0.0,-0.0092433029785752,60.0,-16.601165771484375,-0.0,-7.181106553844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9318542480469,0.0,0.0,9.63175989454612e-05,293.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001014270674204,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90283203125,0.0,0.0,7.491368887713179e-05,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,0.0001014272565953,292.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,0.0004811263352166,291.1497802734375,294.1499938964844,267.22723388671875,266.89532470703125,274.7596130371094,267.1557312011719,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.937081297233362e-09,0.0010262696305289,-0.0224638860672712,0.0,0.0,0.0,-0.0092433029785752,60.0,-16.601165771484375,-0.0,-7.181106553844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073791503906,0.0,0.0,9.657558985054492e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001016987444018,292.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8785705566406,0.0,0.0,7.511434523621574e-05,291.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001016989335766,292.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0004824150528293,291.1494445800781,294.1499938964844,267.2593688964844,266.9268798828125,274.69097900390625,267.1716613769531,290.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.2585068500739e-09,0.0010290180798619,-0.0233055185526609,0.0,0.0,0.0,-0.0094026466831564,60.0,-16.618318557739258,-0.0,-7.219625786092365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8830261230469,0.0,0.0,9.684932592790574e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001019870032905,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8543701171875,0.0,0.0,7.532725430792198e-05,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001019871924654,292.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004837824380956,291.14910888671875,294.1499938964844,267.2934265136719,266.9603271484375,274.6230773925781,267.1913146972656,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599548711491934e-09,0.0010319341672584,-0.0241984613239765,0.0,0.0,0.0,-0.0095717143267393,60.0,-16.636520385742188,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.83447265625,0.0,0.0,9.744500130182132e-05,293.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001026142854243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80621337890625,0.0,0.0,7.579055818496272e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001026144673232,292.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0004867579846177,291.1484069824219,294.1499938964844,267.3667907714844,267.0323486328125,274.489501953125,267.2411193847656,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341698164495485e-08,0.0010382798500359,-0.026141420006752,0.0,0.0,0.0,-0.0099396286532282,60.0,-16.676504135131836,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.83447265625,0.0,0.0,9.744500130182132e-05,293.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001026142854243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80621337890625,0.0,0.0,7.579055818496272e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001026144673232,292.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0004867579846177,291.1484069824219,294.1499938964844,267.3667907714844,267.0323486328125,274.489501953125,267.2411193847656,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341698164495485e-08,0.0010382798500359,-0.026141420006752,0.0,0.0,0.0,-0.0099396286532282,60.0,-16.676504135131836,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7862243652344,0.0,0.0,9.810560004552826e-05,293.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001033099179039,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7583312988281,0.0,0.0,7.63043572078459e-05,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001033101070788,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0004900578060187,291.14764404296875,294.1499938964844,267.4462890625,267.1103820800781,274.3589172363281,267.30438232421875,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.116473669071638e-08,0.0010453172726556,-0.0282958038151264,0.0,0.0,0.0,-0.0103476420044898,60.0,-16.722084045410156,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7862243652344,0.0,0.0,9.810560004552826e-05,293.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001033099179039,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7583312988281,0.0,0.0,7.63043572078459e-05,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001033101070788,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0004900578060187,291.14764404296875,294.1499938964844,267.4462890625,267.1103820800781,274.3589172363281,267.30438232421875,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.116473669071638e-08,0.0010453172726556,-0.0282958038151264,0.0,0.0,0.0,-0.0103476420044898,60.0,-16.722084045410156,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7382202148437,0.0,0.0,9.88298561424017e-05,293.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000104072598333,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7106628417969,0.0,0.0,7.686766184633598e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001040727802319,292.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69256591796875,0.0,0.0,0.0004936755867674,291.1468200683594,294.1499938964844,267.5309143066406,267.1934509277344,274.2314147949219,267.3794860839844,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.773738861083984,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7382202148437,0.0,0.0,9.88298561424017e-05,293.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000104072598333,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7106628417969,0.0,0.0,7.686766184633598e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001040727802319,292.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69256591796875,0.0,0.0,0.0004936755867674,291.1468200683594,294.1499938964844,267.5309143066406,267.1934509277344,274.2314147949219,267.3794860839844,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.773738861083984,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6904296875,0.0,0.0,9.961343312170357e-05,293.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001048977428581,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6632385253906,0.0,0.0,7.747711788397282e-05,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.000104897924757,292.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,0.0004975897609256,291.1459350585937,294.1499938964844,267.6195983886719,267.280517578125,274.10699462890625,267.4646911621094,290.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043388591427174e-08,0.0010613804915919,-0.0332118570804595,0.0,0.0,0.0,-0.0112789655104279,60.0,-16.831592559814453,-0.0,-7.680941394028198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6904296875,0.0,0.0,9.961343312170357e-05,293.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001048977428581,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6632385253906,0.0,0.0,7.747711788397282e-05,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.000104897924757,292.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,0.0004975897609256,291.1459350585937,294.1499938964844,267.6195983886719,267.280517578125,274.10699462890625,267.4646911621094,290.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043388591427174e-08,0.0010613804915919,-0.0332118570804595,0.0,0.0,0.0,-0.0112789655104279,60.0,-16.831592559814453,-0.0,-7.680941394028198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6665954589844,0.0,0.0,0.0001000257470877,293.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001053319283528,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396179199219,0.0,0.0,7.779780571581796e-05,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,0.0001053321102517,292.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808776855469,0.0,0.0,0.0004996493225917,291.1454772949219,294.1499938964844,267.6651611328125,267.3252258300781,274.0460205078125,267.510498046875,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657864622771,1.3557105660311208e-08,0.0010657729580998,-0.0345557555556297,0.0,0.0,0.0,-0.0115336356684565,60.0,-16.86277961730957,-0.0,-7.744655050601068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.642822265625,0.0,0.0,0.0001004482182906,293.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057768095051,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6159973144531,0.0,0.0,7.812638796167448e-05,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001057769914041,292.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,0.0005017596413381,291.1449890136719,294.1499938964844,267.7113647460937,267.3705749511719,273.9857177734375,267.5577697753906,290.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083482824389648e-08,0.0010702735744416,-0.0359325781464576,0.0,0.0,0.0,-0.0117945820093154,60.0,-16.895084381103516,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.59539794921875,0.0,0.0,0.0001013211513054,293.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001066960539901,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5689392089844,0.0,0.0,7.880534394644201e-05,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001066962358891,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0005061201518401,291.1439819335937,294.1499938964844,267.80517578125,267.462646484375,273.8674011230469,267.6562194824219,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171128353586028e-08,0.0010795732960104,-0.0387768447399139,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.962919235229492,-0.0,-7.946543689740795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.59539794921875,0.0,0.0,0.0001013211513054,293.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001066960539901,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5689392089844,0.0,0.0,7.880534394644201e-05,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001066962358891,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0005061201518401,291.1439819335937,294.1499938964844,267.80517578125,267.462646484375,273.8674011230469,267.6562194824219,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171128353586028e-08,0.0010795732960104,-0.0387768447399139,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.962919235229492,-0.0,-7.946543689740795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54815673828125,0.0,0.0,0.0001022148935589,293.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001076372063835,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,7.950047438498586e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001076373882824,292.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0005105845630168,291.1429138183594,294.1499938964844,267.8999938964844,267.55572509765625,273.7521667480469,267.7581481933594,290.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470869263765e-08,0.001089094672352,-0.0416879765689373,0.0,0.0,0.0,-0.0128858173266053,60.0,-17.033376693725586,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54815673828125,0.0,0.0,0.0001022148935589,293.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001076372063835,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,7.950047438498586e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001076373882824,292.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0005105845630168,291.1429138183594,294.1499938964844,267.8999938964844,267.55572509765625,273.7521667480469,267.7581481933594,290.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470869263765e-08,0.001089094672352,-0.0416879765689373,0.0,0.0,0.0,-0.0128858173266053,60.0,-17.033376693725586,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010681152344,0.0,0.0,0.0001031077117659,293.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001085773837985,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4753112792969,0.0,0.0,8.019488450372592e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,0.0001085775656974,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0005150443757884,291.1417541503906,294.1499938964844,267.9948425292969,267.6487731933594,273.63995361328125,267.861572265625,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397150386955218e-08,0.0010986063862219,-0.0445950888097286,0.0,0.0,0.0,-0.0134372981265187,60.0,-17.103866577148438,-0.0,-8.22923951204757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010681152344,0.0,0.0,0.0001031077117659,293.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001085773837985,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4753112792969,0.0,0.0,8.019488450372592e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,0.0001085775656974,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0005150443757884,291.1417541503906,294.1499938964844,267.9948425292969,267.6487731933594,273.63995361328125,267.861572265625,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397150386955218e-08,0.0010986063862219,-0.0445950888097286,0.0,0.0,0.0,-0.0134372981265187,60.0,-17.103866577148438,-0.0,-8.22923951204757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45416259765625,0.0,0.0,0.0001039816852426,293.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001094977196771,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.42877197265625,0.0,0.0,8.0874640843831e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001094978943001,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0005194100085645,291.1405334472656,294.1499938964844,268.088623046875,267.7408447265625,273.53094482421875,267.96466064453125,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079356772825,1.848612107835379e-08,0.0011079171672463,-0.0474397912621498,0.0,0.0,0.0,-0.0139771439135074,60.0,-17.171594619750977,-0.0,-8.36933224945824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45416259765625,0.0,0.0,0.0001039816852426,293.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001094977196771,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.42877197265625,0.0,0.0,8.0874640843831e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001094978943001,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,0.0005194100085645,291.1405334472656,294.1499938964844,268.088623046875,267.7408447265625,273.53094482421875,267.96466064453125,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079356772825,1.848612107835379e-08,0.0011079171672463,-0.0474397912621498,0.0,0.0,0.0,-0.0139771439135074,60.0,-17.171594619750977,-0.0,-8.36933224945824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4307861328125,0.0,0.0,0.0001044251330313,293.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001099646906368,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40557861328125,0.0,0.0,8.121955033857375e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.0001099648725357,292.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0005216251593083,291.1398620605469,294.1499938964844,268.13482666015625,267.7861633300781,273.4775695800781,268.0156555175781,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126603931188,1.9038663978676595e-08,0.0011126414174214,-0.0488827638328075,0.0,0.0,0.0,-0.014251060783863,60.0,-17.204896926879883,-0.0,-8.440866139380888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.407470703125,0.0,0.0,0.0001048698031809,293.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001104329567169,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824157714844,0.0,0.0,8.156540570780635e-05,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0001104331313399,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,0.0005238463636487,291.13922119140625,294.1499938964844,268.1803894042969,267.83087158203125,273.4249267578125,268.066162109375,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173983803018,1.9592736322238125e-08,0.0011173787061125,-0.050329428166151,0.0,0.0,0.0,-0.0145257357507944,60.0,-17.238996505737305,-0.0,-8.51290380410319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609619140625,0.0,0.0,0.0001056499022524,293.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001112544341594,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,8.21721478132531e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0001112546087824,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0005277431337162,291.1378173828125,294.1499938964844,268.26910400390625,267.9179077148437,273.3218994140625,268.16461181640625,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257105506956,2.0564757008401106e-08,0.001125690061599,-0.0528665855526924,0.0,0.0,0.0,-0.0150076057761907,60.0,-17.299955368041992,-0.0,-8.640019188987935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609619140625,0.0,0.0,0.0001056499022524,293.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001112544341594,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,8.21721478132531e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0001112546087824,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0005277431337162,291.1378173828125,294.1499938964844,268.26910400390625,267.9179077148437,273.3218994140625,268.16461181640625,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257105506956,2.0564757008401106e-08,0.001125690061599,-0.0528665855526924,0.0,0.0,0.0,-0.0150076057761907,60.0,-17.299955368041992,-0.0,-8.640019188987935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31475830078125,0.0,0.0,0.0001062319497577,293.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001118673608289,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904052734375,0.0,0.0,8.262485062004998e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001118675354518,292.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0005306506063789,291.1363830566406,294.1499938964844,268.35369873046875,268.0009155273437,273.2218933105469,268.258544921875,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319125769659,2.1289999097007243e-08,0.001131891272962,-0.0547589547932148,0.0,0.0,0.0,-0.0153671381995081,60.0,-17.33755111694336,-0.0,-8.73547492119542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31475830078125,0.0,0.0,0.0001062319497577,293.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001118673608289,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904052734375,0.0,0.0,8.262485062004998e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001118675354518,292.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0005306506063789,291.1363830566406,294.1499938964844,268.35369873046875,268.0009155273437,273.2218933105469,268.258544921875,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319125769659,2.1289999097007243e-08,0.001131891272962,-0.0547589547932148,0.0,0.0,0.0,-0.0153671381995081,60.0,-17.33755111694336,-0.0,-8.73547492119542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
