time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855660,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,0.0001066332624759,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.000112289962999,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,8.293698192574084e-05,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.000112290137622,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0005326552200131,291.13482666015625,294.1499938964844,268.4331970214844,268.07891845703125,273.125,268.3466796875,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361887445673,2.1790027560086852e-08,0.0011361669749021,-0.0560633428394794,0.0,0.0,0.0,-0.0156150246039032,60.0,-17.347684860229492,-0.0,-8.801593054386103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,0.0001066332624759,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.000112289962999,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,8.293698192574084e-05,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.000112290137622,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0005326552200131,291.13482666015625,294.1499938964844,268.4331970214844,268.07891845703125,273.125,268.3466796875,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361887445673,2.1790027560086852e-08,0.0011361669749021,-0.0560633428394794,0.0,0.0,0.0,-0.0156150246039032,60.0,-17.347684860229492,-0.0,-8.801593054386103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2234802246094,0.0,0.0,0.0001068501878762,293.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001125183916883,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997985839844,0.0,0.0,8.310569683089852e-05,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0001125185590353,292.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0005337388138286,291.1332092285156,294.1499938964844,268.5065612792969,268.1509094238281,273.0313720703125,268.4281311035156,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385001707822,2.2060287818703728e-08,0.0011384781682863,-0.0567682348191738,0.0,0.0,0.0,-0.01574900560081,60.0,-17.330707550048828,-0.0,-8.837432829977845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2234802246094,0.0,0.0,0.0001068501878762,293.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001125183916883,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997985839844,0.0,0.0,8.310569683089852e-05,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0001125185590353,292.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0005337388138286,291.1332092285156,294.1499938964844,268.5065612792969,268.1509094238281,273.0313720703125,268.4281311035156,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385001707822,2.2060287818703728e-08,0.0011384781682863,-0.0567682348191738,0.0,0.0,0.0,-0.01574900560081,60.0,-17.330707550048828,-0.0,-8.837432829977845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2009582519531,0.0,0.0,0.0001069155841832,293.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001125872586271,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1774597167969,0.0,0.0,8.315656305057928e-05,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001125874259741,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,0.0005340654752217,291.13238525390625,294.1499938964844,268.5406188964844,268.184326171875,272.9858093261719,268.4660339355469,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.214175687242914e-08,0.0011391747975721,-0.0569806993007659,0.0,0.0,0.0,-0.0157893914729356,60.0,-17.31399154663086,-0.0,-8.84825084312979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1785888671875,0.0,0.0,0.0001069715581252,293.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001126462011598,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552734375,0.0,0.0,8.320010238094255e-05,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029541015625,0.0,0.0,0.0001126463757827,292.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0005343451048247,291.13153076171875,294.1499938964844,268.5727844238281,268.2158508300781,272.9410705566406,268.50201416015625,290.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397931957617,2.22114877601598e-08,0.0011397709604352,-0.0571625530719757,0.0,0.0,0.0,-0.0158239603042602,60.0,-17.294971466064453,-0.0,-8.857515609861366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342163085937,0.0,0.0,0.0001070691942004,293.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001127490177168,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112060546875,0.0,0.0,8.327604155056179e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.0001127491850638,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0005348328268155,291.1297607421875,294.1499938964844,268.6307983398437,268.2727966308594,272.8536682128906,268.5685119628906,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-17.256187438964844,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342163085937,0.0,0.0,0.0001070691942004,293.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001127490177168,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112060546875,0.0,0.0,8.327604155056179e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.0001127491850638,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0005348328268155,291.1297607421875,294.1499938964844,268.6307983398437,268.2727966308594,272.8536682128906,268.5685119628906,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-17.256187438964844,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,0.0001071131482603,293.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001127953000832,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677185058594,0.0,0.0,8.331022399943322e-05,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,0.0001127954674302,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0005350523279048,291.1278991699219,294.1499938964844,268.6796264648437,268.3207092285156,272.7691650390625,268.6261291503906,290.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.23878284799639e-08,0.0011412788880988,-0.0576224103569984,0.0,0.0,0.0,-0.0159113816916942,60.0,-17.216777801513672,-0.0,-8.880966362312392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09039306640625,0.0,0.0,0.0001071131482603,293.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001127953000832,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677185058594,0.0,0.0,8.331022399943322e-05,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,0.0001127954674302,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0005350523279048,291.1278991699219,294.1499938964844,268.6796264648437,268.3207092285156,272.7691650390625,268.6261291503906,290.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.23878284799639e-08,0.0011412788880988,-0.0576224103569984,0.0,0.0,0.0,-0.0159113816916942,60.0,-17.216777801513672,-0.0,-8.880966362312392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.04705810546875,0.0,0.0,0.000107118015876,293.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001128004296333,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02471923828125,0.0,0.0,8.33140074973926e-05,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0001128005897044,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0005350766587071,291.1260070800781,294.1499938964844,268.7182312011719,268.35858154296875,272.6871032714844,268.6747131347656,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.2393848553292628e-08,0.0011413304600864,-0.0576381087303161,0.0,0.0,0.0,-0.0159143656492233,60.0,-17.17738151550293,-0.0,-8.88176785451833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.04705810546875,0.0,0.0,0.000107118015876,293.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001128004296333,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02471923828125,0.0,0.0,8.33140074973926e-05,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0001128005897044,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0005350766587071,291.1260070800781,294.1499938964844,268.7182312011719,268.35858154296875,272.6871032714844,268.6747131347656,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.2393848553292628e-08,0.0011413304600864,-0.0576381087303161,0.0,0.0,0.0,-0.0159143656492233,60.0,-17.17738151550293,-0.0,-8.88176785451833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042724609375,0.0,0.0,0.000107104628114,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001127863288274,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,8.33035956020467e-05,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.0001127864888985,292.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0005350097781047,291.1239929199219,294.1499938964844,268.74560546875,268.3854064941406,272.6073608398437,268.7128601074219,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209853813,2.237712415364968e-08,0.0011411875020712,-0.0575944930315017,0.0,0.0,0.0,-0.0159060750156641,60.0,-17.141536712646484,-0.0,-8.879541724127193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042724609375,0.0,0.0,0.000107104628114,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001127863288274,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,8.33035956020467e-05,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.0001127864888985,292.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0005350097781047,291.1239929199219,294.1499938964844,268.74560546875,268.3854064941406,272.6073608398437,268.7128601074219,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209853813,2.237712415364968e-08,0.0011411875020712,-0.0575944930315017,0.0,0.0,0.0,-0.0159060750156641,60.0,-17.141536712646484,-0.0,-8.879541724127193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0001070973885362,293.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001127787108998,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9612121582031,0.0,0.0,8.329797128681093e-05,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867431640625,0.0,0.0,0.0001127788709709,292.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0005349736311472,291.1229553222656,294.1499938964844,268.7547302246094,268.3943786621094,272.568359375,268.727294921875,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411325540393,2.2368084273693973e-08,0.0011411102022975,-0.0575709231197834,0.0,0.0,0.0,-0.015901593491435,60.0,-17.12653923034668,-0.0,-8.878339485818287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620361328125,0.0,0.0,0.0001070923972292,293.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001127734576584,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403076171875,0.0,0.0,8.329408592544496e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742004394531,0.0,0.0,0.0001127736104535,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0005349487182684,291.1219177246094,294.1499938964844,268.7606811523437,268.40020751953125,272.5297546386719,268.7391662597656,290.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410791194066,2.2361843932117164e-08,0.0011410567676648,-0.0575546510517597,0.0,0.0,0.0,-0.0158984996378421,60.0,-17.11354637145996,-0.0,-8.877508861360185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203186035156,0.0,0.0,0.0001070994985639,293.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001127809300669,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988952636719,0.0,0.0,8.329960837727413e-05,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.000112781082862,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0005349841667339,291.1197509765625,294.1499938964844,268.76251220703125,268.4020080566406,272.4538269042969,268.75347900390625,290.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411543237045,2.2370645780256385e-08,0.0011411319719627,-0.0575776025652885,0.0,0.0,0.0,-0.0159028619527816,60.0,-17.096723556518555,-0.0,-8.878679835788716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203186035156,0.0,0.0,0.0001070994985639,293.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001127809300669,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988952636719,0.0,0.0,8.329960837727413e-05,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.000112781082862,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0005349841667339,291.1197509765625,294.1499938964844,268.76251220703125,268.4020080566406,272.4538269042969,268.75347900390625,290.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411543237045,2.2370645780256385e-08,0.0011411319719627,-0.0575776025652885,0.0,0.0,0.0,-0.0159028619527816,60.0,-17.096723556518555,-0.0,-8.878679835788716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,0.0001071406150003,293.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001128242220147,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,8.333158621098846e-05,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001128243748098,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0005351895233616,291.1175231933594,294.1499938964844,268.75,268.3897399902344,272.3792419433594,268.7548828125,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421835055297385e-08,0.0011415694607421,-0.057711087167263,0.0,0.0,0.0,-0.0159282386302948,60.0,-17.094276428222656,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,0.0001071406150003,293.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001128242220147,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,8.333158621098846e-05,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001128243748098,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0005351895233616,291.1175231933594,294.1499938964844,268.75,268.3897399902344,272.3792419433594,268.7548828125,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421835055297385e-08,0.0011415694607421,-0.057711087167263,0.0,0.0,0.0,-0.0159282386302948,60.0,-17.094276428222656,-0.0,-8.885492519539184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383178710937,0.0,0.0,0.0001072235609171,293.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001129115698859,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175048828125,0.0,0.0,8.339610212715343e-05,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.000112911722681,292.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,0.000535603845492,291.1152038574219,294.1499938964844,268.7300109863281,268.3701171875,272.3057861328125,268.7441711425781,290.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.107053756713867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383178710937,0.0,0.0,0.0001072235609171,293.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001129115698859,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175048828125,0.0,0.0,8.339610212715343e-05,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.000112911722681,292.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,0.000535603845492,291.1152038574219,294.1499938964844,268.7300109863281,268.3701171875,272.3057861328125,268.7441711425781,290.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-17.107053756713867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,0.000107347004814,293.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001130415694206,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774658203125,0.0,0.0,8.349211566383019e-05,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,0.0001130417149397,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0005362205556593,291.1128234863281,294.1499938964844,268.7099914550781,268.3504943847656,272.2333068847656,268.72760009765625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894494423217e-08,0.0011437674984335,-0.0583814941346645,0.0,0.0,0.0,-0.0160556957125663,60.0,-17.128875732421875,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,0.000107347004814,293.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001130415694206,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774658203125,0.0,0.0,8.349211566383019e-05,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6760559082031,0.0,0.0,0.0001130417149397,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0005362205556593,291.1128234863281,294.1499938964844,268.7099914550781,268.3504943847656,272.2333068847656,268.72760009765625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894494423217e-08,0.0011437674984335,-0.0583814941346645,0.0,0.0,0.0,-0.0160556957125663,60.0,-17.128875732421875,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779846191406,0.0,0.0,0.000107423402369,293.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001131220124079,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,8.355153840966523e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.000113122165203,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.0005366021650843,291.1116027832031,294.1499938964844,268.70001220703125,268.3406677246094,272.19744873046875,268.71832275390625,290.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446039425209,2.27741203673304e-08,0.0011445811251178,-0.0586296431720256,0.0,0.0,0.0,-0.0161028783768415,60.0,-17.1424560546875,-0.0,-8.932445894060947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580871582031,0.0,0.0,0.0001075089530786,293.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001132121033151,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378845214844,0.0,0.0,8.361807704204693e-05,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0001132122488343,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.000537029467523,291.1103515625,294.1499938964844,268.69000244140625,268.33087158203125,272.1618347167969,268.708740234375,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455152416601,2.288070710676493e-08,0.0011454923078417,-0.0589075312018394,0.0,0.0,0.0,-0.0161557160317897,60.0,-17.157550811767578,-0.0,-8.946676643972753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186279296875,0.0,0.0,0.0001077053311746,293.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001134189005824,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986694335937,0.0,0.0,8.377081394428387e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,0.0001134190461016,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0005380104412324,291.1077880859375,294.1499938964844,268.6700134277344,268.3112487792969,272.0912475585937,268.6890563964844,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125375392396563e-08,0.0011475840583443,-0.0595453679561615,0.0,0.0,0.0,-0.0162770058959722,60.0,-17.191946029663086,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186279296875,0.0,0.0,0.0001077053311746,293.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001134189005824,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986694335937,0.0,0.0,8.377081394428387e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,0.0001134190461016,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0005380104412324,291.1077880859375,294.1499938964844,268.6700134277344,268.3112487792969,272.0912475585937,268.6890563964844,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125375392396563e-08,0.0011475840583443,-0.0595453679561615,0.0,0.0,0.0,-0.0162770058959722,60.0,-17.191946029663086,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,0.0001079306966857,293.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001136562204919,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65985107421875,0.0,0.0,8.394609903916717e-05,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,0.0001136563587351,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0005391361773945,291.1051330566406,294.1499938964844,268.6499938964844,268.2916259765625,272.02154541015625,268.6690368652344,290.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.340616411800056e-08,0.0011499845422804,-0.0602772831916809,0.0,0.0,0.0,-0.0164162032306194,60.0,-17.23154067993164,-0.0,-9.016996216359985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,0.0001079306966857,293.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001136562204919,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65985107421875,0.0,0.0,8.394609903916717e-05,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,0.0001136563587351,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0005391361773945,291.1051330566406,294.1499938964844,268.6499938964844,268.2916259765625,272.02154541015625,268.6690368652344,290.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500080581754,2.340616411800056e-08,0.0011499845422804,-0.0602772831916809,0.0,0.0,0.0,-0.0164162032306194,60.0,-17.23154067993164,-0.0,-9.016996216359985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,0.0001081780646927,293.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001139167143264,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,8.413849718635902e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,0.0001139168525696,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0005403718096204,291.1024169921875,294.1499938964844,268.6300048828125,268.2720031738281,271.95269775390625,268.6488647460937,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.3714378016848066e-08,0.0011526196030899,-0.0610805749893188,0.0,0.0,0.0,-0.0165689960122108,60.0,-17.275285720825195,-0.0,-9.05837040932056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,0.0001081780646927,293.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001139167143264,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,8.413849718635902e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,0.0001139168525696,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0005403718096204,291.1024169921875,294.1499938964844,268.6300048828125,268.2720031738281,271.95269775390625,268.6488647460937,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.3714378016848066e-08,0.0011526196030899,-0.0610805749893188,0.0,0.0,0.0,-0.0165689960122108,60.0,-17.275285720825195,-0.0,-9.05837040932056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0,0.0001084393661585,293.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001141918764915,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5833435058594,0.0,0.0,8.434172923443839e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55828857421875,0.0,0.0,0.0001141920147347,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,0.0005416770582087,291.099609375,294.1499938964844,268.6099853515625,268.2523803710937,271.8847045898437,268.6286315917969,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039952251087016e-08,0.0011554030934348,-0.0619289875030517,0.0,0.0,0.0,-0.0167303942143917,60.0,-17.321985244750977,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0,0.0001084393661585,293.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001141918764915,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5833435058594,0.0,0.0,8.434172923443839e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55828857421875,0.0,0.0,0.0001141920147347,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,0.0005416770582087,291.099609375,294.1499938964844,268.6099853515625,268.2523803710937,271.8847045898437,268.6286315917969,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039952251087016e-08,0.0011554030934348,-0.0619289875030517,0.0,0.0,0.0,-0.0167303942143917,60.0,-17.321985244750977,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834045410156,0.0,0.0,0.000108572494355,293.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001143320623668,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.564453125,0.0,0.0,8.444527338724583e-05,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.00011433220061,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0005423420807346,291.09814453125,294.1499938964844,268.6000061035156,268.2425842285156,271.8510131835937,268.6184997558594,290.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568454792723,2.420582667639337e-08,0.0011568212648853,-0.0623611845076084,0.0,0.0,0.0,-0.0168126244097948,60.0,-17.346044540405273,-0.0,-9.124538280502749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644836425781,0.0,0.0,0.0001087056589312,293.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001144722918979,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.545654296875,0.0,0.0,8.454884664388373e-05,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001144724301411,292.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,0.0005430072778835,291.0966796875,294.1499938964844,268.5899963378906,268.2327575683594,271.8175354003906,268.6083984375,290.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.437174906333439e-08,0.0011582397855818,-0.0627934783697128,0.0,0.0,0.0,-0.0168948788195848,60.0,-17.37030792236328,-0.0,-9.146932455905701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,0.0001089673896785,293.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001147479124483,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082702636719,0.0,0.0,8.475241338601336e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124816894531,0.0,0.0,0.0001147480506915,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,0.0005443146801553,291.0936889648437,294.1499938964844,268.57000732421875,268.213134765625,271.75115966796875,268.588134765625,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697866862766205e-08,0.0011610279325395,-0.0636430382728576,0.0,0.0,0.0,-0.0170565471053123,60.0,-17.418725967407227,-0.0,-9.191026606458764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,0.0001089673896785,293.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001147479124483,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082702636719,0.0,0.0,8.475241338601336e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124816894531,0.0,0.0,0.0001147480506915,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,0.0005443146801553,291.0936889648437,294.1499938964844,268.57000732421875,268.213134765625,271.75115966796875,268.588134765625,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610526125878,2.4697866862766205e-08,0.0011610279325395,-0.0636430382728576,0.0,0.0,0.0,-0.0170565471053123,60.0,-17.418725967407227,-0.0,-9.191026606458764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0001091182348318,293.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.000114906753879,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48602294921875,0.0,0.0,8.486973820254207e-05,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988708496094,0.0,0.0,0.0001149068921222,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0005450681783258,291.0918273925781,294.1499938964844,268.5580139160156,268.2013854980469,271.71173095703125,268.57598876953125,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885817850872627e-08,0.0011626348132267,-0.0641326010227203,0.0,0.0,0.0,-0.0171497203409671,60.0,-17.44719886779785,-0.0,-9.216487484309256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
