time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858000,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48956298828125,0.0,0.0,0.0001092149323085,293.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001150085881818,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,8.494494977639988e-05,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.000115008719149,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,0.0005455511854961,291.0906066894531,294.1499938964844,268.54998779296875,268.1935119628906,271.6855773925781,268.5679016113281,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006301029861788e-08,0.0011636649724096,-0.0644464120268821,0.0,0.0,0.0,-0.0172094497829675,60.0,-17.465761184692383,-0.0,-9.23282783560353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,0.0001094462277251,293.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001152521508629,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,8.512484055245295e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0001152522818301,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,0.0005467065493576,291.08740234375,294.1499938964844,268.5299987792969,268.17388916015625,271.62078857421875,268.54766845703125,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661540484055,2.5294486505345052e-08,0.0011661287862807,-0.0651969313621521,0.0,0.0,0.0,-0.0173523128032684,60.0,-17.510231018066406,-0.0,-9.271969503288346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,0.0001094462277251,293.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001152521508629,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,8.512484055245295e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0001152522818301,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,0.0005467065493576,291.08740234375,294.1499938964844,268.5299987792969,268.17388916015625,271.62078857421875,268.54766845703125,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661540484055,2.5294486505345052e-08,0.0011661287862807,-0.0651969313621521,0.0,0.0,0.0,-0.0173523128032684,60.0,-17.510231018066406,-0.0,-9.271969503288346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,0.0001096777341444,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001154959390987,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3982849121094,0.0,0.0,8.530490595148876e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.000115496070066,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0005478630191646,291.0841369628906,294.1499938964844,268.510009765625,268.1542663574219,271.5567626953125,268.5274658203125,290.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.5582945539781576e-08,0.0011685949284583,-0.0659480541944503,0.0,0.0,0.0,-0.0174953117966651,60.0,-17.55377769470215,-0.0,-9.311231963238242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,0.0001096777341444,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001154959390987,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3982849121094,0.0,0.0,8.530490595148876e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.000115496070066,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0005478630191646,291.0841369628906,294.1499938964844,268.510009765625,268.1542663574219,271.5567626953125,268.5274658203125,290.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.5582945539781576e-08,0.0011685949284583,-0.0659480541944503,0.0,0.0,0.0,-0.0174953117966651,60.0,-17.55377769470215,-0.0,-9.311231963238242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,0.0001097825879696,293.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001156063517555,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802490234375,0.0,0.0,8.538645488442853e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001156064827227,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0005483867716975,291.0824584960937,294.1499938964844,268.5,268.1444702148437,271.5250549316406,268.5173645019531,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697376612573,2.5713585927178432e-08,0.0011697119334712,-0.0662881955504417,0.0,0.0,0.0,-0.0175600759685039,60.0,-17.574861526489258,-0.0,-9.3290402958246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,0.0001098727225326,293.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001157012666226,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,8.545655873604119e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0001157013975898,292.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,0.0005488370079547,291.0807800292969,294.1499938964844,268.489990234375,268.1346435546875,271.4935607910156,268.5072631835937,290.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706979712471,2.582588898292215e-08,0.0011706721270456,-0.0665805637836456,0.0,0.0,0.0,-0.0176157485693693,60.0,-17.594493865966797,-0.0,-9.344363149921264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,0.0001099912042263,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001158260347438,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,8.554870873922482e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.000115826158435,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0005494288052432,291.07733154296875,294.1499938964844,268.4700012207031,268.1150207519531,271.4311218261719,268.48712158203125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171960378997,2.5973495354492115e-08,0.0011719344183802,-0.0669648349285125,0.0,0.0,0.0,-0.017688924446702,60.0,-17.62632179260254,-0.0,-9.364521247334778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,0.0001099912042263,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001158260347438,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,8.554870873922482e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,0.000115826158435,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0005494288052432,291.07733154296875,294.1499938964844,268.4700012207031,268.1150207519531,271.4311218261719,268.48712158203125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171960378997,2.5973495354492115e-08,0.0011719344183802,-0.0669648349285125,0.0,0.0,0.0,-0.017688924446702,60.0,-17.62632179260254,-0.0,-9.364521247334778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001100124427466,293.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001158484010375,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,8.556523243896663e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792419433594,0.0,0.0,0.0001158485247287,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.000549534917809,291.07379150390625,294.1499938964844,268.45001220703125,268.09539794921875,271.3695373535156,268.467041015625,290.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.599992932061923e-08,0.0011721607297658,-0.0670336484909057,0.0,0.0,0.0,-0.0177020300179719,60.0,-17.64439582824707,-0.0,-9.368133646603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001100124427466,293.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001158484010375,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,8.556523243896663e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792419433594,0.0,0.0,0.0001158485247287,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.000549534917809,291.07379150390625,294.1499938964844,268.45001220703125,268.09539794921875,271.3695373535156,268.467041015625,290.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.599992932061923e-08,0.0011721607297658,-0.0670336484909057,0.0,0.0,0.0,-0.0177020300179719,60.0,-17.64439582824707,-0.0,-9.368133646603385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.000109945423901,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001157778315246,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,8.551310747861862e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001157779552158,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0005492001655511,291.0701599121094,294.1499938964844,268.42999267578125,268.0757751464844,271.308837890625,268.447021484375,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916380153034882e-08,0.0011714466381818,-0.0668161436915397,0.0,0.0,0.0,-0.0176606122404336,60.0,-17.64745330810547,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.000109945423901,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001157778315246,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,8.551310747861862e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001157779552158,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0005492001655511,291.0701599121094,294.1499938964844,268.42999267578125,268.0757751464844,271.308837890625,268.447021484375,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916380153034882e-08,0.0011714466381818,-0.0668161436915397,0.0,0.0,0.0,-0.0176606122404336,60.0,-17.64745330810547,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001097932763514,293.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001156176076619,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,8.539477130398154e-05,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001156177240773,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0005484401481226,291.0664367675781,294.1499938964844,268.4100036621094,268.05615234375,271.24908447265625,268.4270935058594,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.0663224309682846,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.636837005615234,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001097932763514,293.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001156176076619,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,8.539477130398154e-05,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001156177240773,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0005484401481226,291.0664367675781,294.1499938964844,268.4100036621094,268.05615234375,271.24908447265625,268.4270935058594,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.0663224309682846,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.636837005615234,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001096821433748,293.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0001155005738837,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,8.530833292752504e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.000115500697575,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0005478850216604,291.0645751953125,294.1499938964844,268.3999938964844,268.0463562011719,271.21954345703125,268.4171447753906,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686671059578,2.5588228425021963e-08,0.001168641494587,-0.0659618079662323,0.0,0.0,0.0,-0.0174979381263256,60.0,-17.625898361206055,-0.0,-9.311951743029569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0001095518382498,293.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0001153633565991,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,8.520698611391708e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0001153634802903,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0005472340853884,291.0626525878906,294.1499938964844,268.3900146484375,268.0365295410156,271.19024658203125,268.4072265625,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425832106407146e-08,0.0011672533582895,-0.0655389502644538,0.0,0.0,0.0,-0.0174174346029758,60.0,-17.611705780029297,-0.0,-9.28983681092177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000109248489025,293.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001150439202319,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,8.497104863636196e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001150440366473,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0005457188235595,291.0588073730469,294.1499938964844,268.3699951171875,268.01690673828125,271.13238525390625,268.387451171875,290.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640464654192,2.5047786067489145e-08,0.0011640213197097,-0.0645544528961181,0.0,0.0,0.0,-0.0172300245612859,60.0,-17.57464027404785,-0.0,-9.238456755156221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000109248489025,293.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001150439202319,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,8.497104863636196e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001150440366473,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0005457188235595,291.0588073730469,294.1499938964844,268.3699951171875,268.01690673828125,271.13238525390625,268.387451171875,290.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640464654192,2.5047786067489145e-08,0.0011640213197097,-0.0645544528961181,0.0,0.0,0.0,-0.0172300245612859,60.0,-17.57464027404785,-0.0,-9.238456755156221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001089258803403,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.000114704198495,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.472012996207923e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0001147043149103,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0005441073444671,291.05487060546875,294.1499938964844,268.3500061035156,267.9972839355469,271.0754089355469,268.3677062988281,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606087209656,2.4645732565886653e-08,0.0011605840409174,-0.0635072365403175,0.0,0.0,0.0,-0.0170307122170925,60.0,-17.530729293823242,-0.0,-9.18397020654993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001089258803403,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.000114704198495,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.472012996207923e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0001147043149103,292.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0005441073444671,291.05487060546875,294.1499938964844,268.3500061035156,267.9972839355469,271.0754089355469,268.3677062988281,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606087209656,2.4645732565886653e-08,0.0011605840409174,-0.0635072365403175,0.0,0.0,0.0,-0.0170307122170925,60.0,-17.530729293823242,-0.0,-9.18397020654993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,0.0001086237098206,293.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001143859990406,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.448510925518349e-05,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0001143861154559,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,0.0005425979034043,291.0508728027344,294.1499938964844,268.3299865722656,267.9776611328125,271.0194091796875,268.3479919433594,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573886731639,2.4269160903145348e-08,0.001157364458777,-0.0625261962413787,0.0,0.0,0.0,-0.0168440304696559,60.0,-17.486745834350586,-0.0,-9.133082556900265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,0.0001086237098206,293.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001143859990406,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.448510925518349e-05,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0001143861154559,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,0.0005425979034043,291.0508728027344,294.1499938964844,268.3299865722656,267.9776611328125,271.0194091796875,268.3479919433594,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573886731639,2.4269160903145348e-08,0.001157364458777,-0.0625261962413787,0.0,0.0,0.0,-0.0168440304696559,60.0,-17.486745834350586,-0.0,-9.133082556900265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001083282477338,293.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001140748572652,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,8.425530540989712e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001140749736805,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005411220481619,291.0467834472656,294.1499938964844,268.3099975585937,267.9580383300781,270.9642944335937,268.3282470703125,290.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.390094167026292e-08,0.0011542163556441,-0.0615667514503002,0.0,0.0,0.0,-0.0166614912450313,60.0,-17.444629669189453,-0.0,-9.083460383862985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001083282477338,293.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001140748572652,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,8.425530540989712e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001140749736805,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005411220481619,291.0467834472656,294.1499938964844,268.3099975585937,267.9580383300781,270.9642944335937,268.3282470703125,290.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542402207851,2.390094167026292e-08,0.0011542163556441,-0.0615667514503002,0.0,0.0,0.0,-0.0166614912450313,60.0,-17.444629669189453,-0.0,-9.083460383862985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0001081836308003,293.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0001139225714723,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,8.414282638113946e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0001139226806117,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.0005403996328823,291.0447082519531,294.1499938964844,268.29998779296875,267.9482421875,270.93707275390625,268.3183898925781,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526992311701,2.3720716058051042e-08,0.0011526754824444,-0.0610970892012119,0.0,0.0,0.0,-0.0165721457451581,60.0,-17.42400360107422,-0.0,-9.059222350060737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0001080425863619,293.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001137740473495,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,8.403312676819041e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0001137741564889,292.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0005396950873546,291.0426330566406,294.1499938964844,268.2900085449219,267.9384155273437,270.9100646972656,268.3085327148437,290.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115119619295,2.3544945548792384e-08,0.001151172677055,-0.0606389977037906,0.0,0.0,0.0,-0.0164850112050771,60.0,-17.40372657775879,-0.0,-9.035613857122372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001077769993571,293.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001134943668148,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944152832031,0.0,0.0,8.382655505556613e-05,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0001134944759542,292.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.000538368418347,291.0384216308594,294.1499938964844,268.2699890136719,267.9187927246094,270.85662841796875,268.288818359375,290.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366020061,2.3213955202550096e-08,0.001148342853412,-0.059776272624731,0.0,0.0,0.0,-0.0163209270685911,60.0,-17.365135192871094,-0.0,-8.991241173816888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001077769993571,293.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001134943668148,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944152832031,0.0,0.0,8.382655505556613e-05,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0001134944759542,292.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.000538368418347,291.0384216308594,294.1499938964844,268.2699890136719,267.9187927246094,270.85662841796875,268.288818359375,290.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148366020061,2.3213955202550096e-08,0.001148342853412,-0.059776272624731,0.0,0.0,0.0,-0.0163209270685911,60.0,-17.365135192871094,-0.0,-8.991241173816888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,0.0001075422187568,293.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001132471297751,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,8.364394307136536e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,0.0001132472389144,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.000537195650395,291.0341186523437,294.1499938964844,268.25,267.899169921875,270.80401611328125,268.2690734863281,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921362585748284e-08,0.0011458412045612,-0.0590135231614112,0.0,0.0,0.0,-0.016175877302885,60.0,-17.330717086791992,-0.0,-8.952107322102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,0.0001075422187568,293.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001132471297751,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,8.364394307136536e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,0.0001132472389144,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.000537195650395,291.0341186523437,294.1499938964844,268.25,267.899169921875,270.80401611328125,268.2690734863281,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921362585748284e-08,0.0011458412045612,-0.0590135231614112,0.0,0.0,0.0,-0.016175877302885,60.0,-17.330717086791992,-0.0,-8.952107322102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0001073474268196,293.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.000113042005978,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,8.349244308192283e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,0.0001130421078414,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0005362225929275,291.0297546386719,294.1499938964844,268.2300109863281,267.8795471191406,270.752197265625,268.24932861328125,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678600331005327e-08,0.0011437655193731,-0.0583805963397026,0.0,0.0,0.0,-0.016055529937148,60.0,-17.301742553710938,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0001073474268196,293.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.000113042005978,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,8.349244308192283e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552429199219,0.0,0.0,0.0001130421078414,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0005362225929275,291.0297546386719,294.1499938964844,268.2300109863281,267.8795471191406,270.752197265625,268.24932861328125,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678600331005327e-08,0.0011437655193731,-0.0583805963397026,0.0,0.0,0.0,-0.016055529937148,60.0,-17.301742553710938,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.000107203159132,293.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000112890091259,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,8.338023326359689e-05,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001128901931224,292.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,0.0005355019820854,291.0253295898437,294.1499938964844,268.2099914550781,267.85992431640625,270.7011108398437,268.2295227050781,290.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422506067901,2.2498804597148592e-08,0.001142228138633,-0.0579117909073829,0.0,0.0,0.0,-0.015966398641467,60.0,-17.28017807006836,-0.0,-8.895740677417052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.000107203159132,293.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000112890091259,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,8.338023326359689e-05,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001128901931224,292.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,0.0005355019820854,291.0253295898437,294.1499938964844,268.2099914550781,267.85992431640625,270.7011108398437,268.2295227050781,290.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422506067901,2.2498804597148592e-08,0.001142228138633,-0.0579117909073829,0.0,0.0,0.0,-0.015966398641467,60.0,-17.28017807006836,-0.0,-8.895740677417052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001071502483682,293.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001128343719756,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,8.333908044733107e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126708984375,0.0,0.0,0.000112834473839,292.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0005352376610971,291.0230712890625,294.1499938964844,268.20001220703125,267.8501281738281,270.67578125,268.2196044921875,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416866909712,2.2432855573129018e-08,0.0011416642228141,-0.0577398240566253,0.0,0.0,0.0,-0.0159337036311626,60.0,-17.272159576416016,-0.0,-8.886959079745793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0001071141814463,293.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001127963914768,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,8.33110316307284e-05,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,0.0001127964933402,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0005350575083866,291.02081298828125,294.1499938964844,268.19000244140625,267.8403015136719,270.6506652832031,268.2096862792969,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413021711632,2.2387904863308e-08,0.0011412797030061,-0.0576226077973842,0.0,0.0,0.0,-0.0159114189445972,60.0,-17.26656150817871,-0.0,-8.880976309910693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0001070923462975,293.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001127733921748,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,8.329404226969928e-05,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001127734940382,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,0.0005349484272301,291.0162353515625,294.1499938964844,268.1700134277344,267.8206787109375,270.6008605957031,268.18975830078125,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410689912736,2.2360660878462123e-08,0.0011410466395318,-0.0575515627861022,0.0,0.0,0.0,-0.0158979129046201,60.0,-17.263174057006836,-0.0,-8.877351831415582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0001070923462975,293.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001127733921748,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,8.329404226969928e-05,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001127734940382,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,0.0005349484272301,291.0162353515625,294.1499938964844,268.1700134277344,267.8206787109375,270.6008605957031,268.18975830078125,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410689912736,2.2360660878462123e-08,0.0011410466395318,-0.0575515627861022,0.0,0.0,0.0,-0.0158979129046201,60.0,-17.263174057006836,-0.0,-8.877351831415582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
