time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860340,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001071413207682,293.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001128249714383,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,8.333213918376714e-05,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,0.0001128250660258,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0005351930740289,291.0115661621094,294.1499938964844,268.1499938964844,267.8010559082031,270.5516662597656,268.1697998046875,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242166274868396e-08,0.0011415679473429,-0.0577106364071369,0.0,0.0,0.0,-0.0159281529486179,60.0,-17.270599365234375,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001071413207682,293.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001128249714383,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,8.333213918376714e-05,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,0.0001128250660258,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0005351930740289,291.0115661621094,294.1499938964844,268.1499938964844,267.8010559082031,270.5516662597656,268.1697998046875,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242166274868396e-08,0.0011415679473429,-0.0577106364071369,0.0,0.0,0.0,-0.0159281529486179,60.0,-17.270599365234375,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.000107233878225,293.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001129224328906,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,8.340412750840187e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.000112922534754,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0005356554174795,291.0068054199219,294.1499938964844,268.1300048828125,267.781982421875,270.50299072265625,268.1497497558594,290.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.28736114501953,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.000107233878225,293.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001129224328906,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,8.340412750840187e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.000112922534754,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0005356554174795,291.0068054199219,294.1499938964844,268.1300048828125,267.781982421875,270.50299072265625,268.1497497558594,290.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853156656026,60.0,-17.28736114501953,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77056884765625,0.0,0.0,0.0001073317762347,293.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.00011302553321,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,8.34802704048343e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,0.0001130256277974,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0005361444782465,291.0019836425781,294.1499938964844,268.1099853515625,267.7640380859375,270.45489501953125,268.1296691894531,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436191853135,2.2658939613506845e-08,0.0011435966007411,-0.0583293326199054,0.0,0.0,0.0,-0.0160457789897918,60.0,-17.30799102783203,-0.0,-8.917080407400135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77056884765625,0.0,0.0,0.0001073317762347,293.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.00011302553321,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,8.34802704048343e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,0.0001130256277974,292.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0005361444782465,291.0019836425781,294.1499938964844,268.1099853515625,267.7640380859375,270.45489501953125,268.1296691894531,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436191853135,2.2658939613506845e-08,0.0011435966007411,-0.0583293326199054,0.0,0.0,0.0,-0.0160457789897918,60.0,-17.30799102783203,-0.0,-8.917080407400135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562866210937,0.0,0.0,0.0001073823586921,293.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001130787932197,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,8.351961150765419e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0001130788878072,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,0.0005363970994949,290.99951171875,294.1499938964844,268.1000061035156,267.75543212890625,270.4310607910156,268.1195983886719,290.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.2721955872384573e-08,0.0011441352544352,-0.0584936365485191,0.0,0.0,0.0,-0.0160770192742347,60.0,-17.318817138671875,-0.0,-8.925485417421444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420654296875,0.0,0.0,0.0001074343381333,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001131335302488,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,8.356003672815859e-05,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0001131336248363,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0005366567638702,290.9970397949219,294.1499938964844,268.0899963378906,267.7470703125,270.4073486328125,268.10955810546875,290.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447117431089,2.2786709408251237e-08,0.0011446889257058,-0.0586624667048454,0.0,0.0,0.0,-0.0161091201007366,60.0,-17.32990074157715,-0.0,-8.93412632763102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001075411055353,293.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001132459656218,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,8.364308450836688e-05,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.0001132460602093,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0005371901206672,290.9920654296875,294.1499938964844,268.07000732421875,267.73101806640625,270.3602294921875,268.0894470214844,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.35258674621582,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001075411055353,293.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001132459656218,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,8.364308450836688e-05,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.0001132460602093,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0005371901206672,290.9920654296875,294.1499938964844,268.07000732421875,267.73101806640625,270.3602294921875,268.0894470214844,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.35258674621582,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0001076519911293,293.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001133627301896,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,8.37293264339678e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001133628247771,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0005377439665608,290.9869689941406,294.1499938964844,268.04998779296875,267.7158203125,270.31365966796875,268.0693359375,290.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.305788093792671e-08,0.00114700733684,-0.0593694187700748,0.0,0.0,0.0,-0.0162435490638017,60.0,-17.376026153564453,-0.0,-8.970356191184693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0001076519911293,293.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001133627301896,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,8.37293264339678e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001133628247771,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0005377439665608,290.9869689941406,294.1499938964844,268.04998779296875,267.7158203125,270.31365966796875,268.0693359375,290.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.305788093792671e-08,0.00114700733684,-0.0593694187700748,0.0,0.0,0.0,-0.0162435490638017,60.0,-17.376026153564453,-0.0,-8.970356191184693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.0001077663982869,293.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001134832054958,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,8.381831139558926e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001134833000833,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0005383154493756,290.9818115234375,294.1499938964844,268.0299987792969,267.7013854980469,270.2675476074219,268.0492248535156,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.3200417587077027e-08,0.0011482259724289,-0.059740986675024,0.0,0.0,0.0,-0.0163142103701829,60.0,-17.40009880065918,-0.0,-8.9894292898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.0001077663982869,293.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001134832054958,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,8.381831139558926e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001134833000833,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0005383154493756,290.9818115234375,294.1499938964844,268.0299987792969,267.7013854980469,270.2675476074219,268.0492248535156,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.3200417587077027e-08,0.0011482259724289,-0.059740986675024,0.0,0.0,0.0,-0.0163142103701829,60.0,-17.40009880065918,-0.0,-8.9894292898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,0.0001078841160051,293.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001136071659857,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,8.390986477024853e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001136072532972,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0005389034631662,290.9765625,294.1499938964844,268.010009765625,267.6876525878906,270.2220153808594,268.0290832519531,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495031649246,2.334707893680844e-08,0.0011494797654449,-0.0601232796907424,0.0,0.0,0.0,-0.0163869149982929,60.0,-17.424776077270508,-0.0,-9.009075085941733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,0.0001078841160051,293.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001136071659857,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,8.390986477024853e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001136072532972,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0005389034631662,290.9765625,294.1499938964844,268.010009765625,267.6876525878906,270.2220153808594,268.0290832519531,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495031649246,2.334707893680844e-08,0.0011494797654449,-0.0601232796907424,0.0,0.0,0.0,-0.0163869149982929,60.0,-17.424776077270508,-0.0,-9.009075085941733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166687011719,0.0,0.0,0.000107943706098,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001136699211201,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,8.395621262025088e-05,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443359375,0.0,0.0,0.0001136700084316,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0005392011371441,290.9739074707031,294.1499938964844,268.0,267.6809997558594,270.1993713378906,268.01904296875,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421325323624842e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.437255859375,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,0.0001080041620298,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001137335784733,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,8.400323713431135e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0001137336730607,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0005395031184889,290.9712219238281,294.1499938964844,267.989990234375,267.67449951171875,270.1768798828125,268.00897216796875,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507821036502,2.349664640632909e-08,0.0011507585877552,-0.0605131164193153,0.0,0.0,0.0,-0.0164610613137483,60.0,-17.449867248535156,-0.0,-9.029132286286769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,0.0001081267328117,293.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001138626612373,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,8.409857400693e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,0.0001138627485488,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.000540115404874,290.9657897949219,294.1499938964844,267.9700012207031,267.661865234375,270.1322326660156,267.98883056640625,290.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.3649363356526013e-08,0.0011520641855895,-0.0609111376106739,0.0,0.0,0.0,-0.0165367685258388,60.0,-17.47541618347168,-0.0,-9.049634996927125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,0.0001081267328117,293.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001138626612373,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,8.409857400693e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,0.0001138627485488,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.000540115404874,290.9657897949219,294.1499938964844,267.9700012207031,267.661865234375,270.1322326660156,267.98883056640625,290.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.3649363356526013e-08,0.0011520641855895,-0.0609111376106739,0.0,0.0,0.0,-0.0165367685258388,60.0,-17.47541618347168,-0.0,-9.049634996927125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491027832031,0.0,0.0,0.0001082511225831,293.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001139936430263,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,8.419531513936818e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001139937303378,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0005407367716543,290.9602966308594,294.1499938964844,267.95001220703125,267.6496887207031,270.0879821777344,267.9687194824219,290.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534129735082,2.3804343385336324e-08,0.0011533892247825,-0.0613150261342525,0.0,0.0,0.0,-0.0166135970503091,60.0,-17.50130844116211,-0.0,-9.070465267768668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491027832031,0.0,0.0,0.0001082511225831,293.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001139936430263,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,8.419531513936818e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001139937303378,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0005407367716543,290.9602966308594,294.1499938964844,267.95001220703125,267.6496887207031,270.0879821777344,267.9687194824219,290.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534129735082,2.3804343385336324e-08,0.0011533892247825,-0.0613150261342525,0.0,0.0,0.0,-0.0166135970503091,60.0,-17.50130844116211,-0.0,-9.070465267768668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,0.0001083771057892,293.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001141263128374,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,8.4293307736516e-05,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,0.0001141264001489,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0005413661128841,290.9547119140625,294.1499938964844,267.92999267578125,267.63787841796875,270.0442199707031,267.9485778808594,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961309381093088e-08,0.0011547311441972,-0.0617240630090236,0.0,0.0,0.0,-0.0166914109140634,60.0,-17.527503967285156,-0.0,-9.091586861131873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,0.0001083771057892,293.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001141263128374,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,8.4293307736516e-05,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,0.0001141264001489,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0005413661128841,290.9547119140625,294.1499938964844,267.92999267578125,267.63787841796875,270.0442199707031,267.9485778808594,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961309381093088e-08,0.0011547311441972,-0.0617240630090236,0.0,0.0,0.0,-0.0166914109140634,60.0,-17.527503967285156,-0.0,-9.091586861131873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.000108468120743,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001142221590271,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,8.436409552814439e-05,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,0.0001142222390626,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0005418207147158,290.95068359375,294.1499938964844,267.9156799316406,267.62957763671875,270.0131225585937,267.9341735839844,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155724748969,2.407470844900672e-08,0.0011557006509974,-0.0620195493102073,0.0,0.0,0.0,-0.0167476274073123,60.0,-17.546430587768555,-0.0,-9.106861398322509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001085042458726,293.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001142601977335,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,8.439218800049275e-05,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.000114260277769,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0005420011584647,290.9490661621094,294.1499938964844,267.9100036621094,267.6263427734375,270.0008850097656,267.928466796875,290.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.411971422588977e-08,0.0011560855200514,-0.0621368177235126,0.0,0.0,0.0,-0.0167699381709098,60.0,-17.553943634033203,-0.0,-9.112927301657693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,0.0001085681287804,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001143274712376,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,8.444188279099762e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,0.0001143275512731,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0005423203110694,290.9461975097656,294.1499938964844,267.8999938964844,267.62066650390625,269.9793701171875,267.9183959960937,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419931099950645e-08,0.0011567659676074,-0.0623442120850086,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.567230224609375,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001086321644834,293.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001143949048127,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,8.449168672086671e-05,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001143949848483,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0005426401621662,290.9432983398437,294.1499938964844,267.8900146484375,267.61505126953125,269.9579467773437,267.9083251953125,290.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279097843304963e-08,0.0011574481613934,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-17.580551147460938,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437866210937,0.0,0.0,0.0001087605123757,293.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001145300630014,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,8.45915128593333e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,0.0001145301430369,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0005432813195511,290.9374694824219,294.1499938964844,267.8699951171875,267.6038513183594,269.9154663085937,267.8882141113281,290.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588396737352,2.4439010815058282e-08,0.0011588153429329,-0.0629687085747718,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.607269287109375,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437866210937,0.0,0.0,0.0001087605123757,293.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001145300630014,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.0,0.0,8.45915128593333e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,0.0001145301430369,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0005432813195511,290.9374694824219,294.1499938964844,267.8699951171875,267.6038513183594,269.9154663085937,267.8882141113281,290.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588396737352,2.4439010815058282e-08,0.0011588153429329,-0.0629687085747718,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.607269287109375,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001088889403035,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001146652939496,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,8.469139720546082e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001146653739851,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0005439227679744,290.9315795898437,294.1499938964844,267.8500061035156,267.5927429199219,269.87335205078125,267.8681030273437,290.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.459901971008093e-08,0.0011601832229644,-0.0633855462074279,0.0,0.0,0.0,-0.0170075464993715,60.0,-17.634042739868164,-0.0,-9.177649928915345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001088889403035,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001146652939496,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,8.469139720546082e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001146653739851,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0005439227679744,290.9315795898437,294.1499938964844,267.8500061035156,267.5927429199219,269.87335205078125,267.8681030273437,290.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.459901971008093e-08,0.0011601832229644,-0.0633855462074279,0.0,0.0,0.0,-0.0170075464993715,60.0,-17.634042739868164,-0.0,-9.177649928915345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001090170262614,293.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001148001756519,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,8.479101961711422e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001148002556874,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0005445625865831,290.9255676269531,294.1499938964844,267.8299865722656,267.58160400390625,269.83172607421875,267.84796142578125,290.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615724069997,2.4758607608532657e-08,0.0011615477269515,-0.0638012588024139,0.0,0.0,0.0,-0.0170866604894399,60.0,-17.66080093383789,-0.0,-9.199251138625186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001090170262614,293.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001148001756519,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,8.479101961711422e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001148002556874,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0005445625865831,290.9255676269531,294.1499938964844,267.8299865722656,267.58160400390625,269.83172607421875,267.84796142578125,290.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615724069997,2.4758607608532657e-08,0.0011615477269515,-0.0638012588024139,0.0,0.0,0.0,-0.0170866604894399,60.0,-17.66080093383789,-0.0,-9.199251138625186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001091446465579,293.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001149345698649,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,8.48902782308869e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0001149346499005,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0005452001350931,290.91949462890625,294.1499938964844,267.8099975585937,267.5703430175781,269.7904357910156,267.8278503417969,290.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.4917618191011573e-08,0.0011629071086645,-0.0642154365777969,0.0,0.0,0.0,-0.0171654876321554,60.0,-17.687515258789062,-0.0,-9.220799057629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001091446465579,293.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001149345698649,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,8.48902782308869e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0001149346499005,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0005452001350931,290.91949462890625,294.1499938964844,267.8099975585937,267.5703430175781,269.7904357910156,267.8278503417969,290.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.4917618191011573e-08,0.0011629071086645,-0.0642154365777969,0.0,0.0,0.0,-0.0171654876321554,60.0,-17.687515258789062,-0.0,-9.220799057629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544311523437,0.0,0.0,0.0001092080419766,293.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001150013267761,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,8.493958739563823e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,0.0001150014068116,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0005455167847685,290.9164123535156,294.1499938964844,267.79998779296875,267.5646667480469,269.7699584960937,267.8177795410156,290.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636074632406,2.499660745058918e-08,0.0011635824339464,-0.0644211620092392,0.0,0.0,0.0,-0.0172046460211277,60.0,-17.700824737548828,-0.0,-9.231511910456902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.0001092712409445,293.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001150678799604,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,8.498874376527965e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,0.0001150679527199,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0005458324449136,290.913330078125,294.1499938964844,267.7900085449219,267.5589294433594,269.74957275390625,267.8077392578125,290.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642806930467,2.5075348020209286e-08,0.0011642556637525,-0.0646262392401695,0.0,0.0,0.0,-0.0172436796128749,60.0,-17.71410369873047,-0.0,-9.242198473202737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0001093964747269,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001151997566921,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,8.508614700986072e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001151998367276,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0005464580608531,290.9070739746094,294.1499938964844,267.7699890136719,267.5472717285156,269.7090759277344,267.7876281738281,290.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656149290502,2.5231384981339043e-08,0.0011655896669253,-0.0650326013565063,0.0,0.0,0.0,-0.0173210334032773,60.0,-17.740507125854492,-0.0,-9.26339183138225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
