time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862680,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0001093964747269,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001151997566921,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,8.508614700986072e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001151998367276,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0005464580608531,290.9070739746094,294.1499938964844,267.7699890136719,267.5472717285156,269.7090759277344,267.7876281738281,290.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656149290502,2.5231384981339043e-08,0.0011655896669253,-0.0650326013565063,0.0,0.0,0.0,-0.0173210334032773,60.0,-17.740507125854492,-0.0,-9.26339183138225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,0.0001095203406293,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001153301927843,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,8.518248796463013e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,0.0001153302655438,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.000547076750081,290.9007568359375,294.1499938964844,267.75,267.5352783203125,269.6689147949219,267.7675170898437,290.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.065434493124485,0.0,0.0,0.0,-0.0173975396901369,60.0,-17.766721725463867,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,0.0001095203406293,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001153301927843,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,8.518248796463013e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,0.0001153302655438,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.000547076750081,290.9007568359375,294.1499938964844,267.75,267.5352783203125,269.6689147949219,267.7675170898437,290.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.065434493124485,0.0,0.0,0.0,-0.0173975396901369,60.0,-17.766721725463867,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001096421183319,292.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001154584315372,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,8.527720638085157e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001154585042968,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005476850783452,290.8943786621094,294.1499938964844,267.7300109863281,267.5229187011719,269.629150390625,267.7474060058594,290.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537445935697185e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-17.792633056640625,-0.0,-9.305033188411473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001096421183319,292.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001154584315372,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,8.527720638085157e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001154585042968,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005476850783452,290.8943786621094,294.1499938964844,267.7300109863281,267.5229187011719,269.629150390625,267.7474060058594,290.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537445935697185e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-17.792633056640625,-0.0,-9.305033188411473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001097616768674,292.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001155843274318,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,8.537019311916083e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.0001155844001914,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0005482822889462,290.88787841796875,294.1499938964844,267.7099914550781,267.5100402832031,269.5897521972656,267.727294921875,290.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695055291056,2.5686409443892444e-08,0.0011694798013195,-0.0662174373865127,0.0,0.0,0.0,-0.0175466053187847,60.0,-17.81820297241211,-0.0,-9.325334815457609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001097616768674,292.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001155843274318,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,8.537019311916083e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.0001155844001914,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0005482822889462,290.88787841796875,294.1499938964844,267.7099914550781,267.5100402832031,269.5897521972656,267.727294921875,290.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695055291056,2.5686409443892444e-08,0.0011694798013195,-0.0662174373865127,0.0,0.0,0.0,-0.0175466053187847,60.0,-17.81820297241211,-0.0,-9.325334815457609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,0.0001098205539165,292.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001156463258666,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,8.541598072042689e-05,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001156463986262,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0005485764122568,290.8846130371094,294.1499938964844,267.70001220703125,267.50341796875,269.5701904296875,267.7172546386719,289.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701327748596,2.5759765875932323e-08,0.0011701070470735,-0.0664084255695343,0.0,0.0,0.0,-0.0175829697400331,60.0,-17.830848693847656,-0.0,-9.33533996771985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,0.000109878645162,292.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.0001157075093942,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088928222656,0.0,0.0,8.546117169316858e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,0.0001157075821538,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0005488665774464,290.8813171386719,294.1499938964844,267.69000244140625,267.49664306640625,269.5507202148437,267.7071838378906,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707516387104,2.5832154193494723e-08,0.0011707259109243,-0.0665968805551529,0.0,0.0,0.0,-0.0176188554614782,60.0,-17.8433837890625,-0.0,-9.345217932832385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,0.000109992630314,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.000115827540867,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,8.554982196073979e-05,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0001158276063506,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005494359647855,290.87469482421875,294.1499938964844,267.6700134277344,267.4826354980469,269.51202392578125,267.6871032714844,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719659669324,2.5974172146447927e-08,0.0011719400063157,-0.0669665932655334,0.0,0.0,0.0,-0.0176892597228288,60.0,-17.868120193481445,-0.0,-9.364614328433164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,0.000109992630314,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.000115827540867,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,8.554982196073979e-05,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0001158276063506,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005494359647855,290.87469482421875,294.1499938964844,267.6700134277344,267.4826354980469,269.51202392578125,267.6871032714844,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719659669324,2.5974172146447927e-08,0.0011719400063157,-0.0669665932655334,0.0,0.0,0.0,-0.0176892597228288,60.0,-17.868120193481445,-0.0,-9.364614328433164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,0.0001101032830774,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001159440580522,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,8.563588926335797e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0001159441308118,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0005499887047335,290.86798095703125,294.1499938964844,267.6499938964844,267.4679260253906,269.4736633300781,267.6669921875,289.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731449048966,2.61120405298243e-08,0.0011731187114492,-0.0673254877328872,0.0,0.0,0.0,-0.0177576057612895,60.0,-17.89234161376953,-0.0,-9.383462185041937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,0.0001101032830774,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001159440580522,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,8.563588926335797e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0001159441308118,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0005499887047335,290.86798095703125,294.1499938964844,267.6499938964844,267.4679260253906,269.4736633300781,267.6669921875,289.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731449048966,2.61120405298243e-08,0.0011731187114492,-0.0673254877328872,0.0,0.0,0.0,-0.0177576057612895,60.0,-17.89234161376953,-0.0,-9.383462185041937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,0.0001102102251024,292.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001160566753242,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,8.571906801080331e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001160567480837,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005505229346454,290.8611755371094,294.1499938964844,267.6300048828125,267.45245361328125,269.4356689453125,267.6469116210937,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174284145236,2.62452886090614e-08,0.0011742579517886,-0.0676723197102546,0.0,0.0,0.0,-0.0178236607462167,60.0,-17.915987014770508,-0.0,-9.40169684326975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,0.0001102102251024,292.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001160566753242,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,8.571906801080331e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001160567480837,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005505229346454,290.8611755371094,294.1499938964844,267.6300048828125,267.45245361328125,269.4356689453125,267.6469116210937,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174284145236,2.62452886090614e-08,0.0011742579517886,-0.0676723197102546,0.0,0.0,0.0,-0.0178236607462167,60.0,-17.915987014770508,-0.0,-9.40169684326975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0001103131362469,292.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0001161650434369,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,8.579910354455933e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001161651161964,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0005510369664989,290.85430908203125,294.1499938964844,267.6099853515625,267.4361267089844,269.39801025390625,267.6268310546875,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753804283216,2.637350426937246e-08,0.0011753541184589,-0.0680060312151908,0.0,0.0,0.0,-0.0178872216492891,60.0,-17.939002990722656,-0.0,-9.419259328069529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0001103131362469,292.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0001161650434369,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,8.579910354455933e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001161651161964,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0005510369664989,290.85430908203125,294.1499938964844,267.6099853515625,267.4361267089844,269.39801025390625,267.6268310546875,289.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753804283216,2.637350426937246e-08,0.0011753541184589,-0.0680060312151908,0.0,0.0,0.0,-0.0178872216492891,60.0,-17.939002990722656,-0.0,-9.419259328069529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.0001103629692806,292.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0001162175176432,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,8.583786257077008e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,0.0001162175904028,292.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.000551285862457,290.8508605957031,294.1499938964844,267.6000061035156,267.4276123046875,269.3793029785156,267.61676025390625,289.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759112821891,2.6435591493623185e-08,0.0011758848559111,-0.0681676268577575,0.0,0.0,0.0,-0.0179180018603801,60.0,-17.95024871826172,-0.0,-9.427769498415729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001281738281,0.0,0.0,0.0001104116163332,292.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001162687476607,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,8.587570482632145e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,0.0001162688204203,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0005515288794413,290.84735107421875,294.1499938964844,267.5899963378906,267.4188842773437,269.3606872558594,267.6067199707031,289.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764295632019,2.6496206118054043e-08,0.0011764031369239,-0.0683253780007362,0.0,0.0,0.0,-0.0179480500519275,60.0,-17.961313247680664,-0.0,-9.436082137881385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001105052797356,292.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001163673805422,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,8.594855171395466e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0001163674533017,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005519967526197,290.84033203125,294.1499938964844,267.57000732421875,267.40069580078125,269.3236694335937,267.5866394042969,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774274753406,2.661290743333211e-08,0.0011774008162319,-0.0686290860176086,0.0,0.0,0.0,-0.0180059038102626,60.0,-17.982881546020508,-0.0,-9.45209563951721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001105052797356,292.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001163673805422,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,8.594855171395466e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0001163674533017,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005519967526197,290.84033203125,294.1499938964844,267.57000732421875,267.40069580078125,269.3236694335937,267.5866394042969,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774274753406,2.661290743333211e-08,0.0011774008162319,-0.0686290860176086,0.0,0.0,0.0,-0.0180059038102626,60.0,-17.982881546020508,-0.0,-9.45209563951721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001105938281398,292.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001164606292149,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450134277344,0.0,0.0,8.601742592873052e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001164606946986,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.000552439072635,290.833251953125,294.1499938964844,267.54998779296875,267.38140869140625,269.2869873046875,267.56658935546875,289.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783707886934,2.672323518027042e-08,0.0011783440131694,-0.0689161866903305,0.0,0.0,0.0,-0.0180605966597795,60.0,-18.00362205505371,-0.0,-9.46724725281456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,0.0001105938281398,292.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001164606292149,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450134277344,0.0,0.0,8.601742592873052e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001164606946986,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.000552439072635,290.833251953125,294.1499938964844,267.54998779296875,267.38140869140625,269.2869873046875,267.56658935546875,289.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783707886934,2.672323518027042e-08,0.0011783440131694,-0.0689161866903305,0.0,0.0,0.0,-0.0180605966597795,60.0,-18.00362205505371,-0.0,-9.46724725281456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880149125386922e-21,-7.453672800927048e-21,2.573523271643343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
