time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330780,293.1374816894531,297.1499938964844,293.1499938964844,0.0950176492333412,-2197.656494140625,304.14910888671875,0.8480936884880066,0.1547429114580154,0.1396495699882507,293.12841796875,297.1499938964844,293.1499938964844,0.1360046118497848,-3087.40673828125,304.14825439453125,0.9384833574295044,0.2068163752555847,0.1962014734745025,293.1319885253906,297.1499938964844,293.1499938964844,0.1278761923313141,-2170.408935546875,304.1485900878906,0.9206417202949524,0.1967712044715881,0.137923464179039,293.2240600585937,297.1499938964844,293.1499938964844,0.1708005219697952,-3702.386962890625,304.155029296875,0.995119571685791,0.2749277949333191,0.2351604253053665,293.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5827136039733887,0.050000000745058,0.227853238582611,291.146240234375,291.1499938964844,268.1168518066406,267.46142578125,282.48193359375,293.19384765625,291.1463928222656,1.0,0.219529926776886,1.0,1.0,0.99148428440094,1.0,-1.1242554187774658,0.4805505275726318,0.6437048316001892,0.2330267131328582,0.0,0.0,0.4467437267303467,25.26533889770508,25.0,1.559123992919922,-9825.8603515625,128.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,306.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.22017702460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715689182281494,0.3715738356113434,-4.93538573209662e-06,0.0,0.0002234516869066,0.0,0.0,18.48617172241211,0.0,0.0,0.0,0.3286172747611999,4.0,0.0,1.0
330840,293.1374816894531,297.1499938964844,293.1499938964844,0.0950176492333412,-2197.656494140625,304.14910888671875,0.8480936884880066,0.1547429114580154,0.1396495699882507,293.12841796875,297.1499938964844,293.1499938964844,0.1360046118497848,-3087.40673828125,304.14825439453125,0.9384833574295044,0.2068163752555847,0.1962014734745025,293.1319885253906,297.1499938964844,293.1499938964844,0.1278761923313141,-2170.408935546875,304.1485900878906,0.9206417202949524,0.1967712044715881,0.137923464179039,293.2240600585937,297.1499938964844,293.1499938964844,0.1708005219697952,-3702.386962890625,304.155029296875,0.995119571685791,0.2749277949333191,0.2351604253053665,293.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5827136039733887,0.050000000745058,0.227853238582611,291.146240234375,291.1499938964844,268.1168518066406,267.46142578125,282.48193359375,293.19384765625,291.1463928222656,1.0,0.219529926776886,1.0,1.0,0.99148428440094,1.0,-1.1242554187774658,0.4805505275726318,0.6437048316001892,0.2330267131328582,0.0,0.0,0.4467437267303467,25.26533889770508,25.0,1.559123992919922,-9825.8603515625,128.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,306.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.22017702460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715689182281494,0.3715738356113434,-4.93538573209662e-06,0.0,0.0002234516869066,0.0,0.0,18.48617172241211,0.0,0.0,0.0,0.3286172747611999,4.0,0.0,1.0
330900,293.1376953125,297.1499938964844,293.1499938964844,0.0950968489050865,-2199.119140625,304.14910888671875,0.8486036062240601,0.1548554748296737,0.139749675989151,293.1287841796875,297.1499938964844,293.1499938964844,0.1361637264490127,-3090.285888671875,304.1482849121094,0.939254105091095,0.207021951675415,0.1963943690061569,293.13232421875,297.1499938964844,293.1499938964844,0.1279998123645782,-2172.081787109375,304.14862060546875,0.9213473796844482,0.1969341784715652,0.1380367279052734,293.2221069335937,297.1499938964844,293.1499938964844,0.1704603731632232,-3696.56591796875,304.1547546386719,0.9950346946716307,0.2743723094463348,0.2348083257675171,293.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5829732418060303,0.050000000745058,0.2278465926647186,291.1468811035156,291.1499938964844,268.1228942871094,267.4672546386719,282.48272705078125,293.1922607421875,291.14703369140625,1.0,0.2194796055555343,1.0,1.0,0.9916470050811768,1.0,-1.124312400817871,0.4806114137172699,0.6437009572982788,0.2329267710447311,0.0,0.0,0.4468839764595032,25.22800064086914,25.0,1.6991846561431885,-9826.3173828125,128.8957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.220376431941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718025982379913,0.3718075156211853,-4.9365648919774685e-06,0.0,0.0002236540603917,0.0,0.0,18.50411796569824,0.0,0.0,0.0,0.3286892175674438,4.0,0.0,1.0
330960,293.1379089355469,297.1499938964844,293.1499938964844,0.0951753780245781,-2200.568603515625,304.1491394042969,0.8490960597991943,0.1549678444862365,0.1398493349552154,293.12908935546875,297.1499938964844,293.1499938964844,0.1363220959901809,-3093.1513671875,304.1483154296875,0.940000057220459,0.2072271406650543,0.1965869218111038,293.13262939453125,297.1499938964844,293.1499938964844,0.1281217783689499,-2173.7314453125,304.1486511230469,0.922028660774231,0.1970956176519394,0.1381488889455795,293.2202453613281,297.1499938964844,293.1499938964844,0.1701380759477615,-3691.045654296875,304.15447998046875,0.9949536919593812,0.2738252580165863,0.2344754785299301,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.583218514919281,0.050000000745058,0.2278403043746948,291.1475524902344,291.1499938964844,268.1287841796875,267.4729309082031,282.4838256835937,293.19073486328125,291.147705078125,1.0,0.2194370925426483,1.0,1.0,0.9918105602264404,1.0,-1.1243906021118164,0.4806654453277588,0.6437252163887024,0.2328768223524093,0.0,0.0,0.4469756782054901,25.194032669067383,25.0,1.8089555501937864,-9826.5791015625,128.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07568359375,306.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.2205700874328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371971070766449,0.3719759881496429,-4.93747893415275e-06,0.0,0.0002238505985587,0.0,0.0,18.517276763916016,0.0,0.0,0.0,0.3287420272827148,4.0,0.0,1.0
331020,293.1382141113281,297.1499938964844,293.1499938964844,0.095335729420185,-2203.5244140625,304.149169921875,0.8500598073005676,0.1552161127328872,0.1400558352470398,293.1296691894531,297.1499938964844,293.1499938964844,0.1366354674100875,-3098.81103515625,304.1483459472656,0.941439688205719,0.2076413333415985,0.196972444653511,293.13311767578125,297.1499938964844,293.1499938964844,0.1283645331859588,-2177.009521484375,304.1487121582031,0.923350751399994,0.1974363923072815,0.1383754014968872,293.2174377441406,297.1499938964844,293.1499938964844,0.1695293635129928,-3680.590087890625,304.15399169921875,0.9947999119758606,0.2726238071918487,0.2338509559631347,293.062744140625,297.1499938964844,293.1499938964844,0.0020152302458882,-765.0125732421875,294.057861328125,0.5836781859397888,0.050000000745058,0.227828562259674,291.149169921875,291.1499938964844,268.139892578125,267.483642578125,282.4898681640625,293.1927795410156,291.1495361328125,1.0,0.2193728685379028,1.0,1.0,0.9921377301216124,1.0,-1.1246094703674316,0.4807515442371368,0.6438578963279724,0.2329286783933639,0.0,0.0,0.4469825625419616,25.134540557861328,25.0,2.9093658924102783,-9825.796875,128.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2209268361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721046149730682,0.3721095621585846,-4.938488473271718e-06,0.0,0.0002242126502096,0.0,0.0,18.52867317199707,0.0,0.0,0.0,0.3287873268127441,4.0,0.0,1.0
331080,293.1382141113281,297.1499938964844,293.1499938964844,0.095335729420185,-2203.5244140625,304.149169921875,0.8500598073005676,0.1552161127328872,0.1400558352470398,293.1296691894531,297.1499938964844,293.1499938964844,0.1366354674100875,-3098.81103515625,304.1483459472656,0.941439688205719,0.2076413333415985,0.196972444653511,293.13311767578125,297.1499938964844,293.1499938964844,0.1283645331859588,-2177.009521484375,304.1487121582031,0.923350751399994,0.1974363923072815,0.1383754014968872,293.2174377441406,297.1499938964844,293.1499938964844,0.1695293635129928,-3680.590087890625,304.15399169921875,0.9947999119758606,0.2726238071918487,0.2338509559631347,293.062744140625,297.1499938964844,293.1499938964844,0.0020152302458882,-765.0125732421875,294.057861328125,0.5836781859397888,0.050000000745058,0.227828562259674,291.149169921875,291.1499938964844,268.139892578125,267.483642578125,282.4898681640625,293.1927795410156,291.1495361328125,1.0,0.2193728685379028,1.0,1.0,0.9921377301216124,1.0,-1.1246094703674316,0.4807515442371368,0.6438578963279724,0.2329286783933639,0.0,0.0,0.4469825625419616,25.134540557861328,25.0,2.9093658924102783,-9825.796875,128.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2209268361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721046149730682,0.3721095621585846,-4.938488473271718e-06,0.0,0.0002242126502096,0.0,0.0,18.52867317199707,0.0,0.0,0.0,0.3287873268127441,4.0,0.0,1.0
331140,293.138427734375,297.1499938964844,293.1499938964844,0.0955599173903465,-2207.685791015625,304.1490783691406,0.8512475490570068,0.155471071600914,0.1403029412031173,293.1300354003906,297.1499938964844,293.1499938964844,0.1370107978582382,-3105.612548828125,304.14825439453125,0.9430984258651732,0.2080792784690857,0.1973802298307418,293.12939453125,297.1499938964844,293.1499938964844,0.1290587931871414,-2186.53662109375,304.1479187011719,0.9258220791816713,0.1986053436994552,0.1389717906713485,293.2177734375,297.1499938964844,293.1499938964844,0.1688436567783355,-3668.709228515625,304.1538391113281,0.99460369348526,0.2708536982536316,0.2330686151981353,293.0823974609375,297.1499938964844,293.1499938964844,0.0016492496943101,-626.1266479492188,293.4944152832031,0.5842531323432922,0.050000000745058,0.2278139293193817,291.1484375,291.1499938964844,268.1499938964844,267.493408203125,282.482177734375,293.16864013671875,291.1481018066406,1.0,0.219338834285736,1.0,1.0,0.9924649000167848,1.0,-1.1251544952392578,0.4809251725673675,0.6442292928695679,0.2332255989313125,0.0,0.0,0.4471458792686462,25.06794548034668,25.0,-1.6839399337768557,-9830.5830078125,128.80677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.2212346196174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720936477184295,0.3720985949039459,-4.938309302815469e-06,0.0,0.00022452500707,0.0,0.0,18.52741432189941,0.0,0.0,0.0,0.3287895023822784,4.0,0.0,1.0
331200,293.138427734375,297.1499938964844,293.1499938964844,0.0955599173903465,-2207.685791015625,304.1490783691406,0.8512475490570068,0.155471071600914,0.1403029412031173,293.1300354003906,297.1499938964844,293.1499938964844,0.1370107978582382,-3105.612548828125,304.14825439453125,0.9430984258651732,0.2080792784690857,0.1973802298307418,293.12939453125,297.1499938964844,293.1499938964844,0.1290587931871414,-2186.53662109375,304.1479187011719,0.9258220791816713,0.1986053436994552,0.1389717906713485,293.2177734375,297.1499938964844,293.1499938964844,0.1688436567783355,-3668.709228515625,304.1538391113281,0.99460369348526,0.2708536982536316,0.2330686151981353,293.0823974609375,297.1499938964844,293.1499938964844,0.0016492496943101,-626.1266479492188,293.4944152832031,0.5842531323432922,0.050000000745058,0.2278139293193817,291.1484375,291.1499938964844,268.1499938964844,267.493408203125,282.482177734375,293.16864013671875,291.1481018066406,1.0,0.219338834285736,1.0,1.0,0.9924649000167848,1.0,-1.1251544952392578,0.4809251725673675,0.6442292928695679,0.2332255989313125,0.0,0.0,0.4471458792686462,25.06794548034668,25.0,-1.6839399337768557,-9830.5830078125,128.80677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.2212346196174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720936477184295,0.3720985949039459,-4.938309302815469e-06,0.0,0.00022452500707,0.0,0.0,18.52741432189941,0.0,0.0,0.0,0.3287895023822784,4.0,0.0,1.0
331260,293.1392822265625,297.1499938964844,293.1499938964844,0.0956798419356346,-2209.89501953125,304.149169921875,0.8523819446563721,0.1555924266576767,0.1404266208410263,293.1307678222656,297.1499938964844,293.1499938964844,0.1373422443866729,-3111.610107421875,304.1482849121094,0.9448999166488647,0.2084378600120544,0.1977391093969345,293.1215515136719,297.1499938964844,293.1499938964844,0.1306002289056778,-2207.6962890625,304.1460266113281,0.9304884076118468,0.2007099837064743,0.140321746468544,293.21807861328125,297.1499938964844,293.1499938964844,0.1679760664701461,-3653.6083984375,304.15399169921875,0.9943503141403198,0.2690716981887817,0.232080653309822,293.0948791503906,297.1499938964844,293.1499938964844,0.0013975049369037,-530.57568359375,293.1209411621094,0.584977924823761,0.050000000745058,0.2277955412864685,291.147216796875,291.1499938964844,268.16094970703125,267.50396728515625,282.4800720214844,293.1530456542969,291.1472473144531,1.0,0.2193435728549957,1.0,1.0,0.9927924275398254,1.0,-1.1261461973190308,0.4812577664852142,0.6448884010314941,0.2337516844272613,0.0,0.0,0.4476365447044372,24.99039649963379,25.0,-0.8366524577140808,-9843.4296875,128.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,306.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.2215184271335601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727814853191376,0.3727864325046539,-4.940547569276532e-06,0.0,0.0002248130331281,0.0,0.0,18.57616424560547,0.0,0.0,0.0,0.3289782404899597,4.0,0.0,1.0
331320,293.1392822265625,297.1499938964844,293.1499938964844,0.0956798419356346,-2209.89501953125,304.149169921875,0.8523819446563721,0.1555924266576767,0.1404266208410263,293.1307678222656,297.1499938964844,293.1499938964844,0.1373422443866729,-3111.610107421875,304.1482849121094,0.9448999166488647,0.2084378600120544,0.1977391093969345,293.1215515136719,297.1499938964844,293.1499938964844,0.1306002289056778,-2207.6962890625,304.1460266113281,0.9304884076118468,0.2007099837064743,0.140321746468544,293.21807861328125,297.1499938964844,293.1499938964844,0.1679760664701461,-3653.6083984375,304.15399169921875,0.9943503141403198,0.2690716981887817,0.232080653309822,293.0948791503906,297.1499938964844,293.1499938964844,0.0013975049369037,-530.57568359375,293.1209411621094,0.584977924823761,0.050000000745058,0.2277955412864685,291.147216796875,291.1499938964844,268.16094970703125,267.50396728515625,282.4800720214844,293.1530456542969,291.1472473144531,1.0,0.2193435728549957,1.0,1.0,0.9927924275398254,1.0,-1.1261461973190308,0.4812577664852142,0.6448884010314941,0.2337516844272613,0.0,0.0,0.4476365447044372,24.99039649963379,25.0,-0.8366524577140808,-9843.4296875,128.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,306.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.2215184271335601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727814853191376,0.3727864325046539,-4.940547569276532e-06,0.0,0.0002248130331281,0.0,0.0,18.57616424560547,0.0,0.0,0.0,0.3289782404899597,4.0,0.0,1.0
331380,293.13995361328125,297.1499938964844,293.1499938964844,0.0957675278186798,-2211.49365234375,304.1492919921875,0.8534993529319763,0.1557250171899795,0.1405345499515533,293.131591796875,297.1499938964844,293.1499938964844,0.1375976055860519,-3116.197265625,304.1484375,0.9465990662574768,0.208756223320961,0.1980392336845398,293.1133117675781,297.1499938964844,293.1499938964844,0.1324420720338821,-2232.837890625,304.144287109375,0.9358410835266112,0.2031046003103256,0.1419463455677032,293.2173156738281,297.1499938964844,293.1499938964844,0.1670645624399185,-3637.72314453125,304.1541748046875,0.99408757686615,0.2674972712993622,0.2310808897018432,293.10260009765625,297.1499938964844,293.1499938964844,0.0012322956463322,-467.839111328125,292.87701416015625,0.5857099294662476,0.050000000745058,0.2277770638465881,291.14794921875,291.1499938964844,268.1745300292969,267.5170593261719,282.484130859375,293.1455383300781,291.1480712890625,1.0,0.2193839848041534,1.0,1.0,0.9931199550628662,1.0,-1.1273638010025024,0.4816604852676391,0.6457032561302185,0.2344220578670501,0.0,0.0,0.4478779733181,24.917619705200195,25.0,0.8399531841278076,-9852.4638671875,129.0895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,306.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2217890471220016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732115626335144,0.3732165098190307,-4.942705800203839e-06,0.0,0.000225087700528,0.0,0.0,18.6092472076416,0.0,0.0,0.0,0.3291096091270447,4.0,0.0,1.0
331440,293.13995361328125,297.1499938964844,293.1499938964844,0.0957675278186798,-2211.49365234375,304.1492919921875,0.8534993529319763,0.1557250171899795,0.1405345499515533,293.131591796875,297.1499938964844,293.1499938964844,0.1375976055860519,-3116.197265625,304.1484375,0.9465990662574768,0.208756223320961,0.1980392336845398,293.1133117675781,297.1499938964844,293.1499938964844,0.1324420720338821,-2232.837890625,304.144287109375,0.9358410835266112,0.2031046003103256,0.1419463455677032,293.2173156738281,297.1499938964844,293.1499938964844,0.1670645624399185,-3637.72314453125,304.1541748046875,0.99408757686615,0.2674972712993622,0.2310808897018432,293.10260009765625,297.1499938964844,293.1499938964844,0.0012322956463322,-467.839111328125,292.87701416015625,0.5857099294662476,0.050000000745058,0.2277770638465881,291.14794921875,291.1499938964844,268.1745300292969,267.5170593261719,282.484130859375,293.1455383300781,291.1480712890625,1.0,0.2193839848041534,1.0,1.0,0.9931199550628662,1.0,-1.1273638010025024,0.4816604852676391,0.6457032561302185,0.2344220578670501,0.0,0.0,0.4478779733181,24.917619705200195,25.0,0.8399531841278076,-9852.4638671875,129.0895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,306.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2217890471220016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732115626335144,0.3732165098190307,-4.942705800203839e-06,0.0,0.000225087700528,0.0,0.0,18.6092472076416,0.0,0.0,0.0,0.3291096091270447,4.0,0.0,1.0
331500,293.14019775390625,297.1499938964844,293.1499938964844,0.095818780362606,-2212.431396484375,304.1493530273437,0.854088544845581,0.1558071970939636,0.1406014561653137,293.1319580078125,297.1499938964844,293.1499938964844,0.1377202123403549,-3118.397705078125,304.14849853515625,0.9474489092826844,0.2089188992977142,0.1981889456510543,293.1091613769531,297.1499938964844,293.1499938964844,0.133430078625679,-2246.270263671875,304.1435546875,0.9386419653892516,0.2043798118829727,0.1428163051605224,293.2165222167969,297.1499938964844,293.1499938964844,0.1665997356176376,-3629.615234375,304.1542663574219,0.9939526915550232,0.2668012976646423,0.2305769026279449,293.105224609375,297.1499938964844,293.1499938964844,0.0011728460667654,-445.2575378417969,292.78955078125,0.5860783457756042,0.050000000745058,0.2277678102254867,291.14862060546875,291.1499938964844,268.1822509765625,267.5245056152344,282.4877624511719,293.1435852050781,291.1488037109375,1.0,0.2194167971611023,1.0,1.0,0.9932836890220642,1.0,-1.1280518770217896,0.4818867743015289,0.646165132522583,0.2348072230815887,0.0,0.0,0.4478998780250549,24.882923126220703,25.0,1.4089308977127075,-9855.572265625,129.20101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,306.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.2219142913818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373298704624176,0.3733036518096924,-4.943338353768922e-06,0.0,0.0002252147969556,0.0,0.0,18.616613388061523,0.0,0.0,0.0,0.3291391432285309,4.0,0.0,1.0
331560,293.1403503417969,297.1499938964844,293.1499938964844,0.0958774983882904,-2213.51123046875,304.1493530273437,0.8547009229660034,0.1558995395898819,0.1406778246164322,293.1322631835937,297.1499938964844,293.1499938964844,0.1378458142280578,-3120.656005859375,304.1485595703125,0.9483080506324768,0.209086924791336,0.1983429342508316,293.1050720214844,297.1499938964844,293.1499938964844,0.1344597488641739,-2260.236083984375,304.1428527832031,0.9415062665939332,0.205701470375061,0.1437199413776397,293.2154541015625,297.1499938964844,293.1499938964844,0.1661310642957687,-3621.438720703125,304.15435791015625,0.9938150644302368,0.2661661207675934,0.230069026350975,293.1072082519531,297.1499938964844,293.1499938964844,0.001125173876062,-427.1480712890625,292.719482421875,0.5864492654800415,0.050000000745058,0.2277585119009018,291.1493530273437,291.1499938964844,268.1905212402344,267.5325012207031,282.4920959472656,293.1422424316406,291.1495056152344,1.0,0.2194577157497406,1.0,1.0,0.9934518933296204,1.0,-1.1287922859191897,0.482129842042923,0.6466624736785889,0.2352239042520523,0.0,0.0,0.4478712379932403,24.84920692443848,25.0,1.6776421070098877,-9857.9482421875,129.3280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,306.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.2220301181077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733054995536804,0.3733104467391968,-4.943621661368525e-06,0.0,0.0002253323473269,0.0,0.0,18.61798095703125,0.0,0.0,0.0,0.3291450142860412,4.0,0.0,1.0
331620,293.1405334472656,297.1499938964844,293.1499938964844,0.0960161387920379,-2216.07373046875,304.1493225097656,0.855984091758728,0.1561086326837539,0.1408546566963195,293.1327514648437,297.1499938964844,293.1499938964844,0.1381116807460785,-3125.451171875,304.1485900878906,0.9500547647476196,0.2094394266605377,0.1986665278673172,293.0970458984375,297.1499938964844,293.1499938964844,0.136636272072792,-2289.657470703125,304.1416015625,0.9473705291748048,0.208471268415451,0.145618736743927,293.2126770019531,297.1499938964844,293.1499938964844,0.1651888042688369,-3604.997802734375,304.15447998046875,0.9935324788093568,0.2650696337223053,0.2290448099374771,293.1097717285156,297.1499938964844,293.1499938964844,0.0010570789454504,-401.2791442871094,292.61932373046875,0.5871961116790771,0.050000000745058,0.2277398556470871,291.15057373046875,291.1499938964844,268.208740234375,267.550048828125,282.50225830078125,293.1404724121094,291.15069580078125,1.0,0.2195628881454467,1.0,1.0,0.9937881827354432,1.0,-1.130420446395874,0.4826637208461761,0.6477566957473755,0.2361462712287902,0.0,0.0,0.447707325220108,24.78482437133789,28.0,1.62563157081604,-9861.4130859375,129.62655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,306.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.2222280949354171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731455206871032,0.3731504678726196,-4.943329258821905e-06,0.0,0.0002255332656204,0.0,0.0,18.607393264770508,0.0,0.0,0.0,0.3291036188602447,4.0,0.0,1.0
331680,293.1405334472656,297.1499938964844,293.1499938964844,0.0960161387920379,-2216.07373046875,304.1493225097656,0.855984091758728,0.1561086326837539,0.1408546566963195,293.1327514648437,297.1499938964844,293.1499938964844,0.1381116807460785,-3125.451171875,304.1485900878906,0.9500547647476196,0.2094394266605377,0.1986665278673172,293.0970458984375,297.1499938964844,293.1499938964844,0.136636272072792,-2289.657470703125,304.1416015625,0.9473705291748048,0.208471268415451,0.145618736743927,293.2126770019531,297.1499938964844,293.1499938964844,0.1651888042688369,-3604.997802734375,304.15447998046875,0.9935324788093568,0.2650696337223053,0.2290448099374771,293.1097717285156,297.1499938964844,293.1499938964844,0.0010570789454504,-401.2791442871094,292.61932373046875,0.5871961116790771,0.050000000745058,0.2277398556470871,291.15057373046875,291.1499938964844,268.208740234375,267.550048828125,282.50225830078125,293.1404724121094,291.15069580078125,1.0,0.2195628881454467,1.0,1.0,0.9937881827354432,1.0,-1.130420446395874,0.4826637208461761,0.6477566957473755,0.2361462712287902,0.0,0.0,0.447707325220108,24.78482437133789,28.0,1.62563157081604,-9861.4130859375,129.62655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,306.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.2222280949354171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731455206871032,0.3731504678726196,-4.943329258821905e-06,0.0,0.0002255332656204,0.0,0.0,18.607393264770508,0.0,0.0,0.0,0.3291036188602447,4.0,0.0,1.0
331740,293.1405944824219,297.1499938964844,293.1499938964844,0.0961669087409973,-2218.91259765625,304.1492614746094,0.8547050356864929,0.1562843471765518,0.141018271446228,293.133056640625,297.1499938964844,293.1499938964844,0.1383715271949768,-3130.205322265625,304.1485290527344,0.9485289454460144,0.2097275108098983,0.1989447474479675,293.091552734375,297.1499938964844,293.1499938964844,0.1384603530168533,-2314.24365234375,304.1407775878906,0.9490862488746644,0.2106422483921051,0.1471730172634124,293.2115783691406,297.1499938964844,293.1499938964844,0.1666843444108963,-3631.988037109375,304.15057373046875,0.994013786315918,0.2640262246131897,0.2308041751384735,293.11090087890625,297.1499938964844,293.1499938964844,0.0010215596994385,-387.8199462890625,292.5655212402344,0.5859120488166809,0.050000000745058,0.2277717292308807,291.1492919921875,291.1499938964844,268.2247314453125,267.56549072265625,282.5085754394531,293.1406555175781,291.1485290527344,1.0,0.2206075489521026,1.0,1.0,0.9940572381019592,1.0,-1.134964108467102,0.4846425652503967,0.6503215432167053,0.2374714314937591,0.0,0.0,0.4478300511837005,25.02295112609864,28.0,-3.827160835266113,-9877.865234375,131.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.2223655730485916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730477392673492,0.3730526864528656,-4.942655777995242e-06,0.0,0.0002256727893836,0.0,0.0,18.59925079345703,0.0,0.0,0.0,0.3290775120258331,4.0,0.0,1.0
331800,293.140625,297.1499938964844,293.1499938964844,0.0962158814072609,-2219.85205078125,304.14923095703125,0.8540290594100952,0.156327798962593,0.1410606056451797,293.13311767578125,297.1499938964844,293.1499938964844,0.1384525001049041,-3131.709716796875,304.1484680175781,0.947692334651947,0.2097994685173034,0.1990159153938293,293.0905456542969,297.1499938964844,293.1499938964844,0.1389064937829971,-2320.254638671875,304.140625,0.9489973783493042,0.2111366838216781,0.1475382894277572,293.2119445800781,297.1499938964844,293.1499938964844,0.1674221009016037,-3645.175048828125,304.14910888671875,0.9942352771759032,0.2636431157588959,0.2316394746303558,293.111083984375,297.1499938964844,293.1499938964844,0.0010147915454581,-385.2741088867188,292.553955078125,0.585300862789154,0.050000000745058,0.2277870327234268,291.1477355957031,291.1499938964844,268.2289123535156,267.56951904296875,282.5100402832031,293.1412658691406,291.14678955078125,1.0,0.2209846228361129,1.0,1.0,0.9941245317459106,1.0,-1.1365594863891602,0.485355943441391,0.6512035131454468,0.2378902584314346,0.0,0.0,0.4480755031108856,25.12742042541504,31.0,-5.981821060180664,-9885.3779296875,131.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,306.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.2224043756723404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731879591941833,0.3731929063796997,-4.942754458170384e-06,0.0,0.0002257121814182,0.0,0.0,18.60799598693848,0.0,0.0,0.0,0.3291159272193908,4.0,0.0,1.0
331860,293.1407775878906,297.1499938964844,293.1499938964844,0.0964793115854263,-2224.923095703125,304.1490478515625,0.8488882780075073,0.1565347164869308,0.1412733495235443,293.13348388671875,297.1499938964844,293.1499938964844,0.1388877779245376,-3139.8154296875,304.14825439453125,0.941149890422821,0.2101542651653289,0.1993771344423294,293.08746337890625,297.1499938964844,293.1499938964844,0.1409233510494232,-2347.349365234375,304.1404113769531,0.945693850517273,0.213274747133255,0.1491455733776092,293.2188415527344,297.1499938964844,293.1499938964844,0.1729004383087158,-3742.270751953125,304.1402282714844,0.9957280158996582,0.2606945633888244,0.2377857118844986,293.11163330078125,297.1499938964844,293.1499938964844,0.0009910728549584,-376.4134216308594,292.50762939453125,0.5807710886001587,0.050000000745058,0.2279027849435806,291.137451171875,291.1499938964844,268.2508850097656,267.5906982421875,282.5179748535156,293.148681640625,291.1363525390625,1.0,0.2234942466020584,1.0,1.0,0.9944918751716614,1.0,-1.1466925144195557,0.4899475872516632,0.6567449569702148,0.2404039800167083,0.0,0.0,0.4504209458827972,25.88722419738769,34.0,-12.34509563446045,-9946.7353515625,136.0541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,306.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1171875,18000.0,0.0,0.0,0.222699835896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755980134010315,0.3756029605865478,-4.949187314196024e-06,0.0,0.0002260120090795,0.0,0.0,18.774688720703125,0.0,0.0,0.0,0.3297818601131439,4.0,0.0,1.0
331920,293.1407775878906,297.1499938964844,293.1499938964844,0.0964793115854263,-2224.923095703125,304.1490478515625,0.8488882780075073,0.1565347164869308,0.1412733495235443,293.13348388671875,297.1499938964844,293.1499938964844,0.1388877779245376,-3139.8154296875,304.14825439453125,0.941149890422821,0.2101542651653289,0.1993771344423294,293.08746337890625,297.1499938964844,293.1499938964844,0.1409233510494232,-2347.349365234375,304.1404113769531,0.945693850517273,0.213274747133255,0.1491455733776092,293.2188415527344,297.1499938964844,293.1499938964844,0.1729004383087158,-3742.270751953125,304.1402282714844,0.9957280158996582,0.2606945633888244,0.2377857118844986,293.11163330078125,297.1499938964844,293.1499938964844,0.0009910728549584,-376.4134216308594,292.50762939453125,0.5807710886001587,0.050000000745058,0.2279027849435806,291.137451171875,291.1499938964844,268.2508850097656,267.5906982421875,282.5179748535156,293.148681640625,291.1363525390625,1.0,0.2234942466020584,1.0,1.0,0.9944918751716614,1.0,-1.1466925144195557,0.4899475872516632,0.6567449569702148,0.2404039800167083,0.0,0.0,0.4504209458827972,25.88722419738769,34.0,-12.34509563446045,-9946.7353515625,136.0541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,306.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1171875,18000.0,0.0,0.0,0.222699835896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755980134010315,0.3756029605865478,-4.949187314196024e-06,0.0,0.0002260120090795,0.0,0.0,18.774688720703125,0.0,0.0,0.0,0.3297818601131439,4.0,0.0,1.0
331980,293.1409912109375,297.1499938964844,293.1499938964844,0.0967501923441886,-2230.132568359375,304.1488952636719,0.839082658290863,0.1567234396934509,0.1414904743432998,293.13385009765625,297.1499938964844,293.1499938964844,0.1393404155969619,-3148.231201171875,304.1481018066406,0.9280584454536438,0.2105004042387008,0.1997517198324203,293.0872802734375,297.1499938964844,293.1499938964844,0.1425258070230484,-2368.750732421875,304.1409606933594,0.9349642395973206,0.214896559715271,0.1503765434026718,293.234375,297.1499938964844,293.1499938964844,0.1784858852624893,-3839.611328125,304.1348876953125,0.9924870133399964,0.2558161914348602,0.24385766685009,293.11181640625,297.1499938964844,293.1499938964844,0.0009797045495361,-372.2433471679688,292.477783203125,0.5721800923347473,0.050000000745058,0.2281346321105957,291.1266174316406,291.1499938964844,268.2743835449219,267.6133728027344,282.53173828125,293.1645812988281,291.1258544921875,1.0,0.2268483489751815,1.0,1.0,0.994859218597412,1.0,-1.156452775001526,0.4943179488182068,0.6621348857879639,0.2429859191179275,0.0,0.0,0.454260915517807,27.26689338684082,37.0,-11.858420372009276,-10021.1728515625,141.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,306.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.248046875,18000.0,0.0,0.0,0.2232924848794937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802250027656555,0.3802299797534942,-4.965448169969022e-06,0.0,0.0002266134833917,0.0,0.0,19.110322952270508,0.0,0.0,0.0,0.3311180174350738,4.0,0.0,1.0
332040,293.1409912109375,297.1499938964844,293.1499938964844,0.0967501923441886,-2230.132568359375,304.1488952636719,0.839082658290863,0.1567234396934509,0.1414904743432998,293.13385009765625,297.1499938964844,293.1499938964844,0.1393404155969619,-3148.231201171875,304.1481018066406,0.9280584454536438,0.2105004042387008,0.1997517198324203,293.0872802734375,297.1499938964844,293.1499938964844,0.1425258070230484,-2368.750732421875,304.1409606933594,0.9349642395973206,0.214896559715271,0.1503765434026718,293.234375,297.1499938964844,293.1499938964844,0.1784858852624893,-3839.611328125,304.1348876953125,0.9924870133399964,0.2558161914348602,0.24385766685009,293.11181640625,297.1499938964844,293.1499938964844,0.0009797045495361,-372.2433471679688,292.477783203125,0.5721800923347473,0.050000000745058,0.2281346321105957,291.1266174316406,291.1499938964844,268.2743835449219,267.6133728027344,282.53173828125,293.1645812988281,291.1258544921875,1.0,0.2268483489751815,1.0,1.0,0.994859218597412,1.0,-1.156452775001526,0.4943179488182068,0.6621348857879639,0.2429859191179275,0.0,0.0,0.454260915517807,27.26689338684082,37.0,-11.858420372009276,-10021.1728515625,141.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,306.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.248046875,18000.0,0.0,0.0,0.2232924848794937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802250027656555,0.3802299797534942,-4.965448169969022e-06,0.0,0.0002266134833917,0.0,0.0,19.110322952270508,0.0,0.0,0.0,0.3311180174350738,4.0,0.0,1.0
332100,293.14111328125,297.1499938964844,293.1499938964844,0.0968163385987281,-2231.26953125,304.14898681640625,0.8301514387130737,0.1568143814802169,0.14162178337574,293.1340026855469,297.1499938964844,293.1499938964844,0.1394620686769485,-3150.314453125,304.1482238769531,0.9158754944801332,0.2106737494468689,0.1999666690826416,293.0853271484375,297.1499938964844,293.1499938964844,0.1432992368936538,-2378.9365234375,304.14117431640625,0.9239376783370972,0.2160741537809372,0.1510851234197616,293.2391357421875,297.1499938964844,293.1499938964844,0.1765884906053543,-3805.517578125,304.1410522460937,0.9804061055183412,0.253807008266449,0.2416827529668808,293.11181640625,297.1499938964844,293.1499938964844,0.0009793519275262,-372.0339965820313,292.4759216308594,0.5642371773719788,0.050000000745058,0.2283654063940048,291.1306457519531,291.1499938964844,268.2866516113281,267.6252136230469,282.5450744628906,293.1700134277344,291.1330261230469,1.0,0.228589192032814,1.0,1.0,0.9950428605079652,1.0,-1.1553847789764404,0.4936293661594391,0.661755383014679,0.2432537823915481,0.0,0.0,0.4552342295646667,28.49684715270996,37.0,7.151628494262695,-10033.126953125,143.52638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390930175781,306.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.49609375,18000.0,0.0,0.0,0.223686397075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826623260974884,0.3826673030853271,-4.976529908162775e-06,0.0,0.0002270132681587,0.0,0.0,19.29710960388184,0.0,0.0,0.0,0.3318292796611786,4.0,0.0,1.0
332160,293.1412658691406,297.1499938964844,293.1499938964844,0.0968300029635429,-2231.34619140625,304.1491394042969,0.8221637010574341,0.1568974554538726,0.141744315624237,293.1341857910156,297.1499938964844,293.1499938964844,0.1395103633403778,-3150.96435546875,304.1484680175781,0.9054489135742188,0.2108379602432251,0.2001729309558868,293.0821228027344,297.1499938964844,293.1499938964844,0.1442856937646865,-2391.93115234375,304.1409912109375,0.9148443937301636,0.2175205647945404,0.1520412117242813,293.2407531738281,297.1499938964844,293.1499938964844,0.175100103020668,-3778.75830078125,304.1453552246094,0.9686773419380188,0.2523570954799652,0.2401083111763,293.1118469238281,297.1499938964844,293.1499938964844,0.000977678108029,-371.2482299804688,292.4825439453125,0.5570577383041382,0.050000000745058,0.2285895198583603,291.1417236328125,291.1499938964844,268.2992553710937,267.6373596191406,282.5555419921875,293.1720886230469,291.1435852050781,1.0,0.2304048091173172,1.0,1.0,0.9952648878097534,1.0,-1.1553056240081787,0.4934128522872925,0.661892831325531,0.2437037825584411,0.0,0.0,0.4546630680561065,29.703651428222656,40.0,15.50600528717041,-10027.6337890625,145.87677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,306.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.123046875,18000.0,0.0,0.0,0.224093422293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829930424690246,0.3829980194568634,-4.982861810276518e-06,0.0,0.0002274263388244,0.0,0.0,19.33929252624512,0.0,0.0,0.0,0.3319849371910095,4.0,0.0,1.0
332220,293.1415710449219,297.1499938964844,293.1499938964844,0.0969787240028381,-2234.017578125,304.149169921875,0.8072532415390015,0.1570598632097244,0.1419808715581894,293.1346130371094,297.1499938964844,293.1499938964844,0.1397799998521804,-3155.7333984375,304.14849853515625,0.8879547715187073,0.2111546546220779,0.2005699574947357,293.0751953125,297.1499938964844,293.1499938964844,0.1467971950769424,-2425.287841796875,304.1398010253906,0.9003591537475586,0.2206478863954544,0.1542486399412155,293.2394714355469,297.1499938964844,293.1499938964844,0.1732406169176101,-3745.603759765625,304.14990234375,0.9458980560302734,0.2503121495246887,0.2380333095788955,293.11181640625,297.1499938964844,293.1499938964844,0.0009777998784556,-371.2109680175781,292.4872741699219,0.5440947413444519,0.050000000745058,0.2290399223566055,291.1485900878906,291.1499938964844,268.3252258300781,267.66241455078125,282.5725402832031,293.17169189453125,291.1487731933594,1.0,0.2342386692762375,1.0,1.0,0.9957088828086852,1.0,-1.1567654609680176,0.4937470853328705,0.6630183458328247,0.2449231147766113,0.0,0.0,0.4542070031166076,32.14981842041016,43.0,7.88437557220459,-10012.61328125,151.09693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,306.7418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.2248242050409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821090459823608,0.3821140229701996,-4.982092832506169e-06,0.0,0.0002281679917359,0.0,0.0,19.282604217529297,0.0,0.0,0.0,0.3317974209785461,4.0,0.0,1.0
332280,293.1415710449219,297.1499938964844,293.1499938964844,0.0969787240028381,-2234.017578125,304.149169921875,0.8072532415390015,0.1570598632097244,0.1419808715581894,293.1346130371094,297.1499938964844,293.1499938964844,0.1397799998521804,-3155.7333984375,304.14849853515625,0.8879547715187073,0.2111546546220779,0.2005699574947357,293.0751953125,297.1499938964844,293.1499938964844,0.1467971950769424,-2425.287841796875,304.1398010253906,0.9003591537475586,0.2206478863954544,0.1542486399412155,293.2394714355469,297.1499938964844,293.1499938964844,0.1732406169176101,-3745.603759765625,304.14990234375,0.9458980560302734,0.2503121495246887,0.2380333095788955,293.11181640625,297.1499938964844,293.1499938964844,0.0009777998784556,-371.2109680175781,292.4872741699219,0.5440947413444519,0.050000000745058,0.2290399223566055,291.1485900878906,291.1499938964844,268.3252258300781,267.66241455078125,282.5725402832031,293.17169189453125,291.1487731933594,1.0,0.2342386692762375,1.0,1.0,0.9957088828086852,1.0,-1.1567654609680176,0.4937470853328705,0.6630183458328247,0.2449231147766113,0.0,0.0,0.4542070031166076,32.14981842041016,43.0,7.88437557220459,-10012.61328125,151.09693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,306.7418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.2248242050409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821090459823608,0.3821140229701996,-4.982092832506169e-06,0.0,0.0002281679917359,0.0,0.0,19.282604217529297,0.0,0.0,0.0,0.3317974209785461,4.0,0.0,1.0
332340,293.1418151855469,297.1499938964844,293.1499938964844,0.0971628352999687,-2237.408447265625,304.1491394042969,0.7927369475364685,0.157221034169197,0.1422202289104461,293.135009765625,297.1499938964844,293.1499938964844,0.1400938332080841,-3161.378173828125,304.14849853515625,0.8721739649772644,0.2114634066820144,0.2009623348712921,293.06890869140625,297.1499938964844,293.1499938964844,0.1494603902101516,-2460.54248046875,304.1387634277344,0.8880756497383118,0.2238161116838455,0.1565289497375488,293.23583984375,297.1499938964844,293.1499938964844,0.1719563901424408,-3722.93310546875,304.15203857421875,0.9240102767944336,0.2487770467996597,0.2365937232971191,293.1116027832031,297.1499938964844,293.1499938964844,0.0009831504430621,-373.2132263183594,292.4930725097656,0.5324283242225647,0.050000000745058,0.2295101881027221,291.1506652832031,291.1499938964844,268.35211181640625,267.6883239746094,282.58807373046875,293.1693725585937,291.15087890625,1.0,0.2382866144180297,1.0,1.0,0.9961528778076172,1.0,-1.1590973138809204,0.494486391544342,0.6646109223365784,0.2463400810956955,0.0,0.0,0.4539796113967895,34.71415328979492,46.0,4.298730850219727,-10013.244140625,156.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,306.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.2254427522420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818704485893249,0.3818754255771637,-4.980942321708426e-06,0.0,0.000228795732255,0.0,0.0,19.264049530029297,0.0,0.0,0.0,0.3317199945449829,4.0,0.0,1.0
332400,293.1418151855469,297.1499938964844,293.1499938964844,0.0971628352999687,-2237.408447265625,304.1491394042969,0.7927369475364685,0.157221034169197,0.1422202289104461,293.135009765625,297.1499938964844,293.1499938964844,0.1400938332080841,-3161.378173828125,304.14849853515625,0.8721739649772644,0.2114634066820144,0.2009623348712921,293.06890869140625,297.1499938964844,293.1499938964844,0.1494603902101516,-2460.54248046875,304.1387634277344,0.8880756497383118,0.2238161116838455,0.1565289497375488,293.23583984375,297.1499938964844,293.1499938964844,0.1719563901424408,-3722.93310546875,304.15203857421875,0.9240102767944336,0.2487770467996597,0.2365937232971191,293.1116027832031,297.1499938964844,293.1499938964844,0.0009831504430621,-373.2132263183594,292.4930725097656,0.5324283242225647,0.050000000745058,0.2295101881027221,291.1506652832031,291.1499938964844,268.35211181640625,267.6883239746094,282.58807373046875,293.1693725585937,291.15087890625,1.0,0.2382866144180297,1.0,1.0,0.9961528778076172,1.0,-1.1590973138809204,0.494486391544342,0.6646109223365784,0.2463400810956955,0.0,0.0,0.4539796113967895,34.71415328979492,46.0,4.298730850219727,-10013.244140625,156.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,306.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.2254427522420883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818704485893249,0.3818754255771637,-4.980942321708426e-06,0.0,0.000228795732255,0.0,0.0,19.264049530029297,0.0,0.0,0.0,0.3317199945449829,4.0,0.0,1.0
332460,293.14208984375,297.1499938964844,293.1499938964844,0.0973565205931663,-2240.993896484375,304.14910888671875,0.7793263792991638,0.1573755443096161,0.1424593478441238,293.1354064941406,297.1499938964844,293.1499938964844,0.1404191255569458,-3167.248779296875,304.1484375,0.8579052686691284,0.2117630541324615,0.2013513296842575,293.0634765625,297.1499938964844,293.1499938964844,0.1521558314561844,-2496.05908203125,304.1380310058594,0.8769227862358093,0.2269752621650695,0.1588093936443328,293.2315979003906,297.1499938964844,293.1499938964844,0.1708972156047821,-3704.383056640625,304.1531066894531,0.9045869708061218,0.2474611401557922,0.2354137748479843,293.1112670898437,297.1499938964844,293.1499938964844,0.0009909903164952,-376.17626953125,292.5015563964844,0.5219652056694031,0.050000000745058,0.2300029098987579,291.15167236328125,291.1499938964844,268.37969970703125,267.7149353027344,282.603515625,293.166748046875,291.1517333984375,1.0,0.2424844354391098,1.0,1.0,0.9965211153030396,1.0,-1.1617637872695925,0.4953756034374237,0.6663881540298462,0.2478584498167038,0.0,0.0,0.453673243522644,37.4036750793457,49.0,1.7941220998764038,-10016.1953125,162.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,306.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.225955456495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814396560192108,0.3814446330070495,-4.979244295100216e-06,0.0,0.0002293160650879,0.0,0.0,19.23189163208008,0.0,0.0,0.0,0.331593781709671,4.0,0.0,1.0
332520,293.14208984375,297.1499938964844,293.1499938964844,0.0973565205931663,-2240.993896484375,304.14910888671875,0.7793263792991638,0.1573755443096161,0.1424593478441238,293.1354064941406,297.1499938964844,293.1499938964844,0.1404191255569458,-3167.248779296875,304.1484375,0.8579052686691284,0.2117630541324615,0.2013513296842575,293.0634765625,297.1499938964844,293.1499938964844,0.1521558314561844,-2496.05908203125,304.1380310058594,0.8769227862358093,0.2269752621650695,0.1588093936443328,293.2315979003906,297.1499938964844,293.1499938964844,0.1708972156047821,-3704.383056640625,304.1531066894531,0.9045869708061218,0.2474611401557922,0.2354137748479843,293.1112670898437,297.1499938964844,293.1499938964844,0.0009909903164952,-376.17626953125,292.5015563964844,0.5219652056694031,0.050000000745058,0.2300029098987579,291.15167236328125,291.1499938964844,268.37969970703125,267.7149353027344,282.603515625,293.166748046875,291.1517333984375,1.0,0.2424844354391098,1.0,1.0,0.9965211153030396,1.0,-1.1617637872695925,0.4953756034374237,0.6663881540298462,0.2478584498167038,0.0,0.0,0.453673243522644,37.4036750793457,49.0,1.7941220998764038,-10016.1953125,162.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,306.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.225955456495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814396560192108,0.3814446330070495,-4.979244295100216e-06,0.0,0.0002293160650879,0.0,0.0,19.23189163208008,0.0,0.0,0.0,0.331593781709671,4.0,0.0,1.0
