time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332580,293.1423645019531,297.1499938964844,293.1499938964844,0.0975508540868759,-2244.595703125,304.1490783691406,0.7670976519584656,0.157519906759262,0.142693892121315,293.13580322265625,297.1499938964844,293.1499938964844,0.140745997428894,-3173.151123046875,304.1484069824219,0.8450868129730225,0.2120516747236251,0.2017344683408737,293.05877685546875,297.1499938964844,293.1499938964844,0.1548678278923034,-2531.630615234375,304.13751220703125,0.8668695688247681,0.2301228046417236,0.1610849946737289,293.227294921875,297.1499938964844,293.1499938964844,0.1699570119380951,-3688.00146484375,304.15362548828125,0.8882766366004944,0.2462704479694366,0.2343722283840179,293.11083984375,297.1499938964844,293.1499938964844,0.0010008722310885,-379.9212646484375,292.5120544433594,0.5126842260360718,0.050000000745058,0.2305152416229248,291.1521301269531,291.1499938964844,268.4077453613281,267.74200439453125,282.61920166015625,293.1641540527344,291.1521911621094,1.0,0.246780589222908,1.0,1.0,0.996889352798462,1.0,-1.1646015644073486,0.4963352382183075,0.6682663559913635,0.2494438141584396,0.0,0.0,0.4533616006374359,40.20122146606445,37.0,0.8788748383522034,-10021.9541015625,169.2759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02215576171875,306.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.226359874010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810216188430786,0.3810265958309173,-4.977453954779776e-06,0.0,0.000229726487305,0.0,0.0,19.2002182006836,0.0,0.0,0.0,0.3314675390720367,4.0,0.0,1.0
332640,293.1423645019531,297.1499938964844,293.1499938964844,0.0975508540868759,-2244.595703125,304.1490783691406,0.7670976519584656,0.157519906759262,0.142693892121315,293.13580322265625,297.1499938964844,293.1499938964844,0.140745997428894,-3173.151123046875,304.1484069824219,0.8450868129730225,0.2120516747236251,0.2017344683408737,293.05877685546875,297.1499938964844,293.1499938964844,0.1548678278923034,-2531.630615234375,304.13751220703125,0.8668695688247681,0.2301228046417236,0.1610849946737289,293.227294921875,297.1499938964844,293.1499938964844,0.1699570119380951,-3688.00146484375,304.15362548828125,0.8882766366004944,0.2462704479694366,0.2343722283840179,293.11083984375,297.1499938964844,293.1499938964844,0.0010008722310885,-379.9212646484375,292.5120544433594,0.5126842260360718,0.050000000745058,0.2305152416229248,291.1521301269531,291.1499938964844,268.4077453613281,267.74200439453125,282.61920166015625,293.1641540527344,291.1521911621094,1.0,0.246780589222908,1.0,1.0,0.996889352798462,1.0,-1.1646015644073486,0.4963352382183075,0.6682663559913635,0.2494438141584396,0.0,0.0,0.4533616006374359,40.20122146606445,37.0,0.8788748383522034,-10021.9541015625,169.2759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02215576171875,306.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.226359874010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810216188430786,0.3810265958309173,-4.977453954779776e-06,0.0,0.000229726487305,0.0,0.0,19.2002182006836,0.0,0.0,0.0,0.3314675390720367,4.0,0.0,1.0
332700,293.1424560546875,297.1499938964844,293.1499938964844,0.0976051986217498,-2245.58740234375,304.1491394042969,0.7669204473495483,0.157595157623291,0.1427609473466873,293.135986328125,297.1499938964844,293.1499938964844,0.1408624202013015,-3175.230224609375,304.14849853515625,0.8449580669403076,0.2121964693069458,0.2018722295761108,293.0565795898437,297.1499938964844,293.1499938964844,0.1561838537454605,-2548.818603515625,304.13739013671875,0.8685083389282227,0.2317103892564773,0.1621855795383453,293.2251281738281,297.1499938964844,293.1499938964844,0.1694704741239547,-3679.52099609375,304.1538391113281,0.8872287273406982,0.2457150071859359,0.2338371872901916,293.1106262207031,297.1499938964844,293.1499938964844,0.0010053007863461,-381.5963134765625,292.51812744140625,0.5124689936637878,0.050000000745058,0.2305280864238739,291.1524963378906,291.1499938964844,268.4219055175781,267.7556457519531,282.627685546875,293.16278076171875,291.1526794433594,1.0,0.2466683536767959,1.0,1.0,0.9970734715461732,1.0,-1.1655423641204834,0.496578186750412,0.6689642071723938,0.250169426202774,0.0,0.0,0.4531601071357727,40.29561996459961,37.0,1.3893572092056274,-10022.939453125,169.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306396484375,306.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.2265224158763885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807791173458099,0.3807840943336487,-4.9764857976697385e-06,0.0,0.000229891447816,0.0,0.0,19.18210220336914,0.0,0.0,0.0,0.3313950002193451,4.0,0.0,1.0
332760,293.1424865722656,297.1499938964844,293.1499938964844,0.0976311415433883,-2246.035888671875,304.1492614746094,0.7707944512367249,0.1576859205961227,0.1428029090166092,293.1361083984375,297.1499938964844,293.1499938964844,0.1409411281347274,-3176.604248046875,304.14862060546875,0.8490919470787048,0.2123485505580902,0.2019782364368438,293.05426025390625,297.1499938964844,293.1499938964844,0.1574864089488983,-2565.78271484375,304.1372985839844,0.8748077750205994,0.2333443909883499,0.1632827222347259,293.2229309082031,297.1499938964844,293.1499938964844,0.1689632385969162,-3670.664306640625,304.1540832519531,0.8910098671913147,0.2451921701431274,0.2332942932844162,293.1103820800781,297.1499938964844,293.1499938964844,0.0010092286393046,-383.0687255859375,292.5252990722656,0.5152239799499512,0.050000000745058,0.2303666472434997,291.1537170410156,291.1499938964844,268.43609619140625,267.7693176269531,282.63641357421875,293.1611022949219,291.154052734375,1.0,0.2454224824905395,1.0,1.0,0.9972677826881408,1.0,-1.166191816329956,0.4966780543327331,0.6695138216018677,0.2508492767810821,0.0,0.0,0.4527933895587921,39.4562873840332,25.0,2.752491235733032,-10021.7626953125,168.27394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.2266536504030227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804107904434204,0.3804157674312591,-4.9752525228541344e-06,0.0,0.0002300246414961,0.0,0.0,19.155420303344727,0.0,0.0,0.0,0.3312865197658539,4.0,0.0,1.0
332820,293.1423034667969,297.1499938964844,293.1499938964844,0.0976503044366836,-2246.317138671875,304.14947509765625,0.7891862988471985,0.1579157412052154,0.1428553462028503,293.1361999511719,297.1499938964844,293.1499938964844,0.1410433053970337,-3178.340576171875,304.14892578125,0.8687490224838257,0.2126817405223846,0.2021363973617553,293.0495300292969,297.1499938964844,293.1499938964844,0.1601242423057556,-2600.038330078125,304.1371459960937,0.8998116850852966,0.2367309480905532,0.1655076444149017,293.218505859375,297.1499938964844,293.1499938964844,0.1679471880197525,-3652.920166015625,304.1543884277344,0.9112887382507324,0.2442415654659271,0.2322206795215606,293.1099548339844,297.1499938964844,293.1499938964844,0.0010156367206946,-385.4537963867188,292.5412292480469,0.5288022756576538,0.050000000745058,0.2296718060970306,291.15704345703125,291.1499938964844,268.4644775390625,267.79669189453125,282.654541015625,293.157470703125,291.1573486328125,1.0,0.2400619387626648,1.0,1.0,0.9976563453674316,1.0,-1.1669931411743164,0.4966287314891815,0.6703643798828125,0.2521447539329529,0.0,0.0,0.4516309201717376,35.786563873291016,25.0,3.980540037155152,-10011.7021484375,161.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,306.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.2268031537532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379032164812088,0.3790371417999267,-4.970505415258231e-06,0.0,0.0002301763597643,0.0,0.0,19.055274963378903,0.0,0.0,0.0,0.3308888673782348,4.0,0.0,1.0
332880,293.1423034667969,297.1499938964844,293.1499938964844,0.0976503044366836,-2246.317138671875,304.14947509765625,0.7891862988471985,0.1579157412052154,0.1428553462028503,293.1361999511719,297.1499938964844,293.1499938964844,0.1410433053970337,-3178.340576171875,304.14892578125,0.8687490224838257,0.2126817405223846,0.2021363973617553,293.0495300292969,297.1499938964844,293.1499938964844,0.1601242423057556,-2600.038330078125,304.1371459960937,0.8998116850852966,0.2367309480905532,0.1655076444149017,293.218505859375,297.1499938964844,293.1499938964844,0.1679471880197525,-3652.920166015625,304.1543884277344,0.9112887382507324,0.2442415654659271,0.2322206795215606,293.1099548339844,297.1499938964844,293.1499938964844,0.0010156367206946,-385.4537963867188,292.5412292480469,0.5288022756576538,0.050000000745058,0.2296718060970306,291.15704345703125,291.1499938964844,268.4644775390625,267.79669189453125,282.654541015625,293.157470703125,291.1573486328125,1.0,0.2400619387626648,1.0,1.0,0.9976563453674316,1.0,-1.1669931411743164,0.4966287314891815,0.6703643798828125,0.2521447539329529,0.0,0.0,0.4516309201717376,35.786563873291016,25.0,3.980540037155152,-10011.7021484375,161.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,306.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.2268031537532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379032164812088,0.3790371417999267,-4.970505415258231e-06,0.0,0.0002301763597643,0.0,0.0,19.055274963378903,0.0,0.0,0.0,0.3308888673782348,4.0,0.0,1.0
332940,293.1419677734375,297.1499938964844,293.1499938964844,0.0977381318807601,-2247.918212890625,304.1495056152344,0.8064372539520264,0.1581778973340988,0.142977625131607,293.1361389160156,297.1499938964844,293.1499938964844,0.1412123590707779,-3181.349609375,304.14898681640625,0.8876125812530518,0.2130408138036728,0.2023559212684631,293.04522705078125,297.1499938964844,293.1499938964844,0.1628836840391159,-2635.783935546875,304.1368408203125,0.925520122051239,0.2401522099971771,0.1678113788366317,293.2141418457031,297.1499938964844,293.1499938964844,0.1670677363872528,-3637.630615234375,304.1543884277344,0.931957483291626,0.2433921843767166,0.2312824130058288,293.1095275878906,297.1499938964844,293.1499938964844,0.0010230017360299,-388.2226257324219,292.5566711425781,0.5419266819953918,0.050000000745058,0.2291213870048523,291.15899658203125,291.1499938964844,268.49267578125,267.82391357421875,282.67218017578125,293.1539001464844,291.1590270996094,1.0,0.2362620234489441,1.0,1.0,0.9980449676513672,1.0,-1.1683815717697144,0.4968538284301758,0.6715276837348938,0.2535701990127563,0.0,0.0,0.4502709507942199,32.89582061767578,25.0,2.194854497909546,-10000.712890625,155.88665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,306.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.072265625,18000.0,0.0,0.0,0.2267839610576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771867156028747,0.3771916925907135,-4.963196715834783e-06,0.0,0.0002301568893017,0.0,0.0,18.918386459350582,0.0,0.0,0.0,0.3303476572036743,4.0,0.0,1.0
333000,293.1419677734375,297.1499938964844,293.1499938964844,0.0977381318807601,-2247.918212890625,304.1495056152344,0.8064372539520264,0.1581778973340988,0.142977625131607,293.1361389160156,297.1499938964844,293.1499938964844,0.1412123590707779,-3181.349609375,304.14898681640625,0.8876125812530518,0.2130408138036728,0.2023559212684631,293.04522705078125,297.1499938964844,293.1499938964844,0.1628836840391159,-2635.783935546875,304.1368408203125,0.925520122051239,0.2401522099971771,0.1678113788366317,293.2141418457031,297.1499938964844,293.1499938964844,0.1670677363872528,-3637.630615234375,304.1543884277344,0.931957483291626,0.2433921843767166,0.2312824130058288,293.1095275878906,297.1499938964844,293.1499938964844,0.0010230017360299,-388.2226257324219,292.5566711425781,0.5419266819953918,0.050000000745058,0.2291213870048523,291.15899658203125,291.1499938964844,268.49267578125,267.82391357421875,282.67218017578125,293.1539001464844,291.1590270996094,1.0,0.2362620234489441,1.0,1.0,0.9980449676513672,1.0,-1.1683815717697144,0.4968538284301758,0.6715276837348938,0.2535701990127563,0.0,0.0,0.4502709507942199,32.89582061767578,25.0,2.194854497909546,-10000.712890625,155.88665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,306.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.072265625,18000.0,0.0,0.0,0.2267839610576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771867156028747,0.3771916925907135,-4.963196715834783e-06,0.0,0.0002301568893017,0.0,0.0,18.918386459350582,0.0,0.0,0.0,0.3303476572036743,4.0,0.0,1.0
333060,293.1417236328125,297.1499938964844,293.1499938964844,0.0978632047772407,-2250.24365234375,304.1494445800781,0.8200684785842896,0.1584295332431793,0.1431263387203216,293.1361389160156,297.1499938964844,293.1499938964844,0.1414317190647125,-3185.314697265625,304.1489562988281,0.903617024421692,0.213397204875946,0.2026091068983078,293.0419311523437,297.1499938964844,293.1499938964844,0.1656444668769836,-2671.4189453125,304.1366271972656,0.9486074447631836,0.2434761077165603,0.1700831949710846,293.2099914550781,297.1499938964844,293.1499938964844,0.1663041710853576,-3624.408935546875,304.1542053222656,0.948862373828888,0.2426115870475769,0.2304458320140838,293.109130859375,297.1499938964844,293.1499938964844,0.0010315930703654,-391.4831237792969,292.5708923339844,0.5530728697776794,0.050000000745058,0.2287203073501587,291.15899658203125,291.1499938964844,268.5205383300781,267.8507385253906,282.6896667480469,293.1507873535156,291.15899658203125,1.0,0.2334569841623306,1.0,1.0,0.9984160661697388,1.0,-1.1701054573059082,0.4972298741340637,0.6728756427764893,0.2550888955593109,0.0,0.0,0.4490642547607422,30.80744743347168,25.0,0.4867682158946991,-9993.0380859375,152.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,306.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.173828125,18000.0,0.0,0.0,0.2266134917736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754700124263763,0.3754749596118927,-4.955665644956753e-06,0.0,0.0002299838815815,0.0,0.0,18.78902816772461,0.0,0.0,0.0,0.3298327922821045,4.0,0.0,1.0
333120,293.1417236328125,297.1499938964844,293.1499938964844,0.0978632047772407,-2250.24365234375,304.1494445800781,0.8200684785842896,0.1584295332431793,0.1431263387203216,293.1361389160156,297.1499938964844,293.1499938964844,0.1414317190647125,-3185.314697265625,304.1489562988281,0.903617024421692,0.213397204875946,0.2026091068983078,293.0419311523437,297.1499938964844,293.1499938964844,0.1656444668769836,-2671.4189453125,304.1366271972656,0.9486074447631836,0.2434761077165603,0.1700831949710846,293.2099914550781,297.1499938964844,293.1499938964844,0.1663041710853576,-3624.408935546875,304.1542053222656,0.948862373828888,0.2426115870475769,0.2304458320140838,293.109130859375,297.1499938964844,293.1499938964844,0.0010315930703654,-391.4831237792969,292.5708923339844,0.5530728697776794,0.050000000745058,0.2287203073501587,291.15899658203125,291.1499938964844,268.5205383300781,267.8507385253906,282.6896667480469,293.1507873535156,291.15899658203125,1.0,0.2334569841623306,1.0,1.0,0.9984160661697388,1.0,-1.1701054573059082,0.4972298741340637,0.6728756427764893,0.2550888955593109,0.0,0.0,0.4490642547607422,30.80744743347168,25.0,0.4867682158946991,-9993.0380859375,152.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,306.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.173828125,18000.0,0.0,0.0,0.2266134917736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754700124263763,0.3754749596118927,-4.955665644956753e-06,0.0,0.0002299838815815,0.0,0.0,18.78902816772461,0.0,0.0,0.0,0.3298327922821045,4.0,0.0,1.0
333180,293.1416015625,297.1499938964844,293.1499938964844,0.0979952663183212,-2252.703369140625,304.1494140625,0.8311798572540283,0.1586628407239914,0.1432791799306869,293.1361389160156,297.1499938964844,293.1499938964844,0.1416671574115753,-3189.578125,304.14892578125,0.9182621836662292,0.2137445658445358,0.2028753012418747,293.0395812988281,297.1499938964844,293.1499938964844,0.1683533191680908,-2706.238037109375,304.1365661621094,0.9672173857688904,0.2466919273138046,0.1722958087921142,293.2060546875,297.1499938964844,293.1499938964844,0.165616363286972,-3612.512451171875,304.1539306640625,0.9621594548225404,0.2418903112411499,0.2296874821186065,293.1087646484375,297.1499938964844,293.1499938964844,0.0010408245725557,-394.992431640625,292.5850830078125,0.5625128149986267,0.050000000745058,0.22841677069664,291.1586303710937,291.1499938964844,268.5477600097656,267.87701416015625,282.7070617675781,293.1479797363281,291.1585693359375,1.0,0.2314090579748153,1.0,1.0,0.9987872242927552,1.0,-1.1719900369644165,0.497672289609909,0.6743177175521851,0.256668359041214,0.0,0.0,0.4479367434978485,29.242815017700195,28.0,-0.4479553997516632,-9986.806640625,149.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,306.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28125,18000.0,0.0,0.0,0.226326122879982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738782107830047,0.3738831579685211,-4.948705736751435e-06,0.0,0.0002296922466484,0.0,0.0,18.669584274291992,0.0,0.0,0.0,0.3293559849262237,4.0,0.0,1.0
333240,293.1416015625,297.1499938964844,293.1499938964844,0.0979952663183212,-2252.703369140625,304.1494140625,0.8311798572540283,0.1586628407239914,0.1432791799306869,293.1361389160156,297.1499938964844,293.1499938964844,0.1416671574115753,-3189.578125,304.14892578125,0.9182621836662292,0.2137445658445358,0.2028753012418747,293.0395812988281,297.1499938964844,293.1499938964844,0.1683533191680908,-2706.238037109375,304.1365661621094,0.9672173857688904,0.2466919273138046,0.1722958087921142,293.2060546875,297.1499938964844,293.1499938964844,0.165616363286972,-3612.512451171875,304.1539306640625,0.9621594548225404,0.2418903112411499,0.2296874821186065,293.1087646484375,297.1499938964844,293.1499938964844,0.0010408245725557,-394.992431640625,292.5850830078125,0.5625128149986267,0.050000000745058,0.22841677069664,291.1586303710937,291.1499938964844,268.5477600097656,267.87701416015625,282.7070617675781,293.1479797363281,291.1585693359375,1.0,0.2314090579748153,1.0,1.0,0.9987872242927552,1.0,-1.1719900369644165,0.497672289609909,0.6743177175521851,0.256668359041214,0.0,0.0,0.4479367434978485,29.242815017700195,28.0,-0.4479553997516632,-9986.806640625,149.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,306.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28125,18000.0,0.0,0.0,0.226326122879982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738782107830047,0.3738831579685211,-4.948705736751435e-06,0.0,0.0002296922466484,0.0,0.0,18.669584274291992,0.0,0.0,0.0,0.3293559849262237,4.0,0.0,1.0
333300,293.1416015625,297.1499938964844,293.1499938964844,0.0980704650282859,-2254.10791015625,304.1493835449219,0.8342321515083313,0.1587723642587661,0.1433646380901336,293.1361694335937,297.1499938964844,293.1499938964844,0.1417975276708603,-3191.944091796875,304.1488647460937,0.922495186328888,0.2139134556055069,0.2030204534530639,293.03875732421875,297.1499938964844,293.1499938964844,0.1696934700012207,-2723.415771484375,304.1365661621094,0.9727280139923096,0.248254582285881,0.1733842492103576,293.20416259765625,297.1499938964844,293.1499938964844,0.1653067618608474,-3607.167236328125,304.1537780761719,0.9653354287147522,0.2415492087602615,0.2293436378240585,293.1086120605469,297.1499938964844,293.1499938964844,0.001045819488354,-396.89398193359375,292.59210205078125,0.5650297403335571,0.050000000745058,0.2283405065536499,291.1582336425781,291.1499938964844,268.56109619140625,267.8898620605469,282.71563720703125,293.1467590332031,291.1581420898437,1.0,0.2310689240694046,1.0,1.0,0.9989727735519408,1.0,-1.1730691194534302,0.4979557693004608,0.675113320350647,0.2574937343597412,0.0,0.0,0.4474263489246368,28.86565589904785,28.0,-0.9073100090026855,-9984.4833984375,149.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,306.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.2261491566896438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731434345245361,0.3731483817100525,-4.94545565743465e-06,0.0,0.0002295126469107,0.0,0.0,18.61445999145508,0.0,0.0,0.0,0.329135924577713,4.0,0.0,1.0
333360,293.1416015625,297.1499938964844,293.1499938964844,0.0981514751911163,-2255.623291015625,304.1493530273437,0.8354277014732361,0.1588752716779709,0.1434546411037445,293.13623046875,297.1499938964844,293.1499938964844,0.141936182975769,-3194.464599609375,304.1488342285156,0.9241843819618224,0.2140773236751556,0.2031718790531158,293.03814697265625,297.1499938964844,293.1499938964844,0.1710194498300552,-2740.380615234375,304.1365966796875,0.9758214950561525,0.2497792392969131,0.1744556128978729,293.2023620605469,297.1499938964844,293.1499938964844,0.1650198549032211,-3602.2216796875,304.15362548828125,0.966163456439972,0.241219088435173,0.2290213108062744,293.1084899902344,297.1499938964844,293.1499938964844,0.0010510550346225,-398.8903503417969,292.5989074707031,0.5659224987030029,0.050000000745058,0.2283138483762741,291.1576232910156,291.1499938964844,268.5741882324219,267.9024963378906,282.7241516113281,293.1456298828125,291.157470703125,1.0,0.2310902178287506,1.0,1.0,0.9991636276245116,1.0,-1.1742260456085205,0.4982738494873047,0.6759521961212158,0.2583414316177368,0.0,0.0,0.4469801485538482,28.75450897216797,31.0,-1.428236961364746,-9982.8125,149.30416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,306.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.740234375,18000.0,0.0,0.0,0.2259564101696014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724774420261383,0.3724823594093323,-4.942437499266816e-06,0.0,0.0002293170255143,0.0,0.0,18.564327239990234,0.0,0.0,0.0,0.3289359211921692,4.0,0.0,1.0
333420,293.1417236328125,297.1499938964844,293.1499938964844,0.0983205065131187,-2258.78662109375,304.1492919921875,0.8334466218948364,0.1590622663497924,0.1436400413513183,293.13641357421875,297.1499938964844,293.1499938964844,0.1422252655029297,-3199.718505859375,304.14874267578125,0.9215434789657592,0.2143895179033279,0.2034840732812881,293.03765869140625,297.1499938964844,293.1499938964844,0.1736088842153549,-2773.414794921875,304.1367492675781,0.9767111539840698,0.2527137994766235,0.1765362024307251,293.1989440917969,297.1499938964844,293.1499938964844,0.1644983738660812,-3593.2412109375,304.1532897949219,0.9624056220054626,0.2405893355607986,0.2284300625324249,293.1082458496094,297.1499938964844,293.1499938964844,0.0010621327674016,-403.1174926757813,292.6123046875,0.5639161467552185,0.050000000745058,0.2283737808465957,291.15606689453125,291.1499938964844,268.599609375,267.927001953125,282.740966796875,293.1436767578125,291.1559143066406,1.0,0.2320376932621002,1.0,1.0,0.9995453357696532,1.0,-1.1766833066940308,0.4989708065986633,0.6777124404907227,0.2600873112678528,0.0,0.0,0.4462726414203644,29.13936233520508,34.0,-1.9946457147598269,-9981.3994140625,150.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,306.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4375,18000.0,0.0,0.0,0.2255454510450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714054226875305,0.3714103400707245,-4.937404810334556e-06,0.0,0.0002288999676238,0.0,0.0,18.48319625854492,0.0,0.0,0.0,0.3286110460758209,4.0,0.0,1.0
333480,293.1417236328125,297.1499938964844,293.1499938964844,0.0983205065131187,-2258.78662109375,304.1492919921875,0.8334466218948364,0.1590622663497924,0.1436400413513183,293.13641357421875,297.1499938964844,293.1499938964844,0.1422252655029297,-3199.718505859375,304.14874267578125,0.9215434789657592,0.2143895179033279,0.2034840732812881,293.03765869140625,297.1499938964844,293.1499938964844,0.1736088842153549,-2773.414794921875,304.1367492675781,0.9767111539840698,0.2527137994766235,0.1765362024307251,293.1989440917969,297.1499938964844,293.1499938964844,0.1644983738660812,-3593.2412109375,304.1532897949219,0.9624056220054626,0.2405893355607986,0.2284300625324249,293.1082458496094,297.1499938964844,293.1499938964844,0.0010621327674016,-403.1174926757813,292.6123046875,0.5639161467552185,0.050000000745058,0.2283737808465957,291.15606689453125,291.1499938964844,268.599609375,267.927001953125,282.740966796875,293.1436767578125,291.1559143066406,1.0,0.2320376932621002,1.0,1.0,0.9995453357696532,1.0,-1.1766833066940308,0.4989708065986633,0.6777124404907227,0.2600873112678528,0.0,0.0,0.4462726414203644,29.13936233520508,34.0,-1.9946457147598269,-9981.3994140625,150.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,306.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4375,18000.0,0.0,0.0,0.2255454510450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714054226875305,0.3714103400707245,-4.937404810334556e-06,0.0,0.0002288999676238,0.0,0.0,18.48319625854492,0.0,0.0,0.0,0.3286110460758209,4.0,0.0,1.0
333540,293.1419677734375,297.1499938964844,293.1499938964844,0.0984933525323867,-2262.0185546875,304.14923095703125,0.8271192908287048,0.1592273116111755,0.1438290029764175,293.1366577148437,297.1499938964844,293.1499938964844,0.1425213366746902,-3205.09326171875,304.1486511230469,0.9130160808563232,0.2146820873022079,0.2038027793169021,293.0379943847656,297.1499938964844,293.1499938964844,0.1761038154363632,-2805.12158203125,304.13702392578125,0.9722561240196228,0.2554964423179626,0.178529605269432,293.1957397460937,297.1499938964844,293.1499938964844,0.1640344709157943,-3585.255615234375,304.1529541015625,0.9528668522834778,0.2399979382753372,0.2279009371995926,293.10809326171875,297.1499938964844,293.1499938964844,0.0010737486882135,-407.5501708984375,292.6256103515625,0.5581120848655701,0.050000000745058,0.2285541445016861,291.15447998046875,291.1499938964844,268.623779296875,267.9502868652344,282.7574768066406,293.14208984375,291.1543273925781,1.0,0.2339345067739486,1.0,1.0,0.9999270439147948,1.0,-1.1792670488357544,0.4997177124023437,0.6795493364334106,0.26188924908638,0.0,0.0,0.4457814395427704,30.16976928710937,37.0,-2.190476179122925,-9981.5927734375,153.5782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,306.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.2251332104206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706383109092712,0.3706432580947876,-4.9336972551827785e-06,0.0,0.0002284815855091,0.0,0.0,18.42490005493164,0.0,0.0,0.0,0.3283771276473999,4.0,0.0,1.0
333600,293.1419677734375,297.1499938964844,293.1499938964844,0.0984933525323867,-2262.0185546875,304.14923095703125,0.8271192908287048,0.1592273116111755,0.1438290029764175,293.1366577148437,297.1499938964844,293.1499938964844,0.1425213366746902,-3205.09326171875,304.1486511230469,0.9130160808563232,0.2146820873022079,0.2038027793169021,293.0379943847656,297.1499938964844,293.1499938964844,0.1761038154363632,-2805.12158203125,304.13702392578125,0.9722561240196228,0.2554964423179626,0.178529605269432,293.1957397460937,297.1499938964844,293.1499938964844,0.1640344709157943,-3585.255615234375,304.1529541015625,0.9528668522834778,0.2399979382753372,0.2279009371995926,293.10809326171875,297.1499938964844,293.1499938964844,0.0010737486882135,-407.5501708984375,292.6256103515625,0.5581120848655701,0.050000000745058,0.2285541445016861,291.15447998046875,291.1499938964844,268.623779296875,267.9502868652344,282.7574768066406,293.14208984375,291.1543273925781,1.0,0.2339345067739486,1.0,1.0,0.9999270439147948,1.0,-1.1792670488357544,0.4997177124023437,0.6795493364334106,0.26188924908638,0.0,0.0,0.4457814395427704,30.16976928710937,37.0,-2.190476179122925,-9981.5927734375,153.5782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,306.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.2251332104206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706383109092712,0.3706432580947876,-4.9336972551827785e-06,0.0,0.0002284815855091,0.0,0.0,18.42490005493164,0.0,0.0,0.0,0.3283771276473999,4.0,0.0,1.0
333660,293.1422424316406,297.1499938964844,293.1499938964844,0.0986676439642906,-2265.2744140625,304.1492004394531,0.8180405497550964,0.1593742221593856,0.1440193504095077,293.1369934082031,297.1499938964844,293.1499938964844,0.1428202241659164,-3210.512939453125,304.14862060546875,0.901551365852356,0.2149573415517807,0.2041240185499191,293.0390014648437,297.1499938964844,293.1499938964844,0.1784961521625518,-2835.413818359375,304.1373596191406,0.9639284014701844,0.2581265568733215,0.1804313361644745,293.1927490234375,297.1499938964844,293.1499938964844,0.1636202484369278,-3578.12646484375,304.1526794433594,0.9391403198242188,0.2394429743289947,0.2274260222911834,293.1080017089844,297.1499938964844,293.1499938964844,0.0010857318993657,-412.1227416992188,292.6387939453125,0.5499482750892639,0.050000000745058,0.2288268804550171,291.15289306640625,291.1499938964844,268.646484375,267.9721984863281,282.7735595703125,293.1407775878906,291.1527404785156,1.0,0.2365378886461258,0.9996364712715148,0.9996364712715148,0.9999562501907348,1.0,-1.1819214820861816,0.5004909634590149,0.6814305186271667,0.2637401521205902,0.0,0.0,0.4455017447471618,31.69524955749512,40.0,-2.205653667449951,-9983.0341796875,157.41172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,306.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.2247521877288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701633810997009,0.3701683282852173,-4.931237072014483e-06,0.0,0.0002280948974657,0.0,0.0,18.3883056640625,0.0,0.0,0.0,0.3282300233840942,4.0,0.0,1.0
333720,293.1422424316406,297.1499938964844,293.1499938964844,0.0986676439642906,-2265.2744140625,304.1492004394531,0.8180405497550964,0.1593742221593856,0.1440193504095077,293.1369934082031,297.1499938964844,293.1499938964844,0.1428202241659164,-3210.512939453125,304.14862060546875,0.901551365852356,0.2149573415517807,0.2041240185499191,293.0390014648437,297.1499938964844,293.1499938964844,0.1784961521625518,-2835.413818359375,304.1373596191406,0.9639284014701844,0.2581265568733215,0.1804313361644745,293.1927490234375,297.1499938964844,293.1499938964844,0.1636202484369278,-3578.12646484375,304.1526794433594,0.9391403198242188,0.2394429743289947,0.2274260222911834,293.1080017089844,297.1499938964844,293.1499938964844,0.0010857318993657,-412.1227416992188,292.6387939453125,0.5499482750892639,0.050000000745058,0.2288268804550171,291.15289306640625,291.1499938964844,268.646484375,267.9721984863281,282.7735595703125,293.1407775878906,291.1527404785156,1.0,0.2365378886461258,0.9996364712715148,0.9996364712715148,0.9999562501907348,1.0,-1.1819214820861816,0.5004909634590149,0.6814305186271667,0.2637401521205902,0.0,0.0,0.4455017447471618,31.69524955749512,40.0,-2.205653667449951,-9983.0341796875,157.41172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,306.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.2247521877288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701633810997009,0.3701683282852173,-4.931237072014483e-06,0.0,0.0002280948974657,0.0,0.0,18.3883056640625,0.0,0.0,0.0,0.3282300233840942,4.0,0.0,1.0
333780,293.1425476074219,297.1499938964844,293.1499938964844,0.0988415330648422,-2268.5185546875,304.149169921875,0.8070902824401855,0.1595060229301452,0.1442099213600158,293.1373291015625,297.1499938964844,293.1499938964844,0.1431188434362411,-3215.919677734375,304.1485900878906,0.8888564705848694,0.2152175456285476,0.2044457346200943,293.0406799316406,297.1499938964844,293.1499938964844,0.1807763278484344,-2864.1845703125,304.1377868652344,0.9528157114982604,0.260601282119751,0.1822361648082733,293.1899719238281,297.1499938964844,293.1499938964844,0.1632497310638427,-3571.748291015625,304.15240478515625,0.9229735136032104,0.2389236092567443,0.2270002663135528,293.1080322265625,297.1499938964844,293.1499938964844,0.0010979557409882,-416.78558349609375,292.65191650390625,0.5405909419059753,0.050000000745058,0.2291721403598785,291.1513977050781,291.1499938964844,268.66754150390625,267.99249267578125,282.78924560546875,293.1397399902344,291.1512756347656,1.0,0.2396711558103561,0.9992729425430298,0.9992729425430298,0.99998539686203,1.0,-1.1846065521240234,0.5012685656547546,0.683337926864624,0.2656283676624298,0.0,0.0,0.4454163610935211,33.60939025878906,43.0,-2.0731987953186035,-9985.478515625,162.05430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.2244292944669723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699631989002228,0.3699681162834167,-4.929967872158159e-06,0.0,0.0002277672028867,0.0,0.0,18.372114181518555,0.0,0.0,0.0,0.3281645476818084,4.0,0.0,1.0
333840,293.1425476074219,297.1499938964844,293.1499938964844,0.0988415330648422,-2268.5185546875,304.149169921875,0.8070902824401855,0.1595060229301452,0.1442099213600158,293.1373291015625,297.1499938964844,293.1499938964844,0.1431188434362411,-3215.919677734375,304.1485900878906,0.8888564705848694,0.2152175456285476,0.2044457346200943,293.0406799316406,297.1499938964844,293.1499938964844,0.1807763278484344,-2864.1845703125,304.1377868652344,0.9528157114982604,0.260601282119751,0.1822361648082733,293.1899719238281,297.1499938964844,293.1499938964844,0.1632497310638427,-3571.748291015625,304.15240478515625,0.9229735136032104,0.2389236092567443,0.2270002663135528,293.1080322265625,297.1499938964844,293.1499938964844,0.0010979557409882,-416.78558349609375,292.65191650390625,0.5405909419059753,0.050000000745058,0.2291721403598785,291.1513977050781,291.1499938964844,268.66754150390625,267.99249267578125,282.78924560546875,293.1397399902344,291.1512756347656,1.0,0.2396711558103561,0.9992729425430298,0.9992729425430298,0.99998539686203,1.0,-1.1846065521240234,0.5012685656547546,0.683337926864624,0.2656283676624298,0.0,0.0,0.4454163610935211,33.60939025878906,43.0,-2.0731987953186035,-9985.478515625,162.05430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230224609375,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.2244292944669723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699631989002228,0.3699681162834167,-4.929967872158159e-06,0.0,0.0002277672028867,0.0,0.0,18.372114181518555,0.0,0.0,0.0,0.3281645476818084,4.0,0.0,1.0
333900,293.1427307128906,297.1499938964844,293.1499938964844,0.0989279523491859,-2270.129150390625,304.149169921875,0.8010514378547668,0.15956711769104,0.1443050801753997,293.13751220703125,297.1499938964844,293.1499938964844,0.1432674080133438,-3218.60693359375,304.1485595703125,0.8822354674339294,0.2153427004814148,0.2046063840389251,293.0417175292969,297.1499938964844,293.1499938964844,0.1818714886903762,-2877.9677734375,304.13800048828125,0.9465360641479492,0.2617790997028351,0.1831005960702896,293.18865966796875,297.1499938964844,293.1499938964844,0.1630793809890747,-3568.81494140625,304.1522827148437,0.9146549701690674,0.2386770248413086,0.2268045246601104,293.1080627441406,297.1499938964844,293.1499938964844,0.0011041193502023,-419.1358947753906,292.658447265625,0.5357565879821777,0.050000000745058,0.2293668836355209,291.1507263183594,291.1499938964844,268.6773681640625,268.001953125,282.7969055175781,293.1392822265625,291.1506042480469,1.0,0.2413908243179321,0.9990911483764648,0.9990911483764648,1.0,1.0,-1.1859501600265503,0.5016542673110962,0.6842959523200989,0.2665838301181793,0.0,0.0,0.4454390406608581,34.68492126464844,43.0,-1.973292112350464,-9987.0126953125,164.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,306.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.423828125,18000.0,0.0,0.0,0.2242963761091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699562847614288,0.3699612319469452,-4.929744136461522e-06,0.0,0.0002276323066325,0.0,0.0,18.37095260620117,0.0,0.0,0.0,0.3281595706939697,4.0,0.0,1.0
333960,293.14288330078125,297.1499938964844,293.1499938964844,0.0990139245986938,-2271.730224609375,304.149169921875,0.7949410676956177,0.1596255302429199,0.1444000899791717,293.1376953125,297.1499938964844,293.1499938964844,0.1434153169393539,-3221.280029296875,304.1485595703125,0.8756063580513,0.2154650539159774,0.2047667652368545,293.0429077148437,297.1499938964844,293.1499938964844,0.1829366683959961,-2891.351806640625,304.13824462890625,0.93996399641037,0.2629180252552032,0.1839399486780166,293.1873779296875,297.1499938964844,293.1499938964844,0.1629179567098617,-3566.034912109375,304.15216064453125,0.906624436378479,0.2384387403726577,0.2266192138195037,293.108154296875,297.1499938964844,293.1499938964844,0.0011103035649284,-421.4934387207031,292.6649475097656,0.530946671962738,0.050000000745058,0.2295736819505691,291.15008544921875,291.1499938964844,268.68670654296875,268.0109558105469,282.80438232421875,293.1388854980469,291.14996337890625,1.0,0.2431889027357101,0.99889075756073,0.99889075756073,1.0,1.0,-1.1872901916503906,0.5020359754562378,0.6852542161941528,0.2675454914569855,0.0,0.0,0.4454997181892395,35.82492446899414,46.0,-1.859845519065857,-9988.734375,167.3257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,306.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.2241843044757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370003879070282,0.3700088262557983,-4.929762326355558e-06,0.0,0.0002275185688631,0.0,0.0,18.37384986877441,0.0,0.0,0.0,0.328170895576477,4.0,0.0,1.0
334020,293.14324951171875,297.1499938964844,293.1499938964844,0.0991843491792678,-2274.90087890625,304.149169921875,0.7828361392021179,0.159735307097435,0.1445896178483963,293.1380615234375,297.1499938964844,293.1499938964844,0.1437087953090667,-3226.578857421875,304.1485595703125,0.8626432418823242,0.2157022356986999,0.2050865739583969,293.045654296875,297.1499938964844,293.1499938964844,0.1849723905324936,-2916.869384765625,304.1387634277344,0.926436960697174,0.2650758922100067,0.1855403035879135,293.1849365234375,297.1499938964844,293.1499938964844,0.1626205593347549,-3560.9111328125,304.1519470214844,0.891836941242218,0.2379867881536483,0.2262785136699676,293.1083374023437,297.1499938964844,293.1499938964844,0.00112269166857,-426.214111328125,292.6778564453125,0.5216341018676758,0.050000000745058,0.2300180792808532,291.14892578125,291.1499938964844,268.7037658691406,268.02740478515625,282.81890869140625,293.1382141113281,291.1488342285156,1.0,0.2469724416732788,0.9984898567199708,0.9984898567199708,1.0,1.0,-1.189947485923767,0.5027825832366943,0.687164843082428,0.26948282122612,0.0,0.0,0.4457225799560547,38.26989364624024,49.0,-1.6032289266586304,-9992.7177734375,173.0767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,306.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.2240277677774429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702462911605835,0.3702512085437774,-4.930457180307712e-06,0.0,0.0002273597056046,0.0,0.0,18.39063262939453,0.0,0.0,0.0,0.3282375931739807,4.0,0.0,1.0
334080,293.14324951171875,297.1499938964844,293.1499938964844,0.0991843491792678,-2274.90087890625,304.149169921875,0.7828361392021179,0.159735307097435,0.1445896178483963,293.1380615234375,297.1499938964844,293.1499938964844,0.1437087953090667,-3226.578857421875,304.1485595703125,0.8626432418823242,0.2157022356986999,0.2050865739583969,293.045654296875,297.1499938964844,293.1499938964844,0.1849723905324936,-2916.869384765625,304.1387634277344,0.926436960697174,0.2650758922100067,0.1855403035879135,293.1849365234375,297.1499938964844,293.1499938964844,0.1626205593347549,-3560.9111328125,304.1519470214844,0.891836941242218,0.2379867881536483,0.2262785136699676,293.1083374023437,297.1499938964844,293.1499938964844,0.00112269166857,-426.214111328125,292.6778564453125,0.5216341018676758,0.050000000745058,0.2300180792808532,291.14892578125,291.1499938964844,268.7037658691406,268.02740478515625,282.81890869140625,293.1382141113281,291.1488342285156,1.0,0.2469724416732788,0.9984898567199708,0.9984898567199708,1.0,1.0,-1.189947485923767,0.5027825832366943,0.687164843082428,0.26948282122612,0.0,0.0,0.4457225799560547,38.26989364624024,49.0,-1.6032289266586304,-9992.7177734375,173.0767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,306.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.2240277677774429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702462911605835,0.3702512085437774,-4.930457180307712e-06,0.0,0.0002273597056046,0.0,0.0,18.39063262939453,0.0,0.0,0.0,0.3282375931739807,4.0,0.0,1.0
334140,293.1435852050781,297.1499938964844,293.1499938964844,0.099352590739727,-2278.026611328125,304.149169921875,0.7712587714195251,0.1598374396562576,0.1447784453630447,293.138427734375,297.1499938964844,293.1499938964844,0.143998846411705,-3231.80859375,304.1485595703125,0.850425124168396,0.215931087732315,0.2054050415754318,293.048828125,297.1499938964844,293.1499938964844,0.1868780851364135,-2940.682861328125,304.13934326171875,0.9132592678070068,0.2670726776123047,0.1870341897010803,293.1826477050781,297.1499938964844,293.1499938964844,0.1623542755842209,-3556.32080078125,304.1517333984375,0.8777726292610168,0.2375665456056594,0.2259749472141266,293.1086120605469,297.1499938964844,293.1499938964844,0.0011350552085787,-430.9225769042969,292.690673828125,0.5129836201667786,0.050000000745058,0.2304956018924713,291.14801025390625,291.1499938964844,268.718505859375,268.0416259765625,282.8326721191406,293.1376647949219,291.1479187011719,1.0,0.2509351670742035,0.9980890154838562,0.9980890154838562,1.0,1.0,-1.192558765411377,0.5035009384155273,0.6890578269958496,0.2714307606220245,0.0,0.0,0.4460557103157043,40.89177703857422,52.0,-1.3239951133728027,-9997.400390625,179.1974334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,306.75,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2239635437726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706515431404114,0.3706564903259277,-4.931895546178566e-06,0.0,0.0002272945275763,0.0,0.0,18.41963768005371,0.0,0.0,0.0,0.3283532857894897,4.0,0.0,1.0
334200,293.1435852050781,297.1499938964844,293.1499938964844,0.099352590739727,-2278.026611328125,304.149169921875,0.7712587714195251,0.1598374396562576,0.1447784453630447,293.138427734375,297.1499938964844,293.1499938964844,0.143998846411705,-3231.80859375,304.1485595703125,0.850425124168396,0.215931087732315,0.2054050415754318,293.048828125,297.1499938964844,293.1499938964844,0.1868780851364135,-2940.682861328125,304.13934326171875,0.9132592678070068,0.2670726776123047,0.1870341897010803,293.1826477050781,297.1499938964844,293.1499938964844,0.1623542755842209,-3556.32080078125,304.1517333984375,0.8777726292610168,0.2375665456056594,0.2259749472141266,293.1086120605469,297.1499938964844,293.1499938964844,0.0011350552085787,-430.9225769042969,292.690673828125,0.5129836201667786,0.050000000745058,0.2304956018924713,291.14801025390625,291.1499938964844,268.718505859375,268.0416259765625,282.8326721191406,293.1376647949219,291.1479187011719,1.0,0.2509351670742035,0.9980890154838562,0.9980890154838562,1.0,1.0,-1.192558765411377,0.5035009384155273,0.6890578269958496,0.2714307606220245,0.0,0.0,0.4460557103157043,40.89177703857422,52.0,-1.3239951133728027,-9997.400390625,179.1974334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,306.75,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2239635437726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706515431404114,0.3706564903259277,-4.931895546178566e-06,0.0,0.0002272945275763,0.0,0.0,18.41963768005371,0.0,0.0,0.0,0.3283532857894897,4.0,0.0,1.0
334260,293.1439208984375,297.1499938964844,293.1499938964844,0.099518783390522,-2281.10986328125,304.149169921875,0.7604678273200989,0.1599336713552475,0.1449667364358902,293.1387634277344,297.1499938964844,293.1499938964844,0.1442855447530746,-3236.971435546875,304.1485595703125,0.83912193775177,0.2161533236503601,0.2057222723960876,293.0524597167969,297.1499938964844,293.1499938964844,0.1886474341154098,-2962.72607421875,304.13995361328125,0.9014252424240112,0.2689038217067718,0.1884174644947052,293.1805114746094,297.1499938964844,293.1499938964844,0.1621168851852417,-3552.22705078125,304.15155029296875,0.8646588325500488,0.2371771186590194,0.225706085562706,293.1089782714844,297.1499938964844,293.1499938964844,0.0011473394697532,-435.5981140136719,292.70330810546875,0.5051118731498718,0.050000000745058,0.2309988886117935,291.1472473144531,291.1499938964844,268.7307434082031,268.05340576171875,282.8455810546875,293.13726806640625,291.1471862792969,1.0,0.2550125122070312,0.9976842403411864,0.9976842403411864,1.0,1.0,-1.1951078176498413,0.5041859149932861,0.6909219026565552,0.2733784914016723,0.0,0.0,0.4464733898639679,43.65095520019531,55.0,-1.0452243089675903,-10002.7900390625,185.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,306.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.2239903658628463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711839914321899,0.3711889088153839,-4.933926902594976e-06,0.0,0.0002273217396577,0.0,0.0,18.4582576751709,0.0,0.0,0.0,0.3285075426101684,4.0,0.0,1.0
