time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334320,293.1439208984375,297.1499938964844,293.1499938964844,0.099518783390522,-2281.10986328125,304.149169921875,0.7604678273200989,0.1599336713552475,0.1449667364358902,293.1387634277344,297.1499938964844,293.1499938964844,0.1442855447530746,-3236.971435546875,304.1485595703125,0.83912193775177,0.2161533236503601,0.2057222723960876,293.0524597167969,297.1499938964844,293.1499938964844,0.1886474341154098,-2962.72607421875,304.13995361328125,0.9014252424240112,0.2689038217067718,0.1884174644947052,293.1805114746094,297.1499938964844,293.1499938964844,0.1621168851852417,-3552.22705078125,304.15155029296875,0.8646588325500488,0.2371771186590194,0.225706085562706,293.1089782714844,297.1499938964844,293.1499938964844,0.0011473394697532,-435.5981140136719,292.70330810546875,0.5051118731498718,0.050000000745058,0.2309988886117935,291.1472473144531,291.1499938964844,268.7307434082031,268.05340576171875,282.8455810546875,293.13726806640625,291.1471862792969,1.0,0.2550125122070312,0.9976842403411864,0.9976842403411864,1.0,1.0,-1.1951078176498413,0.5041859149932861,0.6909219026565552,0.2733784914016723,0.0,0.0,0.4464733898639679,43.65095520019531,55.0,-1.0452243089675903,-10002.7900390625,185.6036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,306.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.2239903658628463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711839914321899,0.3711889088153839,-4.933926902594976e-06,0.0,0.0002273217396577,0.0,0.0,18.4582576751709,0.0,0.0,0.0,0.3285075426101684,4.0,0.0,1.0
334380,293.14422607421875,297.1499938964844,293.1499938964844,0.0996831357479095,-2284.1552734375,304.149169921875,0.7505636811256409,0.1600255221128463,0.1451547741889953,293.1390991210937,297.1499938964844,293.1499938964844,0.1445690989494323,-3242.072021484375,304.1485595703125,0.828691303730011,0.216370478272438,0.206038549542427,293.05645751953125,297.1499938964844,293.1499938964844,0.1902728378772735,-2982.916015625,304.1405944824219,0.8906788229942322,0.270563542842865,0.1896849572658538,293.178466796875,297.1499938964844,293.1499938964844,0.1619070023298263,-3548.606201171875,304.1513977050781,0.8526287078857422,0.2368181943893432,0.2254704385995865,293.10943603515625,297.1499938964844,293.1499938964844,0.0011595011455938,-440.2241516113281,292.7158203125,0.4979807734489441,0.050000000745058,0.2315222471952438,291.1466979980469,291.1499938964844,268.7402038574219,268.0625305175781,282.857421875,293.136962890625,291.14666748046875,1.0,0.2591552138328552,0.9972794651985168,0.9972794651985168,1.0,1.0,-1.197580337524414,0.5048341155052185,0.6927462816238403,0.2753137946128845,0.0,0.0,0.4469513595104217,46.51658630371094,58.0,-0.7797742486000061,-10008.9248046875,192.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,306.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.2241038531064987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718107044696808,0.3718156218528747,-4.936414825351676e-06,0.0,0.0002274369180668,0.0,0.0,18.50409507751465,0.0,0.0,0.0,0.3286907076835632,4.0,0.0,1.0
334440,293.14422607421875,297.1499938964844,293.1499938964844,0.0996831357479095,-2284.1552734375,304.149169921875,0.7505636811256409,0.1600255221128463,0.1451547741889953,293.1390991210937,297.1499938964844,293.1499938964844,0.1445690989494323,-3242.072021484375,304.1485595703125,0.828691303730011,0.216370478272438,0.206038549542427,293.05645751953125,297.1499938964844,293.1499938964844,0.1902728378772735,-2982.916015625,304.1405944824219,0.8906788229942322,0.270563542842865,0.1896849572658538,293.178466796875,297.1499938964844,293.1499938964844,0.1619070023298263,-3548.606201171875,304.1513977050781,0.8526287078857422,0.2368181943893432,0.2254704385995865,293.10943603515625,297.1499938964844,293.1499938964844,0.0011595011455938,-440.2241516113281,292.7158203125,0.4979807734489441,0.050000000745058,0.2315222471952438,291.1466979980469,291.1499938964844,268.7402038574219,268.0625305175781,282.857421875,293.136962890625,291.14666748046875,1.0,0.2591552138328552,0.9972794651985168,0.9972794651985168,1.0,1.0,-1.197580337524414,0.5048341155052185,0.6927462816238403,0.2753137946128845,0.0,0.0,0.4469513595104217,46.51658630371094,58.0,-0.7797742486000061,-10008.9248046875,192.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,306.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.2241038531064987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718107044696808,0.3718156218528747,-4.936414825351676e-06,0.0,0.0002274369180668,0.0,0.0,18.50409507751465,0.0,0.0,0.0,0.3286907076835632,4.0,0.0,1.0
334500,293.14434814453125,297.1499938964844,293.1499938964844,0.099764809012413,-2285.667236328125,304.149169921875,0.7459443211555481,0.1600702702999115,0.1452488005161285,293.1392517089844,297.1499938964844,293.1499938964844,0.1447099596261978,-3244.603515625,304.1485595703125,0.8237485885620117,0.216477632522583,0.2061964869499206,293.05859375,297.1499938964844,293.1499938964844,0.1910296976566314,-2992.296630859375,304.1408996582031,0.885532557964325,0.2713273167610168,0.1902739405632019,293.177490234375,297.1499938964844,293.1499938964844,0.1618120372295379,-3546.968017578125,304.1513061523437,0.8470231890678406,0.2366499751806259,0.225364550948143,293.10968017578125,297.1499938964844,293.1499938964844,0.0011655242415145,-442.5142822265625,292.72198486328125,0.4946517050266266,0.050000000745058,0.2317899018526077,291.1465148925781,291.1499938964844,268.74383544921875,268.0660400390625,282.8629150390625,293.1368408203125,291.146484375,1.0,0.2612381875514984,0.9970771074295044,0.9970771074295044,1.0,1.0,-1.1987842321395874,0.5051438212394714,0.6936403512954712,0.2762725055217743,0.0,0.0,0.4472066462039947,47.98090744018555,58.0,-0.6615790128707886,-10012.2880859375,195.60479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,306.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.2241902649402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721497356891632,0.3721546530723572,-4.9377863433619495e-06,0.0,0.0002275246224598,0.0,0.0,18.52900505065918,0.0,0.0,0.0,0.3287902772426605,4.0,0.0,1.0
334560,293.1445007324219,297.1499938964844,293.1499938964844,0.0998462438583374,-2287.174072265625,304.149169921875,0.7415347695350647,0.1601144820451736,0.1453429162502288,293.139404296875,297.1499938964844,293.1499938964844,0.1448502987623214,-3247.125,304.1485595703125,0.8189432621002197,0.2165841162204742,0.2063543647527694,293.0608215332031,297.1499938964844,293.1499938964844,0.1917487829923629,-3001.196044921875,304.1412658691406,0.8805466890335083,0.272046685218811,0.19083271920681,293.1765441894531,297.1499938964844,293.1499938964844,0.1617234498262405,-3545.43994140625,304.1512451171875,0.8416768908500671,0.2364890724420547,0.2252662926912307,293.1099548339844,297.1499938964844,293.1499938964844,0.0011715064756572,-444.7883605957031,292.72808837890625,0.4914478063583374,0.050000000745058,0.2320608496665954,291.1463317871094,291.1499938964844,268.7467041015625,268.0688171386719,282.8680725097656,293.1367492675781,291.14630126953125,1.0,0.2633232772350311,0.996873676776886,0.996873676776886,1.0,1.0,-1.1999648809432983,0.5054440498352051,0.694520890712738,0.2772228121757507,0.0,0.0,0.4474694728851318,49.462440490722656,46.0,-0.5519284605979919,-10015.861328125,199.01510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,306.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.2242943942546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725015223026275,0.3725064694881439,-4.939223344990751e-06,0.0,0.0002276302839163,0.0,0.0,18.55491828918457,0.0,0.0,0.0,0.3288938403129577,4.0,0.0,1.0
334620,293.1445617675781,297.1499938964844,293.1499938964844,0.0998930856585502,-2287.994384765625,304.1493835449219,0.7443256974220276,0.1602374911308288,0.1454073041677475,293.1395568847656,297.1499938964844,293.1499938964844,0.1449965834617614,-3249.681884765625,304.1488037109375,0.8221249580383301,0.2168207913637161,0.206533744931221,293.0651550292969,297.1499938964844,293.1499938964844,0.1929518431425094,-3015.9814453125,304.1421813964844,0.8855059742927551,0.2734256088733673,0.191778615117073,293.1745910644531,297.1499938964844,293.1499938964844,0.1614260822534561,-3540.19580078125,304.1513366699219,0.8443832397460938,0.2362120151519775,0.2249540090560913,293.11053466796875,297.1499938964844,293.1499938964844,0.0011799185303971,-447.9612426757813,292.7413330078125,0.4933386743068695,0.050000000745058,0.2318992614746093,291.1474304199219,291.1499938964844,268.75006103515625,268.072021484375,282.8793334960937,293.1364440917969,291.1477355957031,1.0,0.2618644535541534,0.996466875076294,0.996466875076294,1.0,1.0,-1.2008254528045654,0.5053073763847351,0.6955180764198303,0.2788726687431335,0.0,0.0,0.4477796554565429,48.65105056762695,34.0,2.0772995948791504,-10016.4248046875,197.6403961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.2245382070541381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730923235416412,0.3730972409248352,-4.942023224430159e-06,0.0,0.0002278777392348,0.0,0.0,18.59978485107422,0.0,0.0,0.0,0.3290699422359466,4.0,0.0,1.0
334680,293.1445617675781,297.1499938964844,293.1499938964844,0.0998930856585502,-2287.994384765625,304.1493835449219,0.7443256974220276,0.1602374911308288,0.1454073041677475,293.1395568847656,297.1499938964844,293.1499938964844,0.1449965834617614,-3249.681884765625,304.1488037109375,0.8221249580383301,0.2168207913637161,0.206533744931221,293.0651550292969,297.1499938964844,293.1499938964844,0.1929518431425094,-3015.9814453125,304.1421813964844,0.8855059742927551,0.2734256088733673,0.191778615117073,293.1745910644531,297.1499938964844,293.1499938964844,0.1614260822534561,-3540.19580078125,304.1513366699219,0.8443832397460938,0.2362120151519775,0.2249540090560913,293.11053466796875,297.1499938964844,293.1499938964844,0.0011799185303971,-447.9612426757813,292.7413330078125,0.4933386743068695,0.050000000745058,0.2318992614746093,291.1474304199219,291.1499938964844,268.75006103515625,268.072021484375,282.8793334960937,293.1364440917969,291.1477355957031,1.0,0.2618644535541534,0.996466875076294,0.996466875076294,1.0,1.0,-1.2008254528045654,0.5053073763847351,0.6955180764198303,0.2788726687431335,0.0,0.0,0.4477796554565429,48.65105056762695,34.0,2.0772995948791504,-10016.4248046875,197.6403961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.2245382070541381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730923235416412,0.3730972409248352,-4.942023224430159e-06,0.0,0.0002278777392348,0.0,0.0,18.59978485107422,0.0,0.0,0.0,0.3290699422359466,4.0,0.0,1.0
334740,293.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14959716796875,0.7577300071716309,0.0,0.1454263925552368,293.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14910888671875,0.836577832698822,0.0,0.2066453099250793,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14306640625,0.9038711786270142,0.0,0.1926117092370987,293.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1514892578125,0.8592209219932556,0.0,0.2245983183383941,293.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.5026483535766602,0.0,0.2311715632677078,291.1506042480469,294.1499938964844,268.75,268.0719909667969,282.89031982421875,293.1358642578125,291.1509094238281,0.0,0.0,0.9960600137710572,0.9960600137710572,1.0,1.0,-1.2006826400756836,0.5046873092651367,0.6959953904151917,0.2803272306919098,0.0,0.0,0.0,44.80413818359375,60.0,3.714079856872559,-10006.712890625,189.7341766357422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,306.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729211091995239,0.3729260563850403,-4.942474788549589e-06,0.0,0.0,0.0,0.0,18.591047286987305,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,293.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14959716796875,0.7577300071716309,0.0,0.1454263925552368,293.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14910888671875,0.836577832698822,0.0,0.2066453099250793,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14306640625,0.9038711786270142,0.0,0.1926117092370987,293.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1514892578125,0.8592209219932556,0.0,0.2245983183383941,293.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.5026483535766602,0.0,0.2311715632677078,291.1506042480469,294.1499938964844,268.75,268.0719909667969,282.89031982421875,293.1358642578125,291.1509094238281,0.0,0.0,0.9960600137710572,0.9960600137710572,1.0,1.0,-1.2006826400756836,0.5046873092651367,0.6959953904151917,0.2803272306919098,0.0,0.0,0.0,44.80413818359375,60.0,3.714079856872559,-10006.712890625,189.7341766357422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,306.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729211091995239,0.3729260563850403,-4.942474788549589e-06,0.0,0.0,0.0,0.0,18.591047286987305,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,0.0006249397411011,292.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396911621094,0.0,0.0,0.0008539746049791,292.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51324462890625,0.0,0.0,0.0007775918929837,292.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173156738281,0.0,0.0,0.0009195563616231,293.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0013111685402691,291.17059326171875,294.1499938964844,268.7475280761719,268.0700378417969,280.3183898925781,286.2707824707031,291.16241455078125,0.0,0.0,0.5976360440254211,0.5976360440254211,1.0,1.0,-0.0053858798928558,0.0118591645732522,-0.006473284214735,-0.0240919012576341,0.0,0.0,0.0,-0.0303321927785873,60.0,-151.7486114501953,-0.0,-1.977163492483669e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.9562257852385144e-18,-3.957952111176913e-18,1.7259909060162778e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,0.0006249397411011,292.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396911621094,0.0,0.0,0.0008539746049791,292.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51324462890625,0.0,0.0,0.0007775918929837,292.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173156738281,0.0,0.0,0.0009195563616231,293.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0013111685402691,291.17059326171875,294.1499938964844,268.7475280761719,268.0700378417969,280.3183898925781,286.2707824707031,291.16241455078125,0.0,0.0,0.5976360440254211,0.5976360440254211,1.0,1.0,-0.0053858798928558,0.0118591645732522,-0.006473284214735,-0.0240919012576341,0.0,0.0,0.0,-0.0303321927785873,60.0,-151.7486114501953,-0.0,-1.977163492483669e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.9562257852385144e-18,-3.957952111176913e-18,1.7259909060162778e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,292.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843322753906,0.0,0.0,0.0001160324827651,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875061035156,0.0,0.0,0.0001280265278182,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595031738281,0.0,0.0,9.893744572764264e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646728515625,0.0,0.0,0.0001299811119679,293.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,0.0005256354343146,291.1708984375,294.1499938964844,268.74578857421875,268.0689392089844,280.0860595703125,281.739501953125,291.1589660644531,0.0,0.0,0.3984239995479584,0.3984239995479584,1.0,1.0,-0.0011984107550233,0.0058173122815787,-0.0046189012937247,-0.029855627566576,0.0,0.0,0.0,-0.0104173561558127,60.0,-81.0845718383789,-0.0,-9.792208288672557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4624659858688366e-20,-1.6537001268508662e-20,1.9123418137170817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,292.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.0,0.0,0.0001006382517516,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0001060794093064,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,7.842673949198797e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470947265625,0.0,0.0,0.0001061137227225,292.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0005017578369006,291.1710205078125,294.1499938964844,268.7437438964844,268.0677490234375,279.97467041015625,278.2875366210937,291.1570739746094,0.0,0.0,0.1992119997739792,0.1992119997739792,1.0,1.0,-0.0010716677643358,0.0014638642314821,-0.0003921963798347,-0.0341785103082656,0.0,0.0,0.0,-0.0112475147470831,60.0,-40.34592056274414,-0.0,-7.830769277461513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.624499425113319e-21,-6.979157896037876e-21,2.3546584709245574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24224853515625,0.0,0.0,0.0001003508004941,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518920898437,0.0,0.0,0.0001056755863828,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281616210937,0.0,0.0,7.805266068316996e-05,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,0.0001056760520441,292.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0005012566107325,291.1711730957031,294.1499938964844,268.7413635253906,268.0664367675781,279.8677673339844,275.7507629394531,291.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692758951336,6.581878153610887e-08,0.0010692101204767,-0.0356182642281055,0.0,0.0,0.0,-0.0117350816726684,60.0,-25.04247665405273,-0.0,-7.795651413289306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5916981595338964e-21,-7.01199551232781e-21,2.4202971508455224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22186279296875,0.0,0.0,0.0001003391662379,292.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,0.0001056620385497,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4131774902344,0.0,0.0,7.804167398717254e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143493652344,0.0,0.0,0.0001056620603776,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0005012105684727,291.1712951660156,294.1499938964844,268.7386779785156,268.06500244140625,279.761962890625,273.8890686035156,291.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691763600334,1.3954855049291837e-08,0.0010691623901948,-0.0355916209518909,0.0,0.0,0.0,-0.0117299752309918,60.0,-19.52881050109864,-0.0,-7.793959611035461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591265586078797e-21,-7.012422027331158e-21,2.4211566432007533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1815185546875,0.0,0.0,0.0001003194338409,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008972167969,0.0,0.0,0.000105641229311,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,7.802627806086093e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5820617675781,0.0,0.0,0.0001056412438629,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0005011123139411,291.1715393066406,294.1499938964844,268.7323303222656,268.061767578125,279.55328369140625,271.51739501953125,291.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928520559147728e-08,0.0010689513292163,-0.035527266561985,0.0,0.0,0.0,-0.0117177749052643,60.0,-16.79758644104004,-0.0,-7.79088296098962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1815185546875,0.0,0.0,0.0001003194338409,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008972167969,0.0,0.0,0.000105641229311,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,7.802627806086093e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5820617675781,0.0,0.0,0.0001056412438629,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0005011123139411,291.1715393066406,294.1499938964844,268.7323303222656,268.061767578125,279.55328369140625,271.51739501953125,291.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928520559147728e-08,0.0010689513292163,-0.035527266561985,0.0,0.0,0.0,-0.0117177749052643,60.0,-16.79758644104004,-0.0,-7.79088296098962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0001002974895527,292.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674499511719,0.0,0.0,0.0001056181208696,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.800921594025567e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502014160156,0.0,0.0,0.0001056181354215,292.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,0.0005010027671232,291.1717529296875,294.1499938964844,268.7247009277344,268.0579528808594,279.34844970703125,270.2351989746094,291.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901059858767441e-08,0.0010687165195122,-0.0354554429650306,0.0,0.0,0.0,-0.0117041608318686,60.0,-16.442007064819336,-0.0,-7.787460276631465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0001002974895527,292.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674499511719,0.0,0.0,0.0001056181208696,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.800921594025567e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502014160156,0.0,0.0,0.0001056181354215,292.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,0.0005010027671232,291.1717529296875,294.1499938964844,268.7247009277344,268.0579528808594,279.34844970703125,270.2351989746094,291.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901059858767441e-08,0.0010687165195122,-0.0354554429650306,0.0,0.0,0.0,-0.0117041608318686,60.0,-16.442007064819336,-0.0,-7.787460276631465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1023864746094,0.0,0.0,0.0001002759527182,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0001055954417097,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,7.799245940987021e-05,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,0.0001055954562616,292.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,0.0005008952575735,291.1719665527344,294.1499938964844,268.7158203125,268.0535888671875,279.1473999023437,269.5390319824219,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874112525513738e-08,0.0010684861335903,-0.0353849567472934,0.0,0.0,0.0,-0.0116908019408583,60.0,-16.39499282836914,-0.0,-7.784102251662264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1023864746094,0.0,0.0,0.0001002759527182,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0001055954417097,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,7.799245940987021e-05,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,0.0001055954562616,292.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,0.0005008952575735,291.1719665527344,294.1499938964844,268.7158203125,268.0535888671875,279.1473999023437,269.5390319824219,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874112525513738e-08,0.0010684861335903,-0.0353849567472934,0.0,0.0,0.0,-0.0116908019408583,60.0,-16.39499282836914,-0.0,-7.784102251662264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636291503906,0.0,0.0,0.0001002575736492,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6018981933594,0.0,0.0,0.0001055760876624,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,7.797816942911595e-05,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0001055761022143,292.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0005008034640923,291.1721496582031,294.1499938964844,268.7056884765625,268.04852294921875,278.9499816894531,269.15899658203125,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683031287044,1.3851098046302468e-08,0.0010682892752811,-0.0353247597813606,0.0,0.0,0.0,-0.0116793923079967,60.0,-16.3890323638916,-0.0,-7.78123521172347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636291503906,0.0,0.0,0.0001002575736492,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6018981933594,0.0,0.0,0.0001055760876624,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,7.797816942911595e-05,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0001055761022143,292.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0005008034640923,291.1721496582031,294.1499938964844,268.7056884765625,268.04852294921875,278.9499816894531,269.15899658203125,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683031287044,1.3851098046302468e-08,0.0010682892752811,-0.0353247597813606,0.0,0.0,0.0,-0.0116793923079967,60.0,-16.3890323638916,-0.0,-7.78123521172347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.0001002504213829,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857849121094,0.0,0.0,0.0001055685570463,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,7.79726033215411e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4723815917969,0.0,0.0,0.0001055685715982,292.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0005007677827961,291.1722412109375,294.1499938964844,268.7001342773437,268.0457458496094,278.8526306152344,269.03863525390625,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842130996977176e-08,0.0010682126739993,-0.0353013053536415,0.0,0.0,0.0,-0.0116749480366706,60.0,-16.38873863220215,-0.0,-7.780118238542856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253601074219,0.0,0.0,0.00010024508083,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697631835937,0.0,0.0,0.0001055629327311,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,7.79684487497434e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571228027344,0.0,0.0,0.000105562947283,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0005007411236874,291.1723327636719,294.1499938964844,268.6943054199219,268.0427551269531,278.75616455078125,268.94854736328125,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681690182536,1.3835417256302662e-08,0.0010681552812457,-0.0352837443351745,0.0,0.0,0.0,-0.011671619489789,60.0,-16.389127731323242,-0.0,-7.779281929742865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,0.000100241129985,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380554199219,0.0,0.0,0.0001055587708833,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,7.796537829563022e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001055587854352,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.000500721449498,291.1724853515625,294.1499938964844,268.6816711425781,268.0362243652344,278.5657653808594,268.8289489746094,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.3830383949198222e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-16.391450881958008,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,0.000100241129985,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380554199219,0.0,0.0,0.0001055587708833,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,7.796537829563022e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001055587854352,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.000500721449498,291.1724853515625,294.1499938964844,268.6816711425781,268.0362243652344,278.5657653808594,268.8289489746094,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.3830383949198222e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-16.391450881958008,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,0.0001002482604235,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067443847656,0.0,0.0,0.0001055662796716,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,7.797092257533222e-05,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001055662942235,292.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0005007571307942,291.1726379394531,294.1499938964844,268.6678466796875,268.02886962890625,278.37872314453125,268.7580261230469,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160928341698e-08,0.0010681871790438,-0.0352935381233692,0.0,0.0,0.0,-0.0116734746843576,60.0,-16.395925521850586,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,0.0001002482604235,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067443847656,0.0,0.0,0.0001055662796716,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,7.797092257533222e-05,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001055662942235,292.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0005007571307942,291.1726379394531,294.1499938964844,268.6678466796875,268.02886962890625,278.37872314453125,268.7580261230469,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160928341698e-08,0.0010681871790438,-0.0352935381233692,0.0,0.0,0.0,-0.0116734746843576,60.0,-16.395925521850586,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135131835937,0.0,0.0,0.0001002688368316,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,0.0001055879474733,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.798692240612581e-05,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,0.0001055879620253,292.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.000500859983731,291.1727600097656,294.1499938964844,268.6528015136719,268.0206604003906,278.1949462890625,268.7129211425781,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864695169729656e-08,0.0010684054577723,-0.03536032512784,0.0,0.0,0.0,-0.0116861332207918,60.0,-16.40292739868164,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135131835937,0.0,0.0,0.0001002688368316,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,0.0001055879474733,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.798692240612581e-05,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,0.0001055879620253,292.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.000500859983731,291.1727600097656,294.1499938964844,268.6528015136719,268.0206604003906,278.1949462890625,268.7129211425781,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864695169729656e-08,0.0010684054577723,-0.03536032512784,0.0,0.0,0.0,-0.0116861332207918,60.0,-16.40292739868164,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.877197265625,0.0,0.0,0.0001003050128929,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453125,0.0,0.0,0.0001056260371115,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,7.801505853421986e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001056260516634,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0005010407185181,291.1728515625,294.1499938964844,268.63653564453125,268.011474609375,278.0142517089844,268.6812438964844,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084234952926,60.0,-16.412864685058594,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.877197265625,0.0,0.0,0.0001003050128929,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453125,0.0,0.0,0.0001056260371115,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,7.801505853421986e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001056260516634,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0005010407185181,291.1728515625,294.1499938964844,268.63653564453125,268.011474609375,278.0142517089844,268.6812438964844,291.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084234952926,60.0,-16.412864685058594,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,0.000100329547422,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302062988281,0.0,0.0,0.0001056518740369,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.803414337104186e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001056518885889,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0005011632456444,291.1728820800781,294.1499938964844,268.6279602050781,268.00653076171875,277.9250793457031,268.668212890625,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.3940179677263131e-08,0.0010690507479012,-0.0355577617883682,0.0,0.0,0.0,-0.0117235528305172,60.0,-16.41904640197754,-0.0,-7.79233602088425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84130859375,0.0,0.0,0.0001003586585284,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151611328125,0.0,0.0,0.0001056825349223,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,7.80567861511372e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001056825494742,292.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0005013087647967,291.17291259765625,294.1499938964844,268.6191101074219,268.0013122558594,277.83660888671875,268.6562805175781,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693744989112,1.3976409363181121e-08,0.0010693605290725,-0.0356525257229805,0.0,0.0,0.0,-0.0117415133863687,60.0,-16.426097869873047,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0001004313744488,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001057591071003,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,7.811334216967225e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001057591216522,292.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0005016719806008,291.1729431152344,294.1499938964844,268.6004638671875,267.9901123046875,277.6618957519531,268.6343994140625,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066911191434885e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-16.44294548034668,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
