time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0001004313744488,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0001057591071003,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,7.811334216967225e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001057591216522,292.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0005016719806008,291.1729431152344,294.1499938964844,268.6004638671875,267.9901123046875,277.6618957519531,268.6343994140625,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066911191434885e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-16.44294548034668,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,0.0001005243902909,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0001058570487657,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,7.818568701623008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001058570633176,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,0.0005021366523578,291.1729736328125,294.1499938964844,268.5806884765625,267.9778137207031,277.4899597167969,268.61358642578125,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-16.463668823242188,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,0.0001005243902909,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0001058570487657,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,7.818568701623008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001058570633176,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,0.0005021366523578,291.1729736328125,294.1499938964844,268.5806884765625,267.9778137207031,277.4899597167969,268.61358642578125,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-16.463668823242188,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362365722656,0.0,0.0,0.0001006385573418,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,0.0001059772766893,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,7.827448280295357e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0001059772912412,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0005027070292271,291.1729431152344,294.1499938964844,268.5597229003906,267.96435546875,277.3207397460937,268.5928039550781,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.48846435546875,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362365722656,0.0,0.0,0.0001006385573418,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,0.0001059772766893,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,7.827448280295357e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0001059772912412,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0005027070292271,291.1729431152344,294.1499938964844,268.5597229003906,267.96435546875,277.3207397460937,268.5928039550781,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638956427574,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.48846435546875,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019958496094,0.0,0.0,0.0001007743412628,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001061202638084,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,7.838009332772344e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,0.0001061202783603,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0005033853230997,291.1728820800781,294.1499938964844,268.5376281738281,267.94970703125,277.1540832519531,268.57147216796875,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.517465591430664,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019958496094,0.0,0.0,0.0001007743412628,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001061202638084,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,7.838009332772344e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,0.0001061202783603,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0005033853230997,291.1728820800781,294.1499938964844,268.5376281738281,267.94970703125,277.1540832519531,268.57147216796875,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.517465591430664,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68505859375,0.0,0.0,0.000100850360468,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.000106200313894,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,7.84392177592963e-05,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0001062003284459,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0005037650698795,291.1728515625,294.1499938964844,268.526123046875,267.94189453125,277.0717163085937,268.5604858398437,291.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-16.5335636138916,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0001009317493299,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001062860246747,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,7.85025185905397e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001062860392266,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,0.000504171650391,291.1727905273437,294.1499938964844,268.5143737792969,267.93377685546875,276.9899597167969,268.5492553710937,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-16.55073356628418,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6347045898437,0.0,0.0,0.0001011103377095,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001064740863512,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,7.864142389735207e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001064741009031,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0005050637992098,291.17266845703125,294.1499938964844,268.489990234375,267.9165344238281,276.8282470703125,268.5259704589844,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773636167868,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.588245391845703,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6347045898437,0.0,0.0,0.0001011103377095,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001064740863512,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,7.864142389735207e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001064741009031,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0005050637992098,291.17266845703125,294.1499938964844,268.489990234375,267.9165344238281,276.8282470703125,268.5259704589844,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243395435049e-08,0.0010773636167868,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.588245391845703,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.0001013091823551,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001066834738594,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95758056640625,0.0,0.0,7.879607437644154e-05,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001066834884113,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0005060570547357,291.1725158691406,294.1499938964844,268.4644775390625,267.89794921875,276.6688232421875,268.5015869140625,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.629913330078125,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,0.0001013091823551,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001066834738594,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95758056640625,0.0,0.0,7.879607437644154e-05,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001066834884113,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0005060570547357,291.1725158691406,294.1499938964844,268.4644775390625,267.89794921875,276.6688232421875,268.5015869140625,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.629913330078125,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56884765625,0.0,0.0,0.0001015268426272,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001069126883521,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.896537135820836e-05,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001069126956281,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0005071443738415,291.1723022460937,294.1499938964844,268.4378662109375,267.8779296875,276.5116271972656,268.4760131835937,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.675561904907227,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56884765625,0.0,0.0,0.0001015268426272,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001069126883521,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.896537135820836e-05,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001069126956281,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0005071443738415,291.1723022460937,294.1499938964844,268.4378662109375,267.8779296875,276.5116271972656,268.4760131835937,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.675561904907227,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0001017613831209,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0001071596634574,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,7.914778689155355e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0001071596780093,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0005083159776404,291.17205810546875,294.1499938964844,268.41015625,267.8564147949219,276.3565979003906,268.4492492675781,291.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.72492790222168,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0001017613831209,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0001071596634574,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,7.914778689155355e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.0001071596780093,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0005083159776404,291.17205810546875,294.1499938964844,268.41015625,267.8564147949219,276.3565979003906,268.4492492675781,291.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.72492790222168,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,0.0001018842158373,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001072890154318,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,7.924332021502778e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,0.0001072890227078,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0005089296028017,291.17193603515625,294.1499938964844,268.3958740234375,267.8451232910156,276.27984619140625,268.4354248046875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876393533176273e-08,0.0010856054723262,-0.040620669722557,0.0,0.0,0.0,-0.0126834092661738,60.0,-16.750905990600586,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043334960937,0.0,0.0,0.0001020102863549,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.0001074217725545,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,7.934137829579413e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0001074217798304,292.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0005095593514852,291.1717834472656,294.1499938964844,268.38134765625,267.8334045410156,276.20361328125,268.4212951660156,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033435912277127e-08,0.0010869482066482,-0.0410311855375766,0.0,0.0,0.0,-0.0127612613141536,60.0,-16.777671813964844,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725341796875,0.0,0.0,0.0001022704600472,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001076957487384,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,7.95437372289598e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,0.0001076957560144,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.000510859012138,291.17144775390625,294.1499938964844,268.3514404296875,267.808837890625,276.0526733398437,268.3921813964844,290.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.83332061767578,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725341796875,0.0,0.0,0.0001022704600472,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001076957487384,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,7.95437372289598e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142822265625,0.0,0.0,0.0001076957560144,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.000510859012138,291.17144775390625,294.1499938964844,268.3514404296875,267.808837890625,276.0526733398437,268.3921813964844,290.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.83332061767578,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,0.0001025382152874,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001079776993719,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,7.975198968779296e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0001079777139239,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0005121965077705,291.1710510253906,294.1499938964844,268.32049560546875,267.7826232910156,275.90362548828125,268.3619079589844,290.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691082294073567e-08,0.0010925712995231,-0.0427500642836093,0.0,0.0,0.0,-0.0130872819572687,60.0,-16.891355514526367,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,0.0001025382152874,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001079776993719,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,7.975198968779296e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0001079777139239,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.0005121965077705,291.1710510253906,294.1499938964844,268.32049560546875,267.7826232910156,275.90362548828125,268.3619079589844,290.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691082294073567e-08,0.0010925712995231,-0.0427500642836093,0.0,0.0,0.0,-0.0130872819572687,60.0,-16.891355514526367,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.409912109375,0.0,0.0,0.0001028091137413,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001082629751181,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,7.996268686838448e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.00010826298967,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0005135497776791,291.1706237792969,294.1499938964844,268.2884826660156,267.7547302246094,275.7565002441406,268.3305053710937,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.702855456642283e-08,0.0010954566532745,-0.0436319671571254,0.0,0.0,0.0,-0.0132545810192823,60.0,-16.951114654541016,-0.0,-8.182088606645267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.409912109375,0.0,0.0,0.0001028091137413,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001082629751181,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,7.996268686838448e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.00010826298967,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0005135497776791,291.1706237792969,294.1499938964844,268.2884826660156,267.7547302246094,275.7565002441406,268.3305053710937,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.702855456642283e-08,0.0010954566532745,-0.0436319671571254,0.0,0.0,0.0,-0.0132545810192823,60.0,-16.951114654541016,-0.0,-8.182088606645267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790588378906,0.0,0.0,0.0001030780258588,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001085461481125,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,8.01718415459618e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001085461626644,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.00051489303587,291.1701354980469,294.1499938964844,268.2554016113281,267.7251281738281,275.6112060546875,268.2980041503906,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-17.011808395385742,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790588378906,0.0,0.0,0.0001030780258588,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001085461481125,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,8.01718415459618e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0001085461626644,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.00051489303587,291.1701354980469,294.1499938964844,268.2554016113281,267.7251281738281,275.6112060546875,268.2980041503906,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-17.011808395385742,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0001032099171425,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0001086850388674,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78228759765625,0.0,0.0,8.027441799640656e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001086850461433,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,0.0005155518883839,291.1698913574219,294.1499938964844,268.2384948730469,267.70965576171875,275.53924560546875,268.2813415527344,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997432982549,1.7527844065057252e-08,0.0010997257195413,-0.0449365526437759,0.0,0.0,0.0,-0.0135020976886153,60.0,-17.042226791381836,-0.0,-8.245990557043117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001033389999065,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,0.0001088209683075,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710266113281,0.0,0.0,8.037481893552467e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0001088209755835,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,0.0005161967128515,291.16961669921875,294.1499938964844,268.2213134765625,267.6937561035156,275.4677124023437,268.264404296875,290.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101118279621,1.768864521523028e-08,0.001101100584492,-0.045356661081314,0.0,0.0,0.0,-0.0135818133130669,60.0,-17.07253074645996,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.000103585080069,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0001090801088139,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,8.056622027652338e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001090801160898,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,0.0005174260004423,291.16900634765625,294.1499938964844,268.1861572265625,267.6605834960937,275.3260192871094,268.22979736328125,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037397198379,1.7995198220432943e-08,0.0011037217918783,-0.0461574979126453,0.0,0.0,0.0,-0.0137337846681475,60.0,-17.1322021484375,-0.0,-8.306029997129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.000103585080069,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0001090801088139,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,8.056622027652338e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001090801160898,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,0.0005174260004423,291.16900634765625,294.1499938964844,268.1861572265625,267.6605834960937,275.3260192871094,268.22979736328125,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037397198379,1.7995198220432943e-08,0.0011037217918783,-0.0461574979126453,0.0,0.0,0.0,-0.0137337846681475,60.0,-17.1322021484375,-0.0,-8.306029997129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.000103808924905,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001093158207368,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,8.074031211435795e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001093158280127,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005185441114008,291.1683654785156,294.1499938964844,268.1499938964844,267.6255187988281,275.18603515625,268.19415283203125,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061241384595,1.827403117715676e-08,0.001106105861254,-0.0468858368694782,0.0,0.0,0.0,-0.0138720134273171,60.0,-17.189687728881836,-0.0,-8.341954327306669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.000103808924905,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001093158207368,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,8.074031211435795e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001093158280127,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005185441114008,291.1683654785156,294.1499938964844,268.1499938964844,267.6255187988281,275.18603515625,268.19415283203125,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061241384595,1.827403117715676e-08,0.001106105861254,-0.0468858368694782,0.0,0.0,0.0,-0.0138720134273171,60.0,-17.189687728881836,-0.0,-8.341954327306669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001040111601469,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001095287880161,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,8.089761104201898e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0001095287952921,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0005195544217713,291.1676330566406,294.1499938964844,268.11334228515625,267.5882263183594,275.0478210449219,268.1576538085937,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082784039899,1.8525950551406826e-08,0.0011082598939538,-0.047543816268444,0.0,0.0,0.0,-0.0139968991279602,60.0,-17.24407196044922,-0.0,-8.374477999950616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001040111601469,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001095287880161,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,8.089761104201898e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0001095287952921,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0005195544217713,291.1676330566406,294.1499938964844,268.11334228515625,267.5882263183594,275.0478210449219,268.1576538085937,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082784039899,1.8525950551406826e-08,0.0011082598939538,-0.047543816268444,0.0,0.0,0.0,-0.0139968991279602,60.0,-17.24407196044922,-0.0,-8.374477999950616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0001042071235133,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.00010973514145,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,8.105002052616328e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,0.0001097351560019,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0005205333000048,291.1668701171875,294.1499938964844,268.07666015625,267.5484313964844,274.9113464355469,268.1207275390625,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770046850136172e-08,0.0011103468714281,-0.0481812991201877,0.0,0.0,0.0,-0.0141179068014025,60.0,-17.296192169189453,-0.0,-8.40605167695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0001042071235133,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.00010973514145,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,8.105002052616328e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,0.0001097351560019,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0005205333000048,291.1668701171875,294.1499938964844,268.07666015625,267.5484313964844,274.9113464355469,268.1207275390625,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770046850136172e-08,0.0011103468714281,-0.0481812991201877,0.0,0.0,0.0,-0.0141179068014025,60.0,-17.296192169189453,-0.0,-8.40605167695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0001043071315507,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001098404609365,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,8.112780778901652e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.0001098404682124,292.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0005210328963585,291.1664428710937,294.1499938964844,268.0583190917969,267.5276794433594,274.84375,268.1021728515625,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894626307996987e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-17.32216453552246,-0.0,-8.422188813028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001044088348862,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001099475557566,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,8.120691200019792e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953796386719,0.0,0.0,0.0001099475630326,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0005215409328229,291.166015625,294.1499938964844,268.0400085449219,267.50634765625,274.7765808105469,268.0835876464844,290.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021312525069334e-08,0.0011124951997771,-0.0488374531269073,0.0,0.0,0.0,-0.0142424693331122,60.0,-17.348339080810547,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
