time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001046149627654,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001101646121242,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,8.136723045026883e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001101646266761,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0005225706263445,291.1651306152344,294.1499938964844,268.0033264160156,267.462158203125,274.6434936523437,268.04638671875,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147097684442,1.9278079577134122e-08,0.0011146905599161,-0.0495079010725021,0.0,0.0,0.0,-0.0143697578459978,60.0,-17.40129852294922,-0.0,-8.47195593678407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001046149627654,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001101646121242,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,8.136723045026883e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001101646266761,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0005225706263445,291.1651306152344,294.1499938964844,268.0033264160156,267.462158203125,274.6434936523437,268.04638671875,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147097684442,1.9278079577134122e-08,0.0011146905599161,-0.0495079010725021,0.0,0.0,0.0,-0.0143697578459978,60.0,-17.40129852294922,-0.0,-8.47195593678407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.000104818289401,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.0001103787290048,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,8.152537338901311e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001103787362808,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0005235862918198,291.1641540527344,294.1499938964844,267.9666748046875,267.4160461425781,274.51202392578125,268.0091552734375,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168755590915,1.9531357864366328e-08,0.0011168560013175,-0.0501691848039627,0.0,0.0,0.0,-0.0144953187555074,60.0,-17.45445442199707,-0.0,-8.504908777240416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.000104818289401,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.0001103787290048,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189270019531,0.0,0.0,8.152537338901311e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001103787362808,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0005235862918198,291.1641540527344,294.1499938964844,267.9666748046875,267.4160461425781,274.51202392578125,268.0091552734375,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168755590915,1.9531357864366328e-08,0.0011168560013175,-0.0501691848039627,0.0,0.0,0.0,-0.0144953187555074,60.0,-17.45445442199707,-0.0,-8.504908777240416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0001050087084877,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001105792471207,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979919433594,0.0,0.0,8.167347550624982e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,0.0001105792616726,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0005245375214144,291.1631164550781,294.1499938964844,267.92999267578125,267.3681640625,274.3822021484375,267.971923828125,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768556569488292e-08,0.0011188841890543,-0.0507884211838245,0.0,0.0,0.0,-0.0146129066124558,60.0,-17.50636863708496,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0001050087084877,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001105792471207,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979919433594,0.0,0.0,8.167347550624982e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,0.0001105792616726,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0005245375214144,291.1631164550781,294.1499938964844,267.92999267578125,267.3681640625,274.3822021484375,267.971923828125,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768556569488292e-08,0.0011188841890543,-0.0507884211838245,0.0,0.0,0.0,-0.0146129066124558,60.0,-17.50636863708496,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0001051764047588,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,0.000110755841888,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,8.180390432244167e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001107558491639,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0005253752460703,291.1620178222656,294.1499938964844,267.8933410644531,267.3187255859375,274.2539978027344,267.9347229003906,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206901399418,1.997743837023336e-08,0.0011206701165065,-0.0513336881995201,0.0,0.0,0.0,-0.0147164575755596,60.0,-17.555404663085938,-0.0,-8.563100095670961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0001051764047588,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,0.000110755841888,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,8.180390432244167e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001107558491639,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0005253752460703,291.1620178222656,294.1499938964844,267.8933410644531,267.3187255859375,274.2539978027344,267.9347229003906,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206901399418,1.997743837023336e-08,0.0011206701165065,-0.0513336881995201,0.0,0.0,0.0,-0.0147164575755596,60.0,-17.555404663085938,-0.0,-8.563100095670961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001052490042638,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.0001108322903746,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,8.186037302948534e-05,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928405761719,0.0,0.0,0.0001108322976506,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0005257378797978,291.16143798828125,294.1499938964844,267.875,267.29345703125,274.1905517578125,267.9161682128906,290.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.0067862038786192e-08,0.001121443347074,-0.05156971514225,0.0,0.0,0.0,-0.014761283993721,60.0,-17.578325271606445,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0001053128071362,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,0.0001108994765672,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,8.190999506041408e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68170166015625,0.0,0.0,0.0001108994911191,292.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,0.0005260566249489,291.1608581542969,294.1499938964844,267.8566589355469,267.26788330078125,274.1274719238281,267.8976135253906,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147325585639922e-08,0.0011221227468922,-0.0517771281301975,0.0,0.0,0.0,-0.0148006780073046,60.0,-17.599964141845703,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.000105411192635,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,0.0001110030862037,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,8.198652358260006e-05,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596374511719,0.0,0.0,0.0001110030934796,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0005265481304377,291.1596069335937,294.1499938964844,267.82000732421875,267.2158203125,274.0025634765625,267.860595703125,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.0269844469567043e-08,0.0011231703683733,-0.0520969107747077,0.0,0.0,0.0,-0.0148614160716533,60.0,-17.63885498046875,-0.0,-8.601352163850606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.000105411192635,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,0.0001110030862037,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,8.198652358260006e-05,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596374511719,0.0,0.0,0.0001110030934796,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0005265481304377,291.1596069335937,294.1499938964844,267.82000732421875,267.2158203125,274.0025634765625,267.860595703125,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.0269844469567043e-08,0.0011231703683733,-0.0520969107747077,0.0,0.0,0.0,-0.0148614160716533,60.0,-17.63885498046875,-0.0,-8.601352163850606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0001054671301972,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0001110619850805,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,8.203002653317526e-05,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001110619996325,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0005268275854177,291.1582946777344,294.1499938964844,267.7833251953125,267.1627197265625,273.8793334960937,267.8236694335937,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.671010971069336,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0001054671301972,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,0.0001110619850805,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,8.203002653317526e-05,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001110619996325,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,0.0005268275854177,291.1582946777344,294.1499938964844,267.7833251953125,267.1627197265625,273.8793334960937,267.8236694335937,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.671010971069336,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001054780805134,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001110735174734,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.496337890625,0.0,0.0,8.203854667954147e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,0.0001110735320253,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,0.000526882300619,291.15692138671875,294.1499938964844,267.7466735839844,267.1087341308594,273.7577819824219,267.7868347167969,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353031260356147e-08,0.0011238818988204,-0.0523140244185924,0.0,0.0,0.0,-0.0149026568979024,60.0,-17.695829391479492,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001054780805134,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,0.0001110735174734,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.496337890625,0.0,0.0,8.203854667954147e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,0.0001110735320253,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,0.000526882300619,291.15692138671875,294.1499938964844,267.7466735839844,267.1087341308594,273.7577819824219,267.7868347167969,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353031260356147e-08,0.0011238818988204,-0.0523140244185924,0.0,0.0,0.0,-0.0149026568979024,60.0,-17.695829391479492,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001054433232638,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,0.0001110369121306,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47662353515625,0.0,0.0,8.201150922104716e-05,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001110369266825,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0005267087253741,291.15545654296875,294.1499938964844,267.7099914550781,267.0540466308594,273.637939453125,267.7501525878906,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007644176483,0.0,0.0,0.0,-0.0148811442777514,60.0,-17.7130069732666,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001054433232638,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,0.0001110369121306,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47662353515625,0.0,0.0,8.201150922104716e-05,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001110369266825,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0005267087253741,291.15545654296875,294.1499938964844,267.7099914550781,267.0540466308594,273.637939453125,267.7501525878906,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007644176483,0.0,0.0,0.0,-0.0148811442777514,60.0,-17.7130069732666,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001054089807439,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0001110007506213,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,8.19847991806455e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58416748046875,0.0,0.0,0.0001110007651732,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0005265371873974,291.1546936035156,294.1499938964844,267.6916809082031,267.0264892578125,273.57867431640625,267.7318420410156,290.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.0266803346657983e-08,0.0011231448734179,-0.0520889721810817,0.0,0.0,0.0,-0.0148599110543727,60.0,-17.718631744384766,-0.0,-8.60095425991858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92547607421875,0.0,0.0,0.0001053635933203,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.0001109529621317,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571228027344,0.0,0.0,8.194949623430148e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,0.0001109529694076,292.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0005263104685582,291.1539306640625,294.1499938964844,267.67333984375,266.99884033203125,273.51983642578125,267.71356201171875,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210208617754688e-08,0.0011226610513404,-0.0519412606954574,0.0,0.0,0.0,-0.0148318549618124,60.0,-17.722396850585938,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001052408333634,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001108236901927,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,8.185401384253055e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,0.0001108236974687,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0005256973090581,291.1523132324219,294.1499938964844,267.6366577148437,266.9432678222656,273.4034423828125,267.6770935058594,290.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.724515914916992,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001052408333634,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001108236901927,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,8.185401384253055e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,0.0001108236974687,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0005256973090581,291.1523132324219,294.1499938964844,267.6366577148437,266.9432678222656,273.4034423828125,267.6770935058594,290.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.724515914916992,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741760253906,0.0,0.0,0.000105077830085,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001106520358007,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,8.172723755706102e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0001106520430766,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0005248831002973,291.150634765625,294.1499938964844,267.6000061035156,266.88751220703125,273.288818359375,267.6407165527344,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.719438552856445,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741760253906,0.0,0.0,0.000105077830085,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001106520358007,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,8.172723755706102e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0001106520430766,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0005248831002973,291.150634765625,294.1499938964844,267.6000061035156,266.88751220703125,273.288818359375,267.6407165527344,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.719438552856445,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0001048780686687,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001104416733141,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,8.157186675816774e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0001104416878661,292.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0005238853045739,291.1488952636719,294.1499938964844,267.5633239746094,266.8317565917969,273.176025390625,267.6044616699219,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960497009179108e-08,0.0011174867395311,-0.0503613613545894,0.0,0.0,0.0,-0.014531816355884,60.0,-17.70755386352539,-0.0,-8.5144975514595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490295410156,0.0,0.0,0.0001048780686687,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001104416733141,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,8.157186675816774e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0001104416878661,292.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0005238853045739,291.1488952636719,294.1499938964844,267.5633239746094,266.8317565917969,273.176025390625,267.6044616699219,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960497009179108e-08,0.0011174867395311,-0.0503613613545894,0.0,0.0,0.0,-0.014531816355884,60.0,-17.70755386352539,-0.0,-8.5144975514595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001046453980961,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001101966627174,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,8.139089914038777e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001101966772694,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0005227231304161,291.1470642089844,294.1499938964844,267.52667236328125,266.776123046875,273.06494140625,267.5683288574219,290.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314970955974783e-08,0.0011150073260068,-0.0496042259037494,0.0,0.0,0.0,-0.0143880536779761,60.0,-17.689844131469727,-0.0,-8.476751389707715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001046453980961,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001101966627174,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,8.139089914038777e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001101966772694,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0005227231304161,291.1470642089844,294.1499938964844,267.52667236328125,266.776123046875,273.06494140625,267.5683288574219,290.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314970955974783e-08,0.0011150073260068,-0.0496042259037494,0.0,0.0,0.0,-0.0143880536779761,60.0,-17.689844131469727,-0.0,-8.476751389707715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119201660156,0.0,0.0,0.0001045173485181,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0001100618246709,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37213134765625,0.0,0.0,8.129130583256483e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,0.0001100618319469,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0005220834864303,291.1461181640625,294.1499938964844,267.5083312988281,266.7484130859375,273.0101013183594,267.55029296875,290.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136619141325,1.915537239938203e-08,0.0011136428220197,-0.0491875037550926,0.0,0.0,0.0,-0.0143089350312948,60.0,-17.678844451904297,-0.0,-8.456014199964559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,0.0001043840020429,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5366516113281,0.0,0.0,0.0001099214059649,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,8.118758705677465e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0001099214132409,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0005214174161665,291.1451721191406,294.1499938964844,267.489990234375,266.7207946777344,272.95562744140625,267.53228759765625,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122409487143,1.8989176453487744e-08,0.0011122219730168,-0.0487535335123539,0.0,0.0,0.0,-0.0142265455797314,60.0,-17.66681671142578,-0.0,-8.434446385763297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001040982315316,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.0001096204650821,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,8.096532110357657e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.000109620472358,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0005199899314902,291.1432189941406,294.1499938964844,267.4533386230469,266.6659545898437,272.8480224609375,267.496337890625,290.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.863300624904696e-08,0.0011091766646131,-0.0478234104812145,0.0,0.0,0.0,-0.0140499789267778,60.0,-17.63916015625,-0.0,-8.38831795135775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001040982315316,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.0001096204650821,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,8.096532110357657e-05,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.000109620472358,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0005199899314902,291.1432189941406,294.1499938964844,267.4533386230469,266.6659545898437,272.8480224609375,267.496337890625,290.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.863300624904696e-08,0.0011091766646131,-0.0478234104812145,0.0,0.0,0.0,-0.0140499789267778,60.0,-17.63916015625,-0.0,-8.38831795135775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001037922920659,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49578857421875,0.0,0.0,0.0001092983002308,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,8.072736818576232e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001092983075068,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0005184617475606,291.14117431640625,294.1499938964844,267.4166564941406,266.6117553710937,272.741943359375,267.4604797363281,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171480618337e-08,0.001105916686356,-0.0468275435268878,0.0,0.0,0.0,-0.0138609576970338,60.0,-17.607744216918945,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.0001037922920659,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49578857421875,0.0,0.0,0.0001092983002308,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,8.072736818576232e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001092983075068,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0005184617475606,291.14117431640625,294.1499938964844,267.4166564941406,266.6117553710937,272.741943359375,267.4604797363281,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171480618337e-08,0.001105916686356,-0.0468275435268878,0.0,0.0,0.0,-0.0138609576970338,60.0,-17.607744216918945,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72808837890625,0.0,0.0,0.0001034704982885,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001089594370569,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,8.047708979574963e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0001089594443328,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0005168544012121,291.1390686035156,294.1499938964844,267.3800048828125,266.5583801269531,272.6375427246094,267.4247131347656,290.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850675604336175e-08,0.0011024877894669,-0.0457799583673477,0.0,0.0,0.0,-0.0136621482670307,60.0,-17.57295799255371,-0.0,-8.28744006753368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72808837890625,0.0,0.0,0.0001034704982885,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001089594370569,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,8.047708979574963e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0001089594443328,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0005168544012121,291.1390686035156,294.1499938964844,267.3800048828125,266.5583801269531,272.6375427246094,267.4247131347656,290.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850675604336175e-08,0.0011024877894669,-0.0457799583673477,0.0,0.0,0.0,-0.0136621482670307,60.0,-17.57295799255371,-0.0,-8.28744006753368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0001031368956319,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001086081319954,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,8.021761459531263e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001086081392713,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0005151879740878,291.13690185546875,294.1499938964844,267.34332275390625,266.5059509277344,272.5347595214844,267.3890686035156,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.044693749397993,0.0,0.0,0.0,-0.0134560381993651,60.0,-17.53562355041504,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0001031368956319,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,0.0001086081319954,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,8.021761459531263e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001086081392713,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0005151879740878,291.13690185546875,294.1499938964844,267.34332275390625,266.5059509277344,272.5347595214844,267.3890686035156,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.044693749397993,0.0,0.0,0.0,-0.0134560381993651,60.0,-17.53562355041504,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,0.0001029668565024,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001084290779544,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,8.008536678971723e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001084290852304,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,0.0005143386661075,291.13580322265625,294.1499938964844,267.32501220703125,266.48016357421875,272.4840393066406,267.3712463378906,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971383890137,1.7223007020561454e-08,0.001097121159546,-0.0441400706768035,0.0,0.0,0.0,-0.0133509878069162,60.0,-17.516183853149414,-0.0,-8.206945523170361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
