time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0001027952894219,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,0.0001082484086509,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742919921875,0.0,0.0,7.995191845111549e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0001082484159269,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0005134816747158,291.1346740722656,294.1499938964844,267.3066711425781,266.45465087890625,272.4337463378906,267.3534851074219,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953100863844,1.7009190500516524e-08,0.0010952930897474,-0.0435813628137111,0.0,0.0,0.0,-0.0132449902594089,60.0,-17.496376037597656,-0.0,-8.179614496839349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593322753906,0.0,0.0,0.0001024494049488,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0001078841742128,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,7.968289719428867e-05,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0001078841814887,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,0.0005117538967169,291.1323547363281,294.1499938964844,267.2699890136719,266.4046325683594,272.3343505859375,267.3179931640625,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813442079714e-08,0.0010916074970737,-0.0424548760056495,0.0,0.0,0.0,-0.013031299225986,60.0,-17.45601463317871,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593322753906,0.0,0.0,0.0001024494049488,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171142578125,0.0,0.0,0.0001078841742128,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,7.968289719428867e-05,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0001078841814887,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,0.0005117538967169,291.1323547363281,294.1499938964844,267.2699890136719,266.4046325683594,272.3343505859375,267.3179931640625,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813442079714e-08,0.0010916074970737,-0.0424548760056495,0.0,0.0,0.0,-0.013031299225986,60.0,-17.45601463317871,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,0.0001021024654619,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981018066406,0.0,0.0,0.000107518833829,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,7.941305375425145e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.000107518841105,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,0.0005100209382362,291.1299743652344,294.1499938964844,267.2333374023437,266.3560791015625,272.2365417480469,267.2825622558594,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879267938435,1.6145774495157642e-08,0.0010879106121137,-0.0413248240947723,0.0,0.0,0.0,-0.0128169609233737,60.0,-17.415040969848633,-0.0,-8.069712009728391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,0.0001021024654619,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981018066406,0.0,0.0,0.000107518833829,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,7.941305375425145e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.000107518841105,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,0.0005100209382362,291.1299743652344,294.1499938964844,267.2333374023437,266.3560791015625,272.2365417480469,267.2825622558594,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879267938435,1.6145774495157642e-08,0.0010879106121137,-0.0413248240947723,0.0,0.0,0.0,-0.0128169609233737,60.0,-17.415040969848633,-0.0,-8.069712009728391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,0.0001017574395518,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001071555016096,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,7.914470188552514e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,0.0001071555088856,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0005082974676042,291.1275329589844,294.1499938964844,267.1966552734375,266.3091125488281,272.1402282714844,267.2471923828125,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842499323189,1.5715794887682932e-08,0.0010842342162504,-0.0402008406817913,0.0,0.0,0.0,-0.012603803537786,60.0,-17.374006271362305,-0.0,-8.01525743554521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,0.0001017574395518,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001071555016096,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,7.914470188552514e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,0.0001071555088856,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0005082974676042,291.1275329589844,294.1499938964844,267.1966552734375,266.3091125488281,272.1402282714844,267.2471923828125,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842499323189,1.5715794887682932e-08,0.0010842342162504,-0.0402008406817913,0.0,0.0,0.0,-0.012603803537786,60.0,-17.374006271362305,-0.0,-8.01525743554521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932922363281,0.0,0.0,0.0001014172958093,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001067973134922,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20721435546875,0.0,0.0,7.888014806667343e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001067973207682,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0005065984441898,291.125,294.1499938964844,267.1600036621094,266.2638854980469,272.0453796386719,267.2119140625,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806251084432,1.5291911736881048e-08,0.001080609858036,-0.0390926413238048,0.0,0.0,0.0,-0.0123936673626303,60.0,-17.33342170715332,-0.0,-7.96175569917068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932922363281,0.0,0.0,0.0001014172958093,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0001067973134922,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20721435546875,0.0,0.0,7.888014806667343e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001067973207682,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0005065984441898,291.125,294.1499938964844,267.1600036621094,266.2638854980469,272.0453796386719,267.2119140625,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806251084432,1.5291911736881048e-08,0.001080609858036,-0.0390926413238048,0.0,0.0,0.0,-0.0123936673626303,60.0,-17.33342170715332,-0.0,-7.96175569917068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,0.0001012495631584,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,0.0001066206823452,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,7.874969014665112e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,0.0001066206896211,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0005057606031186,291.12371826171875,294.1499938964844,267.14166259765625,266.24200439453125,271.9984741210937,267.1943054199219,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788375511765,1.5082880722161462e-08,0.0010788225336,-0.0385461039841175,0.0,0.0,0.0,-0.0122900418937206,60.0,-17.31340789794922,-0.0,-7.935437906780862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.0,0.0,0.0001010841733659,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,0.0001064465177478,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,7.862105121603236e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001064465250237,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0005049344617873,291.1224365234375,294.1499938964844,267.1233215332031,266.2205810546875,271.95196533203125,267.1766967773437,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770751396194,1.4876774478977952e-08,0.0010770602384582,-0.0380071736872196,0.0,0.0,0.0,-0.0121878664940595,60.0,-17.293691635131836,-0.0,-7.909530808092313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001007601094897,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0001061052607838,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,7.836899749236181e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0001061052680597,292.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,0.0005033157067373,291.1197814941406,294.1499938964844,267.086669921875,266.1793518066406,271.8598327636719,267.1415100097656,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472922416075562e-08,0.0010736071271821,-0.0369510874152183,0.0,0.0,0.0,-0.011987661011517,60.0,-17.255163192749023,-0.0,-7.858890427314692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001007601094897,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0001061052607838,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,7.836899749236181e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0001061052680597,292.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825439453125,0.0,0.0,0.0005033157067373,291.1197814941406,294.1499938964844,267.086669921875,266.1793518066406,271.8598327636719,267.1415100097656,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472922416075562e-08,0.0010736071271821,-0.0369510874152183,0.0,0.0,0.0,-0.011987661011517,60.0,-17.255163192749023,-0.0,-7.858890427314692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.0001004430159809,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001057713525369,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,7.812237163307145e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511291503906,0.0,0.0,0.0001057713598129,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0005017318180762,291.1170349121094,294.1499938964844,267.04998779296875,266.14031982421875,271.7691955566406,267.1063842773437,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702424915507,1.4077770060794137e-08,0.0010702284052968,-0.0359176322817802,0.0,0.0,0.0,-0.011791767552495,60.0,-17.217994689941406,-0.0,-7.809497759581063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,0.0001004430159809,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001057713525369,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,7.812237163307145e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511291503906,0.0,0.0,0.0001057713598129,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0005017318180762,291.1170349121094,294.1499938964844,267.04998779296875,266.14031982421875,271.7691955566406,267.1063842773437,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702424915507,1.4077770060794137e-08,0.0010702284052968,-0.0359176322817802,0.0,0.0,0.0,-0.011791767552495,60.0,-17.217994689941406,-0.0,-7.809497759581063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001000815245788,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001053906817105,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,7.784121407894418e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001053906889865,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0004999261000193,291.1142578125,294.1499938964844,267.0133361816406,266.1026306152344,271.6797180175781,267.07135009765625,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663905413821,1.3627295736284852e-08,0.0010663769207894,-0.0347393564879894,0.0,0.0,0.0,-0.0115684513002634,60.0,-17.17825698852539,-0.0,-7.753380515396202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001000815245788,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001053906817105,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,7.784121407894418e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001053906889865,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0004999261000193,291.1142578125,294.1499938964844,267.0133361816406,266.1026306152344,271.6797180175781,267.07135009765625,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663905413821,1.3627295736284852e-08,0.0010663769207894,-0.0347393564879894,0.0,0.0,0.0,-0.0115684513002634,60.0,-17.17825698852539,-0.0,-7.753380515396202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,9.963398770196363e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,0.0001049194033839,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,7.749312499072403e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173767089844,0.0,0.0,0.0001049194106599,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0004976905765943,291.1114196777344,294.1499938964844,266.9766540527344,266.0652160644531,271.5916442871094,267.0366516113281,290.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616217041388,1.3069608506555142e-08,0.0010616086656227,-0.0332804508507251,0.0,0.0,0.0,-0.0112919844686985,60.0,-17.125953674316406,-0.0,-7.684186442702412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,9.963398770196363e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,0.0001049194033839,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,7.749312499072403e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173767089844,0.0,0.0,0.0001049194106599,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0004976905765943,291.1114196777344,294.1499938964844,266.9766540527344,266.0652160644531,271.5916442871094,267.0366516113281,290.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616217041388,1.3069608506555142e-08,0.0010616086656227,-0.0332804508507251,0.0,0.0,0.0,-0.0112919844686985,60.0,-17.125953674316406,-0.0,-7.684186442702412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,9.93951252894476e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,0.0001046678735292,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,7.730734796496108e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,0.0001046678808052,292.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,0.0004964974359609,291.1099853515625,294.1499938964844,266.9583435058594,266.046630859375,271.5481262207031,267.0194702148437,290.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590763995423,1.2771962154545236e-08,0.0010590637102723,-0.0325017236173152,0.0,0.0,0.0,-0.0111444285139441,60.0,-17.0959529876709,-0.0,-7.64738388170372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,9.91543784039095e-05,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,0.0001044143500621,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,7.712010119576007e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,0.0001044143573381,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,0.0004952948656864,291.1085205078125,294.1499938964844,266.94000244140625,266.02813720703125,271.50494384765625,267.0023498535156,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565109550952,1.2471966570615224e-08,0.0010564984986558,-0.0317167900502681,0.0,0.0,0.0,-0.0109957084059715,60.0,-17.06450843811035,-0.0,-7.610379526568067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,9.868833876680584e-05,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,0.000103923586721,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,7.675762026337907e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.000103923593997,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0004929669084958,291.10552978515625,294.1499938964844,266.9033203125,265.9913024902344,271.4195251464844,266.9683532714844,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891231999072716e-08,0.0010515328031033,-0.030197151005268,0.0,0.0,0.0,-0.010707814246416,60.0,-17.001089096069336,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,9.868833876680584e-05,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,0.000103923586721,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,7.675762026337907e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.000103923593997,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0004929669084958,291.10552978515625,294.1499938964844,266.9033203125,265.9913024902344,271.4195251464844,266.9683532714844,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891231999072716e-08,0.0010515328031033,-0.030197151005268,0.0,0.0,0.0,-0.010707814246416,60.0,-17.001089096069336,-0.0,-7.539001245504552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,9.82665951596573e-05,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,0.0001034794768202,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,7.642959826625884e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,0.0001034794840961,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0004908603150397,291.1025085449219,294.1499938964844,266.8666687011719,265.9547119140625,271.3353881835937,266.9346008300781,290.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.942174911499023,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,9.82665951596573e-05,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,0.0001034794768202,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,7.642959826625884e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,0.0001034794840961,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0004908603150397,291.1025085449219,294.1499938964844,266.8666687011719,265.9547119140625,271.3353881835937,266.9346008300781,290.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.942174911499023,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,9.789438627194612e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,0.0001030875209835,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,7.61401024647057e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,0.0001030875209835,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0004890010459348,291.09942626953125,294.1499938964844,266.8299865722656,265.9183349609375,271.2525329589844,266.9009094238281,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430838447064,1.0901891833725584e-08,0.0010430730180814,-0.0276078172028064,0.0,0.0,0.0,-0.0102173555642366,60.0,-16.89103126525879,-0.0,-7.418174874374017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,9.789438627194612e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,0.0001030875209835,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,7.61401024647057e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,0.0001030875209835,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0004890010459348,291.09942626953125,294.1499938964844,266.8299865722656,265.9183349609375,271.2525329589844,266.9009094238281,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430838447064,1.0901891833725584e-08,0.0010430730180814,-0.0276078172028064,0.0,0.0,0.0,-0.0102173555642366,60.0,-16.89103126525879,-0.0,-7.418174874374017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905334472656,0.0,0.0,9.756274084793404e-05,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.000102738275018,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,7.588215521536767e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.000102738282294,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0004873444268014,291.0962829589844,294.1499938964844,266.7933349609375,265.8821716308594,271.1707458496094,266.86724853515625,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488623303217537e-08,0.0010395391145721,-0.0265260357409715,0.0,0.0,0.0,-0.010012480430305,60.0,-16.846920013427734,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905334472656,0.0,0.0,9.756274084793404e-05,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.000102738275018,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,7.588215521536767e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.000102738282294,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0004873444268014,291.0962829589844,294.1499938964844,266.7933349609375,265.8821716308594,271.1707458496094,266.86724853515625,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488623303217537e-08,0.0010395391145721,-0.0265260357409715,0.0,0.0,0.0,-0.010012480430305,60.0,-16.846920013427734,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,9.741606481838971e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001025838209898,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,7.576807547593489e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,0.0001025838282657,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0004866117669735,291.0946655273437,294.1499938964844,266.7749938964844,265.8641662597656,271.1303100585937,266.85040283203125,290.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379864834249,1.0305848618941129e-08,0.0010379761224612,-0.0260475687682628,0.0,0.0,0.0,-0.009921871125698,60.0,-16.828065872192383,-0.0,-7.34585157147194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,9.728081204229966e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.0001024413941195,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,7.566287240479141e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,0.0001024414013954,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0004859361506532,291.0930480957031,294.1499938964844,266.75665283203125,265.84619140625,271.090087890625,266.8335266113281,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103654502891,1.0137304329305152e-08,0.001036534900777,-0.0256063379347324,0.0,0.0,0.0,-0.0098383156582713,60.0,-16.810983657836914,-0.0,-7.325464679297512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,9.70565524767153e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001022052383632,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,7.548845314886421e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,0.0001022052383632,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,0.0004848159733228,291.0897827148437,294.1499938964844,266.7200012207031,265.81036376953125,271.0104064941406,266.7996520996094,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857840765903347e-09,0.0010341451270505,-0.0248747039586305,0.0,0.0,0.0,-0.009699773043394,60.0,-16.783782958984375,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,9.70565524767153e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001022052383632,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,7.548845314886421e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053161621094,0.0,0.0,0.0001022052383632,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,0.0004848159733228,291.0897827148437,294.1499938964844,266.7200012207031,265.81036376953125,271.0104064941406,266.7996520996094,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857840765903347e-09,0.0010341451270505,-0.0248747039586305,0.0,0.0,0.0,-0.009699773043394,60.0,-16.783782958984375,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,9.689806029200554e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001020383351715,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.53651765990071e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0001020383424474,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0004840242909267,291.08642578125,294.1499938964844,266.6833190917969,265.774658203125,270.93170166015625,266.7655334472656,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324656032025,9.660324984395174e-09,0.0010324559407308,-0.024357583373785,0.0,0.0,0.0,-0.0096018547192215,60.0,-16.76759147644043,-0.0,-7.267923507470186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,9.689806029200554e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001020383351715,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.53651765990071e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0001020383424474,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0004840242909267,291.08642578125,294.1499938964844,266.6833190917969,265.774658203125,270.93170166015625,266.7655334472656,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324656032025,9.660324984395174e-09,0.0010324559407308,-0.024357583373785,0.0,0.0,0.0,-0.0096018547192215,60.0,-16.76759147644043,-0.0,-7.267923507470186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,9.680915536591785e-05,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,0.0001019447154249,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,7.52960258978419e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,0.0001019447227008,292.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004835801955778,291.0830078125,294.1499938964844,266.64666748046875,265.7390441894531,270.8538513183594,266.73095703125,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549508739326028e-09,0.0010315082035958,-0.0240674428641796,0.0,0.0,0.0,-0.0095469178631901,60.0,-16.762741088867188,-0.0,-7.254588041405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,9.680915536591785e-05,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,0.0001019447154249,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,7.52960258978419e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,0.0001019447227008,292.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004835801955778,291.0830078125,294.1499938964844,266.64666748046875,265.7390441894531,270.8538513183594,266.73095703125,290.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549508739326028e-09,0.0010315082035958,-0.0240674428641796,0.0,0.0,0.0,-0.0095469178631901,60.0,-16.762741088867188,-0.0,-7.254588041405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,9.679138020146638e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0001019259943859,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,7.528220157837495e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0001019260016619,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0004834914288949,291.0795288085937,294.1499938964844,266.6099853515625,265.7035522460937,270.7767944335937,266.6958923339844,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031327759847,9.527319377866661e-09,0.0010313182137906,-0.0240093488246202,0.0,0.0,0.0,-0.0095359161496162,60.0,-16.769895553588867,-0.0,-7.251919242889926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,9.679138020146638e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0001019259943859,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,7.528220157837495e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0001019260016619,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0004834914288949,291.0795288085937,294.1499938964844,266.6099853515625,265.7035522460937,270.7767944335937,266.6958923339844,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031327759847,9.527319377866661e-09,0.0010313182137906,-0.0240093488246202,0.0,0.0,0.0,-0.0095359161496162,60.0,-16.769895553588867,-0.0,-7.251919242889926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
