time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,9.68062595347874e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001019416667986,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,7.529377762693912e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0001019416740746,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.0004835657891817,291.0777587890625,294.1499938964844,266.5916748046875,265.6858215332031,270.738525390625,266.6781311035156,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314860846847,9.545842338809509e-09,0.0010314765386283,-0.0240578465163707,0.0,0.0,0.0,-0.0095450980588793,60.0,-16.77781105041504,-0.0,-7.254146794366535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,9.684242832008748e-05,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0001019797491608,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,7.532190647907555e-05,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001019797564367,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0004837464366573,291.0759582519531,294.1499938964844,266.5733337402344,265.6681213378906,270.700439453125,266.66021728515625,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318709537386,9.5908818664725e-09,0.0010318614076822,-0.0241757687181234,0.0,0.0,0.0,-0.0095674255862832,60.0,-16.788898468017578,-0.0,-7.25956539326944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,9.696748020360246e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,0.0001021114439936,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,7.541917148046196e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0001021114512695,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0004843711503781,291.0723571777344,294.1499938964844,266.5366516113281,265.6327209472656,270.6246643066406,266.62384033203125,290.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033202977851,9.746655926790028e-09,0.0010331931989639,-0.0245836116373538,0.0,0.0,0.0,-0.0096446480602025,60.0,-16.820308685302734,-0.0,-7.2783215898653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,9.696748020360246e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,0.0001021114439936,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,7.541917148046196e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0001021114512695,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0004843711503781,291.0723571777344,294.1499938964844,266.5366516113281,265.6327209472656,270.6246643066406,266.62384033203125,290.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033202977851,9.746655926790028e-09,0.0010331931989639,-0.0245836116373538,0.0,0.0,0.0,-0.0096446480602025,60.0,-16.820308685302734,-0.0,-7.2783215898653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,9.716234490042552e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001023166478262,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,7.557073695352301e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001023166478262,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0004853445570915,291.0686340332031,294.1499938964844,266.5,265.59735107421875,270.5495300292969,266.586669921875,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352787794545,9.989409299748786e-09,0.0010352687677368,-0.0252191573381423,0.0,0.0,0.0,-0.0097649907693266,60.0,-16.86488151550293,-0.0,-7.307599503292296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,9.716234490042552e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001023166478262,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,7.557073695352301e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001023166478262,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0004853445570915,291.0686340332031,294.1499938964844,266.5,265.59735107421875,270.5495300292969,266.586669921875,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352787794545,9.989409299748786e-09,0.0010352687677368,-0.0252191573381423,0.0,0.0,0.0,-0.0097649907693266,60.0,-16.86488151550293,-0.0,-7.307599503292296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,9.731369209475817e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001024760204018,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,7.568844739580527e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001024760204018,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,0.0004861005581915,291.0663757324219,294.1499938964844,266.4779968261719,265.5761413574219,270.5047302246094,266.56396484375,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368910152465,1.0177954479217988e-08,0.0010368808871135,-0.0257127601653337,0.0,0.0,0.0,-0.0098584601655602,60.0,-16.89778709411621,-0.0,-7.330379503400763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,9.74255526671186e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0001025938108796,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,7.577544602099806e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,0.0001025938108796,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0004866593226324,291.0648193359375,294.1499938964844,266.4633483886719,265.5619812011719,270.4749450683594,266.5487060546875,290.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038082758896,1.0317307896912098e-08,0.0010380723979324,-0.0260775685310363,0.0,0.0,0.0,-0.0099275428801774,60.0,-16.921695709228516,-0.0,-7.347239261434879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.775329090189187e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.000102938938653,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,7.603035919601098e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,0.000102938945929,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0004882965004071,291.0609436035156,294.1499938964844,266.4266662597656,265.526611328125,270.4008178710937,266.5100402832031,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415742872282,1.0725624832730318e-08,0.0010415635770186,-0.0271464306861162,0.0,0.0,0.0,-0.0101299611851572,60.0,-16.98968505859375,-0.0,-7.396749879262644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.775329090189187e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,0.000102938938653,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,7.603035919601098e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,0.000102938945929,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0004882965004071,291.0609436035156,294.1499938964844,266.4266662597656,265.526611328125,270.4008178710937,266.5100402832031,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415742872282,1.0725624832730318e-08,0.0010415635770186,-0.0271464306861162,0.0,0.0,0.0,-0.0101299611851572,60.0,-16.98968505859375,-0.0,-7.396749879262644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,9.793574281502516e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,0.0001031310603138,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,7.61722621973604e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.0001031310675898,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.000489207857754,291.0589599609375,294.1499938964844,266.4083251953125,265.5089111328125,270.3639221191406,266.490478515625,290.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435179574415,1.0952926565721556e-08,0.0010435070144012,-0.0277414042502641,0.0,0.0,0.0,-0.0102426437661051,60.0,-17.027292251586914,-0.0,-7.424384307341826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1906433105469,0.0,0.0,9.815531666390598e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001033622829709,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,7.634304347448051e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,0.0001033622902468,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,0.0004903046647086,291.0569763183594,294.1499938964844,266.3900146484375,265.4912109375,270.3270874023437,266.4707336425781,290.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226490848059711e-08,0.001045845914632,-0.0284574329853057,0.0,0.0,0.0,-0.0103782592341303,60.0,-17.068931579589844,-0.0,-7.457710182734445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,9.872224472928792e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.000103959289845,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,7.678398833377287e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.000103959297121,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,0.000493136642035,291.05291748046875,294.1499938964844,266.35333251953125,265.4557189941406,270.253662109375,266.4306945800781,290.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.193283072353779e-08,0.0010518849594518,-0.03030601516366,0.0,0.0,0.0,-0.0107284188270568,60.0,-17.169464111328125,-0.0,-7.544103652890044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,9.872224472928792e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.000103959289845,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,7.678398833377287e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.000103959297121,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,0.000493136642035,291.05291748046875,294.1499938964844,266.35333251953125,265.4557189941406,270.253662109375,266.4306945800781,290.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.193283072353779e-08,0.0010518849594518,-0.03030601516366,0.0,0.0,0.0,-0.0107284188270568,60.0,-17.169464111328125,-0.0,-7.544103652890044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.946680802386254e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001047433470375,291.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.736308907624334e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,0.0001047433543135,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0004968558787368,291.0487670898437,294.1499938964844,266.3166809082031,265.420166015625,270.180419921875,266.38970947265625,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860501108491462e-08,0.0010598165681585,-0.0327333770692348,0.0,0.0,0.0,-0.0111883003264665,60.0,-17.30026626586914,-0.0,-7.658322687120744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.946680802386254e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001047433470375,291.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.736308907624334e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,0.0001047433543135,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0004968558787368,291.0487670898437,294.1499938964844,266.3166809082031,265.420166015625,270.180419921875,266.38970947265625,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860501108491462e-08,0.0010598165681585,-0.0327333770692348,0.0,0.0,0.0,-0.0111883003264665,60.0,-17.30026626586914,-0.0,-7.658322687120744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001003595461952,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,0.000105683451693,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,7.80574482632801e-05,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0001056834589689,292.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.0005013153422623,291.04449462890625,294.1499938964844,266.2799987792969,265.384521484375,270.1072692871094,266.34796142578125,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693410877138,1.3972815793295013e-08,0.0010693271178752,-0.0356431268155574,0.0,0.0,0.0,-0.0117397177964448,60.0,-17.460067749023438,-0.0,-7.796406009674683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001003595461952,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,0.000105683451693,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,7.80574482632801e-05,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0001056834589689,292.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.0005013153422623,291.04449462890625,294.1499938964844,266.2799987792969,265.384521484375,270.1072692871094,266.34796142578125,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693410877138,1.3972815793295013e-08,0.0010693271178752,-0.0356431268155574,0.0,0.0,0.0,-0.0117397177964448,60.0,-17.460067749023438,-0.0,-7.796406009674683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200866699219,0.0,0.0,0.0001013414293993,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001067174162017,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,7.882113277446479e-05,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,0.0001067174234776,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.0005062199779786,291.04010009765625,294.1499938964844,266.24334716796875,265.3487243652344,270.0341186523437,266.3058166503906,290.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798025177791,1.5196203406731e-08,0.0010797873837873,-0.0388424098491668,0.0,0.0,0.0,-0.0123461997136473,60.0,-17.640403747558594,-0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200866699219,0.0,0.0,0.0001013414293993,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001067174162017,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,7.882113277446479e-05,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,0.0001067174234776,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.0005062199779786,291.04010009765625,294.1499938964844,266.24334716796875,265.3487243652344,270.0341186523437,266.3058166503906,290.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798025177791,1.5196203406731e-08,0.0010797873837873,-0.0388424098491668,0.0,0.0,0.0,-0.0123461997136473,60.0,-17.640403747558594,-0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0001018468246911,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0001072496233973,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,7.921421638457105e-05,291.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001072496306733,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0005087445606477,291.0378723144531,294.1499938964844,266.2250061035156,265.330810546875,269.9975280761719,266.2847595214844,290.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851875413209,1.5825923682655233e-08,0.0010851717088371,-0.040488738566637,0.0,0.0,0.0,-0.0126583771780133,60.0,-17.735511779785156,-0.0,-8.029187625879788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.0001023483564495,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93707275390625,0.0,0.0,0.0001077777633327,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,7.960429502418265e-05,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.0001077777633327,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,0.0005112498183734,291.0355834960937,294.1499938964844,266.2066650390625,265.3128356933594,269.9609375,266.2637939453125,290.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905312374234,1.6450822926117326e-08,0.0010905147064477,-0.0421221479773521,0.0,0.0,0.0,-0.0129681648686528,60.0,-17.83182144165039,-0.0,-8.108456484023918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.0001033185544656,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.000108799424197,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,8.035889186430722e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,0.000108799431473,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0005160961300134,291.03094482421875,294.1499938964844,266.1700134277344,265.2767639160156,269.8877868652344,266.2222900390625,290.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008685687556,1.76596834933207e-08,0.0011008508736267,-0.0452810004353523,0.0,0.0,0.0,-0.0135674448683857,60.0,-18.02290916442871,-0.0,-8.26290573741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.0001033185544656,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.000108799424197,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,8.035889186430722e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,0.000108799431473,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0005160961300134,291.03094482421875,294.1499938964844,266.1700134277344,265.2767639160156,269.8877868652344,266.2222900390625,290.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008685687556,1.76596834933207e-08,0.0011008508736267,-0.0452810004353523,0.0,0.0,0.0,-0.0135674448683857,60.0,-18.02290916442871,-0.0,-8.26290573741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.000104198596091,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0001097261556424,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,8.104337030090392e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0001097261556424,292.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0005204921471886,291.02618408203125,294.1499938964844,266.1333312988281,265.2405090332031,269.814697265625,266.1814880371094,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102454736828,1.875622679392564e-08,0.001110226730816,-0.0481452085077762,0.0,0.0,0.0,-0.0141110457479953,60.0,-18.2037410736084,-0.0,-8.404262530348205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.000104198596091,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0001097261556424,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,8.104337030090392e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0001097261556424,292.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0005204921471886,291.02618408203125,294.1499938964844,266.1333312988281,265.2405090332031,269.814697265625,266.1814880371094,290.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102454736828,1.875622679392564e-08,0.001110226730816,-0.0481452085077762,0.0,0.0,0.0,-0.0141110457479953,60.0,-18.2037410736084,-0.0,-8.404262530348205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,0.0001049469938152,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0001105142509914,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,8.162546146195382e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001105142582673,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0005242305924184,291.02130126953125,294.1499938964844,266.0966796875,265.2040710449219,269.74176025390625,266.1415100097656,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182198068127,1.968873952762351e-08,0.0011182001326233,-0.0505800545215606,0.0,0.0,0.0,-0.0145733300596475,60.0,-18.365938186645508,-0.0,-8.525416461679924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,0.0001049469938152,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0001105142509914,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,8.162546146195382e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001105142582673,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0005242305924184,291.02130126953125,294.1499938964844,266.0966796875,265.2040710449219,269.74176025390625,266.1415100097656,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182198068127,1.968873952762351e-08,0.0011182001326233,-0.0505800545215606,0.0,0.0,0.0,-0.0145733300596475,60.0,-18.365938186645508,-0.0,-8.525416461679924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,0.0001055331231327,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001111314777517,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,8.208133658627048e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,0.0001111314777517,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0005271584377624,291.0163269042969,294.1499938964844,266.0599975585937,265.1673889160156,269.6690673828125,266.10235595703125,290.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124465255998,2.0419060220433494e-08,0.0011244448833167,-0.052486352622509,0.0,0.0,0.0,-0.0149353807792067,60.0,-18.50295639038086,-0.0,-8.620905589395988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,0.0001055331231327,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001111314777517,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,8.208133658627048e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,0.0001111314777517,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0005271584377624,291.0163269042969,294.1499938964844,266.0599975585937,265.1673889160156,269.6690673828125,266.10235595703125,290.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124465255998,2.0419060220433494e-08,0.0011244448833167,-0.052486352622509,0.0,0.0,0.0,-0.0149353807792067,60.0,-18.50295639038086,-0.0,-8.620905589395988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0222473144531,0.0,0.0,0.000105759667349,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.000111370034574,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,8.225753845181316e-05,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,0.00011137004185,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0005282901111058,291.0137939453125,294.1499938964844,266.0416564941406,265.14898681640625,269.63287353515625,266.0830383300781,290.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268792441114,2.070133220399839e-08,0.0011268585221841,-0.0532229952514171,0.0,0.0,0.0,-0.015075315721333,60.0,-18.560623168945312,-0.0,-8.657954708723994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0001059365458786,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0001115562990889,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,8.239511225838214e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.821044921875,0.0,0.0,0.0001115563063649,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0005291736451908,291.01123046875,294.1499938964844,266.0233459472656,265.1304931640625,269.5968017578125,266.0638732910156,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287641245871,2.0921717691635425e-08,0.0011287431698292,-0.0537980683147907,0.0,0.0,0.0,-0.0151845710352063,60.0,-18.610565185546875,-0.0,-8.686936325830177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001061436923919,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436279296875,0.0,0.0,0.0001117744250223,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,8.2556223787833e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001117744322982,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0005302083445712,291.00604248046875,294.1499938964844,265.9866638183594,265.0933532714844,269.5249938964844,266.02606201171875,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971359089,2.1179790365977172e-08,0.0011309502879157,-0.0544714219868183,0.0,0.0,0.0,-0.0153125096112489,60.0,-18.68562698364257,-0.0,-8.72093508519356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001061436923919,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436279296875,0.0,0.0,0.0001117744250223,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,8.2556223787833e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.0001117744322982,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0005302083445712,291.00604248046875,294.1499938964844,265.9866638183594,265.0933532714844,269.5249938964844,266.02606201171875,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971359089,2.1179790365977172e-08,0.0011309502879157,-0.0544714219868183,0.0,0.0,0.0,-0.0153125096112489,60.0,-18.68562698364257,-0.0,-8.72093508519356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0001061456350726,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,0.0001117764768423,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,8.255772991105914e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001117764768423,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0005302180652506,291.0007629394531,294.1499938964844,265.95001220703125,265.0559387207031,269.4538879394531,265.98883056640625,290.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.72355079650879,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0001061456350726,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,0.0001117764768423,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,8.255772991105914e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001117764768423,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0005302180652506,291.0007629394531,294.1499938964844,265.95001220703125,265.0559387207031,269.4538879394531,265.98883056640625,290.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.72355079650879,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001060044742189,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0001116278290282,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,8.244794298661873e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001116278290282,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.000529512995854,290.99542236328125,294.1499938964844,265.9154663085937,265.02020263671875,269.3835144042969,265.95269775390625,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006229644626728e-08,0.0011294671567156,-0.0540185794234275,0.0,0.0,0.0,-0.0152264731004834,60.0,-18.73006057739257,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001060044742189,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0001116278290282,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,8.244794298661873e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001116278290282,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.000529512995854,290.99542236328125,294.1499938964844,265.9154663085937,265.02020263671875,269.3835144042969,265.95269775390625,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006229644626728e-08,0.0011294671567156,-0.0540185794234275,0.0,0.0,0.0,-0.0152264731004834,60.0,-18.73006057739257,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,0.0001058050474966,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,0.0001114178157877,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,8.229282684624195e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.0001114178230636,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0005285168299451,290.989990234375,294.1499938964844,265.8850402832031,264.9881286621094,269.31402587890625,265.9193115234375,290.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.71723365783692,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
