time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,0.0001058050474966,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,0.0001114178157877,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,8.229282684624195e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.0001114178230636,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0005285168299451,290.989990234375,294.1499938964844,265.8850402832031,264.9881286621094,269.31402587890625,265.9193115234375,290.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.71723365783692,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346923828125,0.0,0.0,0.0001056829787557,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001112892787205,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944274902344,0.0,0.0,8.219789015129209e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0001112892859964,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,0.000527907104697,290.9872436523437,294.1499938964844,265.8713073730469,264.973388671875,269.2796936035156,265.90399169921875,290.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260623577982,2.0605558148645293e-08,0.0011260417522862,-0.052973061800003,0.0,0.0,0.0,-0.0150278471410274,60.0,-18.704992294311523,-0.0,-8.645375260130096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261169433594,0.0,0.0,0.0001055491884471,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001111483870772,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,8.209382940549403e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001111483943532,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0005272387643344,290.9844970703125,294.1499938964844,265.8585510253906,264.9595031738281,269.2455444335937,265.889404296875,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246366193518,2.0438816861201303e-08,0.0011246161302551,-0.0525379106402397,0.0,0.0,0.0,-0.0149451876059174,60.0,-18.69009017944336,-0.0,-8.62349622821057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001052410370903,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,0.0001108238939195,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,8.185415936168283e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001108238939195,292.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0005256995209492,290.9789428710937,294.1499938964844,265.8358154296875,264.9341735839844,269.17803955078125,265.86309814453125,290.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.65029525756836,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001052410370903,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,0.0001108238939195,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,8.185415936168283e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001108238939195,292.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0005256995209492,290.9789428710937,294.1499938964844,265.8358154296875,264.9341735839844,269.17803955078125,265.86309814453125,290.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.65029525756836,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.000104881451989,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001104452312574,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,8.157447882695124e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0001104452385334,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.0005239033489488,290.97332763671875,294.1499938964844,265.8166198730469,264.9120483398437,269.1117858886719,265.8406066894531,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669315792529e-08,0.0011175019899383,-0.05036586150527,0.0,0.0,0.0,-0.0145326741039752,60.0,-18.59777069091797,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.000104881451989,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001104452312574,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,8.157447882695124e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0001104452385334,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.0005239033489488,290.97332763671875,294.1499938964844,265.8166198730469,264.9120483398437,269.1117858886719,265.8406066894531,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669315792529e-08,0.0011175019899383,-0.05036586150527,0.0,0.0,0.0,-0.0145326741039752,60.0,-18.59777069091797,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0001044727032422,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001100148001569,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,8.12565631349571e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0001100148001569,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0005218615988269,290.9676513671875,294.1499938964844,265.8008117675781,264.89288330078125,269.0466613769531,265.8215026855469,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.53411102294922,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0001044727032422,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001100148001569,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,8.12565631349571e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,0.0001100148001569,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0005218615988269,290.9676513671875,294.1499938964844,265.8008117675781,264.89288330078125,269.0466613769531,265.8215026855469,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.53411102294922,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001040172937791,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001095352272386,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,8.090235496638343e-05,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001095352272386,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0005195867270231,290.9619445800781,294.1499938964844,265.7882080078125,264.8765869140625,268.9828796386719,265.80572509765625,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981412753252e-08,0.0011082949349656,-0.0475539043545722,0.0,0.0,0.0,-0.0139988251030445,60.0,-18.45913314819336,-0.0,-8.374976800951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001040172937791,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001095352272386,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,8.090235496638343e-05,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001095352272386,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0005195867270231,290.9619445800781,294.1499938964844,265.7882080078125,264.8765869140625,268.9828796386719,265.80572509765625,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981412753252e-08,0.0011082949349656,-0.0475539043545722,0.0,0.0,0.0,-0.0139988251030445,60.0,-18.45913314819336,-0.0,-8.374976800951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,0.0001037730835378,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001092780657927,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6267395019531,0.0,0.0,8.071241609286517e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,0.0001092780657927,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0005183668690733,290.95904541015625,294.1499938964844,265.7830505371094,264.8694763183594,268.9514465332031,265.7989501953125,290.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057113297283,1.8225501108304343e-08,0.0011056931689381,-0.0467590764164924,0.0,0.0,0.0,-0.0138479657471179,60.0,-18.417856216430664,-0.0,-8.335695866890094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,0.0001035188397509,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086181640625,0.0,0.0,0.0001090103323804,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,8.051467011682689e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001090103323804,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0005170968943275,290.9561767578125,294.1499938964844,265.7785949707031,264.8630065917969,268.92041015625,265.7929992675781,290.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030022287741,1.790867898421311e-08,0.0011029844172298,-0.0459314845502376,0.0,0.0,0.0,-0.0136909056454896,60.0,-18.37396049499512,-0.0,-8.294898634630955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001029846462188,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0001084477989934,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,8.009918383322656e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0001084478062693,292.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0005144284805282,290.9503479003906,294.1499938964844,265.77178955078125,264.8519592285156,268.8592224121094,265.7830505371094,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243015904000458e-08,0.001097292988561,-0.0441923551261425,0.0,0.0,0.0,-0.0133609101176261,60.0,-18.27983283996582,-0.0,-8.209505608647305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001029846462188,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0001084477989934,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,8.009918383322656e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0001084478062693,292.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0005144284805282,290.9503479003906,294.1499938964844,265.77178955078125,264.8519592285156,268.8592224121094,265.7830505371094,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243015904000458e-08,0.001097292988561,-0.0441923551261425,0.0,0.0,0.0,-0.0133609101176261,60.0,-18.27983283996582,-0.0,-8.209505608647305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.000102422418422,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001078557470464,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,7.966189878061414e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0001078557543223,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0005116200773045,290.9444885253906,294.1499938964844,265.76763916015625,264.84332275390625,268.7994689941406,265.7758483886719,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913194855675,1.6542433201038875e-08,0.0010913028381764,-0.0423615723848342,0.0,0.0,0.0,-0.0130136040970683,60.0,-18.17764472961425,-0.0,-8.12011009543312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.000102422418422,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001078557470464,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,7.966189878061414e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0001078557543223,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0005116200773045,290.9444885253906,294.1499938964844,265.76763916015625,264.84332275390625,268.7994689941406,265.7758483886719,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913194855675,1.6542433201038875e-08,0.0010913028381764,-0.0423615723848342,0.0,0.0,0.0,-0.0130136040970683,60.0,-18.17764472961425,-0.0,-8.12011009543312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001018442999338,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,0.0001072469603968,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.921225187601522e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001072469676728,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0005087322788313,290.9385986328125,294.1499938964844,265.76593017578125,264.8369140625,268.7412109375,265.771240234375,290.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851592523977,1.5822051224745337e-08,0.0010851434199139,-0.0404786132276058,0.0,0.0,0.0,-0.0126564828678965,60.0,-18.069477081298828,-0.0,-8.028697351392111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001018442999338,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,0.0001072469603968,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.921225187601522e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001072469676728,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0005087322788313,290.9385986328125,294.1499938964844,265.76593017578125,264.8369140625,268.7412109375,265.771240234375,290.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851592523977,1.5822051224745337e-08,0.0010851434199139,-0.0404786132276058,0.0,0.0,0.0,-0.0126564828678965,60.0,-18.069477081298828,-0.0,-8.028697351392111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001012649954645,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001066369222826,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,7.87616809247993e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001066369295585,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0005058385431766,290.93267822265625,294.1499938964844,265.7664489746094,264.83258056640625,268.68438720703125,265.7688293457031,290.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789864463731,1.5100196648631936e-08,0.0010789713123813,-0.0385913774371147,0.0,0.0,0.0,-0.0122986296191811,60.0,-17.958221435546875,-0.0,-7.937615720265968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001012649954645,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001066369222826,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,7.87616809247993e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001066369295585,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0005058385431766,290.93267822265625,294.1499938964844,265.7664489746094,264.83258056640625,268.68438720703125,265.7688293457031,290.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789864463731,1.5100196648631936e-08,0.0010789713123813,-0.0385913774371147,0.0,0.0,0.0,-0.0122986296191811,60.0,-17.958221435546875,-0.0,-7.937615720265968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001009806146612,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0001063374584191,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.854049181332812e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0001063374656951,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0005044180434197,290.9296875,294.1499938964844,265.7675170898437,264.8311462402344,268.6565246582031,265.7684326171875,290.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075956155546,1.4745840104524175e-08,0.0010759414872154,-0.0376647897064685,0.0,0.0,0.0,-0.0121229607611894,60.0,-17.902278900146484,-0.0,-7.89309453352871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,0.0001007014361675,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001060434660757,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,7.832335541024804e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001060434733517,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0005030234460718,290.9266967773437,294.1499938964844,265.7690734863281,264.8302001953125,268.6289978027344,265.7684631347656,290.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729813948273,1.4397964598344972e-08,0.0010729669593274,-0.0367550551891326,0.0,0.0,0.0,-0.0119505049660801,60.0,-17.846582412719727,-0.0,-7.849508421031717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,0.0001001720593194,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001054860113072,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,7.791161624481902e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,0.0001054860113072,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0005003791302442,290.92071533203125,294.1499938964844,265.7735595703125,264.82958984375,268.5750427246094,265.7699890136719,290.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673404904082,1.3738334914137342e-08,0.0010673267534002,-0.0350298061966896,0.0,0.0,0.0,-0.0116234989836812,60.0,-17.737957000732422,-0.0,-7.767194176722114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481689453125,0.0,0.0,0.0001001720593194,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001054860113072,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,7.791161624481902e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,0.0001054860113072,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0005003791302442,290.92071533203125,294.1499938964844,265.7735595703125,264.82958984375,268.5750427246094,265.7699890136719,290.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673404904082,1.3738334914137342e-08,0.0010673267534002,-0.0350298061966896,0.0,0.0,0.0,-0.0116234989836812,60.0,-17.737957000732422,-0.0,-7.767194176722114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.969525854103269e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001049839193001,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,7.754077523713931e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001049839193001,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004979974473826,290.9146728515625,294.1499938964844,265.7797546386719,264.8305969238281,268.5224609375,265.773193359375,289.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144220822880472e-08,0.0010622467380017,-0.0334756486117839,0.0,0.0,0.0,-0.0113289728760719,60.0,-17.635629653930664,-0.0,-7.6934256298955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.969525854103269e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001049839193001,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,7.754077523713931e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001049839193001,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004979974473826,290.9146728515625,294.1499938964844,265.7797546386719,264.8305969238281,268.5224609375,265.773193359375,289.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144220822880472e-08,0.0010622467380017,-0.0334756486117839,0.0,0.0,0.0,-0.0113289728760719,60.0,-17.635629653930664,-0.0,-7.6934256298955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.92833447526209e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.000104550148535,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,7.722039299551398e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.000104550155811,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.000495939864777,290.9085998535156,294.1499938964844,265.7874755859375,264.8330993652344,268.4711303710937,265.7778625488281,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578702203929,1.2630951395919965e-08,0.0010578575311228,-0.0321327783167362,0.0,0.0,0.0,-0.0110745215788483,60.0,-17.541820526123047,-0.0,-7.629979137391274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.92833447526209e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.000104550148535,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,7.722039299551398e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.000104550155811,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.000495939864777,290.9085998535156,294.1499938964844,265.7874755859375,264.8330993652344,268.4711303710937,265.7778625488281,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578702203929,1.2630951395919965e-08,0.0010578575311228,-0.0321327783167362,0.0,0.0,0.0,-0.0110745215788483,60.0,-17.541820526123047,-0.0,-7.629979137391274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.894766844809055e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0001041966679622,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,7.695930980844423e-05,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001041966679622,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004942631348967,290.9024658203125,294.1499938964844,265.7965087890625,264.8369140625,268.42120361328125,265.7840576171875,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542931267991,1.2212680644552164e-08,0.0010542809031903,-0.0310383290052413,0.0,0.0,0.0,-0.0108671663329005,60.0,-17.460493087768555,-0.0,-7.578469052305081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.894766844809055e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0001041966679622,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,7.695930980844423e-05,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001041966679622,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004942631348967,290.9024658203125,294.1499938964844,265.7965087890625,264.8369140625,268.42120361328125,265.7840576171875,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542931267991,1.2212680644552164e-08,0.0010542809031903,-0.0310383290052413,0.0,0.0,0.0,-0.0108671663329005,60.0,-17.460493087768555,-0.0,-7.578469052305081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,9.88089304883033e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0001040505667333,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,7.685140008106828e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,0.0001040505740093,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004935701144859,290.8993835449219,294.1499938964844,265.80145263671875,264.8392639160156,268.3966979980469,265.7876281738281,289.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528145357966,1.2039803820584892e-08,0.0010528025450184,-0.0305859483778476,0.0,0.0,0.0,-0.0107814641669392,60.0,-17.42424964904785,-0.0,-7.557230219390476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,9.868653432931752e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001039216804201,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,7.675620872760192e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001039216876961,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004929587012156,290.89630126953125,294.1499938964844,265.8066711425781,264.8418884277344,268.3725280761719,265.79150390625,289.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515102185308,1.1887289375067668e-08,0.001051498344168,-0.0301868319511413,0.0,0.0,0.0,-0.0107058556750416,60.0,-17.39108657836914,-0.0,-7.538518076444235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.848923946265133e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001037139227264,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,7.660275150556117e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001037139227264,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004919731873087,290.8900756835937,294.1499938964844,265.8178100585937,264.847900390625,268.32501220703125,265.8000793457031,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494076414033,1.1641439812137833e-08,0.0010493959998711,-0.0295434407889843,0.0,0.0,0.0,-0.010583977214992,60.0,-17.333051681518555,-0.0,-7.508402433131779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.848923946265133e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001037139227264,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,7.660275150556117e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001037139227264,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004919731873087,290.8900756835937,294.1499938964844,265.8178100585937,264.847900390625,268.32501220703125,265.8000793457031,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494076414033,1.1641439812137833e-08,0.0010493959998711,-0.0295434407889843,0.0,0.0,0.0,-0.010583977214992,60.0,-17.333051681518555,-0.0,-7.508402433131779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,9.833439253270626e-05,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001035508612403,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,7.648231985513121e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,0.0001035508612403,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004911997239105,290.8838195800781,294.1499938964844,265.8297119140625,264.8547668457031,268.2787170410156,265.8097229003906,289.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477574542164,1.144848216227956e-08,0.0010477460455149,-0.0290384441614151,0.0,0.0,0.0,-0.0104883201420307,60.0,-17.284080505371094,-0.0,-7.484808861590865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,9.833439253270626e-05,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001035508612403,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,7.648231985513121e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,0.0001035508612403,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004911997239105,290.8838195800781,294.1499938964844,265.8297119140625,264.8547668457031,268.2787170410156,265.8097229003906,289.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477574542164,1.144848216227956e-08,0.0010477460455149,-0.0290384441614151,0.0,0.0,0.0,-0.0104883201420307,60.0,-17.284080505371094,-0.0,-7.484808861590865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,9.819921979214996e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,0.0001034085216815,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,7.637718954356387e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001034085216815,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004905245150439,290.8774719238281,294.1499938964844,265.8421936035156,264.8623352050781,268.2336120605469,265.8202514648437,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-17.240266799926758,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,9.819921979214996e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,0.0001034085216815,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,7.637718954356387e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001034085216815,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004905245150439,290.8774719238281,294.1499938964844,265.8421936035156,264.8623352050781,268.2336120605469,265.8202514648437,289.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-17.240266799926758,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
