time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300354003906,0.0,0.0,9.807936294237152e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001032822983688,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.628395542269573e-05,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001032822983688,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004899257910437,290.87109375,294.1499938964844,265.8550720214844,264.8704833984375,268.1895446777344,265.8314514160156,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450396221131,1.1130669719250363e-08,0.0010450284462422,-0.0282066352665424,0.0,0.0,0.0,-0.0103307664394378,60.0,-17.199247360229492,-0.0,-7.446028149615813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300354003906,0.0,0.0,9.807936294237152e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001032822983688,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.628395542269573e-05,290.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001032822983688,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004899257910437,290.87109375,294.1499938964844,265.8550720214844,264.8704833984375,268.1895446777344,265.8314514160156,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450396221131,1.1130669719250363e-08,0.0010450284462422,-0.0282066352665424,0.0,0.0,0.0,-0.0103307664394378,60.0,-17.199247360229492,-0.0,-7.446028149615813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,9.8024211183656e-05,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,0.0001032242216751,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,7.624106365256011e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.0001032242289511,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004896503523923,290.8678894042969,294.1499938964844,265.8616027832031,264.8747253417969,268.1679382324219,265.8372802734375,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444517247378,1.1061945137669228e-08,0.0010444406652823,-0.0280267540365457,0.0,0.0,0.0,-0.0102966958656907,60.0,-17.179790496826172,-0.0,-7.437655824560353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156921386719,0.0,0.0,9.797324310056864e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001031705542118,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,7.620142423547804e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0001031705542118,291.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0004893957520835,290.8646545410156,294.1499938964844,265.8681640625,264.8790588378906,268.14666748046875,265.84326171875,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439086472615,1.099843238705489e-08,0.0010438977042213,-0.0278605129569768,0.0,0.0,0.0,-0.0102652106434106,60.0,-17.160982131958008,-0.0,-7.429922277424339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.788030729396267e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001030726853059,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,7.612914487253875e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001030726925819,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004889315459877,290.8581848144531,294.1499938964844,265.8812866210937,264.88787841796875,268.1047668457031,265.8553771972656,289.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882613921125994e-08,0.0010429073590785,-0.0275573581457138,0.0,0.0,0.0,-0.0102077946066856,60.0,-17.124845504760742,-0.0,-7.41583008334601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,9.788030729396267e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001030726853059,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,7.612914487253875e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001030726925819,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004889315459877,290.8581848144531,294.1499938964844,265.8812866210937,264.88787841796875,268.1047668457031,265.8553771972656,289.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882613921125994e-08,0.0010429073590785,-0.0275573581457138,0.0,0.0,0.0,-0.0102077946066856,60.0,-17.124845504760742,-0.0,-7.41583008334601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,9.779844549484552e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001029864797601,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,7.606547296745703e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,0.0001029864870361,291.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004885226371698,290.85162353515625,294.1499938964844,265.89422607421875,264.8968200683594,268.0639343261719,265.8677673339844,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.07805915305903e-08,0.0010420349426567,-0.0272903088480234,0.0,0.0,0.0,-0.0101572172716259,60.0,-17.091032028198242,-0.0,-7.403427559893316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,9.779844549484552e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001029864797601,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,7.606547296745703e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,0.0001029864870361,291.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004885226371698,290.85162353515625,294.1499938964844,265.89422607421875,264.8968200683594,268.0639343261719,265.8677673339844,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.07805915305903e-08,0.0010420349426567,-0.0272903088480234,0.0,0.0,0.0,-0.0101572172716259,60.0,-17.091032028198242,-0.0,-7.403427559893316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.772599150892348e-05,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46746826171875,0.0,0.0,0.0001029101840686,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,7.600911339977756e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001029101840686,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004881607019342,290.84503173828125,294.1499938964844,265.9068298339844,264.9057312011719,268.0241394042969,265.8801574707031,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539429038763,0.0,0.0,0.0,-0.0101124523207545,60.0,-17.059322357177734,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.772599150892348e-05,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46746826171875,0.0,0.0,0.0001029101840686,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,7.600911339977756e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001029101840686,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004881607019342,290.84503173828125,294.1499938964844,265.9068298339844,264.9057312011719,268.0241394042969,265.8801574707031,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539429038763,0.0,0.0,0.0,-0.0101124523207545,60.0,-17.059322357177734,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.76614246610552e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,0.0001028421902447,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,7.595889474032447e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289855957031,0.0,0.0,0.0001028421902447,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004878381732851,290.8383483886719,294.1499938964844,265.9188842773437,264.9144592285156,267.98541259765625,265.8924255371094,289.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.0609819689477716e-08,0.0010405746288597,-0.0268432926386594,0.0,0.0,0.0,-0.0100725581869483,60.0,-17.029521942138672,-0.0,-7.382691080692896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.76614246610552e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,0.0001028421902447,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,7.595889474032447e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289855957031,0.0,0.0,0.0001028421902447,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004878381732851,290.8383483886719,294.1499938964844,265.9188842773437,264.9144592285156,267.98541259765625,265.8924255371094,289.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.0609819689477716e-08,0.0010405746288597,-0.0268432926386594,0.0,0.0,0.0,-0.0100725581869483,60.0,-17.029521942138672,-0.0,-7.382691080692896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,9.763114212546498e-05,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,0.0001028102997224,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,7.593534246552736e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001028103069984,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004876869206782,290.83502197265625,294.1499938964844,265.9246520996094,264.9187316894531,267.96636962890625,265.8984680175781,289.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.057208098842466e-08,0.0010402519255876,-0.0267445035278797,0.0,0.0,0.0,-0.0100538497790694,60.0,-17.015201568603516,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.760216198628768e-05,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,0.0001027797843562,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,7.591280154883862e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166259765625,0.0,0.0,0.0001027797843562,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004875421582255,290.8316345214844,294.1499938964844,265.93023681640625,264.9228515625,267.9476013183594,265.9043884277344,289.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535960548452294e-08,0.0010399430757388,-0.0266499519348144,0.0,0.0,0.0,-0.0100359432399272,60.0,-17.00128173828125,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.75465154624544e-05,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001027211837936,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,7.586952415294945e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,0.0001027211910695,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0004872642166446,290.8248596191406,294.1499938964844,265.940673828125,264.9307861328125,267.9106750488281,265.9158630371094,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.97441864013672,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.75465154624544e-05,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001027211837936,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,7.586952415294945e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043273925781,0.0,0.0,0.0001027211910695,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0004872642166446,290.8248596191406,294.1499938964844,265.940673828125,264.9307861328125,267.9106750488281,265.9158630371094,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.97441864013672,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.749279706738888e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001026646132231,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,7.58277383283712e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001026646204991,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0004869958793278,290.8180236816406,294.1499938964844,265.95001220703125,264.93804931640625,267.8746337890625,265.9266662597656,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.948841094970703,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.749279706738888e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001026646132231,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,7.58277383283712e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001026646204991,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0004869958793278,290.8180236816406,294.1499938964844,265.95001220703125,264.93804931640625,267.8746337890625,265.9266662597656,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.948841094970703,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.743917325977236e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.0001026081445161,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.57860325393267e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,0.000102608151792,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004867280367761,290.8111572265625,294.1499938964844,265.9595642089844,264.9462890625,267.83941650390625,265.9369201660156,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.923809051513672,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.743917325977236e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.0001026081445161,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.57860325393267e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,0.000102608151792,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004867280367761,290.8111572265625,294.1499938964844,265.9595642089844,264.9462890625,267.83941650390625,265.9369201660156,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.923809051513672,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.738495282363148e-05,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001025510500767,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.574386108899489e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001025510500767,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004864571965299,290.8042297363281,294.1499938964844,265.9707336425781,264.9571228027344,267.8051147460937,265.947265625,289.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.89810562133789,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.738495282363148e-05,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001025510500767,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.574386108899489e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001025510500767,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004864571965299,290.8042297363281,294.1499938964844,265.9707336425781,264.9571228027344,267.8051147460937,265.947265625,289.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.89810562133789,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,9.73576825344935e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.000102522331872,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,7.572265167254955e-05,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,0.0001025223391479,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0004863209906034,290.8007202148437,294.1499938964844,265.97686767578125,264.96343994140625,267.7882995605469,265.95263671875,289.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.884859085083008,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,9.73303322098218e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,0.0001024935263558,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.570137677248567e-05,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,0.0001024935336317,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0004861843772232,290.7972106933594,294.1499938964844,265.9833679199219,264.9703063964844,267.771728515625,265.95819091796875,289.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.87136459350586,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.7275449661538e-05,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.0001024357334244,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,7.565868872916326e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,0.0001024357407004,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0004859102191403,290.7901611328125,294.1499938964844,265.9973449707031,264.9857177734375,267.7391967773437,265.969970703125,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.843656539916992,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.7275449661538e-05,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.0001024357334244,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,7.565868872916326e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,0.0001024357407004,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0004859102191403,290.7901611328125,294.1499938964844,265.9973449707031,264.9857177734375,267.7391967773437,265.969970703125,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.843656539916992,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.722043614601716e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,0.0001023778095259,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.561590609839186e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0001023778095259,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.000485635449877,290.7830505371094,294.1499938964844,266.0125732421875,265.0031433105469,267.7075500488281,265.9826965332031,289.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.815038681030273,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.722043614601716e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,0.0001023778095259,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.561590609839186e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0001023778095259,291.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.000485635449877,290.7830505371094,294.1499938964844,266.0125732421875,265.0031433105469,267.7075500488281,265.9826965332031,289.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.815038681030273,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.716542263049632e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0001023198710754,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,7.557311619166285e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001023198783514,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004853606515098,290.7759094238281,294.1499938964844,266.0289306640625,265.0223999023437,267.67681884765625,265.9964904785156,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.785619735717773,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,9.716542263049632e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0001023198710754,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,7.557311619166285e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001023198783514,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004853606515098,290.7759094238281,294.1499938964844,266.0289306640625,265.0223999023437,267.67681884765625,265.9964904785156,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.785619735717773,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.711049642646684e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001022620344883,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,7.553039904450998e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,0.0001022620417643,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004850862897001,290.7687072753906,294.1499938964844,266.0462951660156,265.0433349609375,267.6470031738281,266.0112609863281,289.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.755502700805664,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.711049642646684e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001022620344883,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,7.553039904450998e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,0.0001022620417643,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004850862897001,290.7687072753906,294.1499938964844,266.0462951660156,265.0433349609375,267.6470031738281,266.0112609863281,289.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.755502700805664,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,9.708309517009184e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0001022331780404,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,7.550908048870042e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001022331853164,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0004849494143854,290.7650756835937,294.1499938964844,266.0552978515625,265.05438232421875,267.6324157714844,266.0190124511719,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.740217208862305,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,9.705575212137774e-05,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001022043870761,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,7.548782014055178e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,0.0001022043943521,291.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0004848128592129,290.7614440917969,294.1499938964844,266.06451416015625,265.0657653808594,267.6180419921875,266.0270080566406,289.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671676963567,0.0,0.0,0.0,-0.009698343463242,60.0,-16.724790573120117,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,9.700128430267796e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,0.0001021470234263,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,7.544545223936439e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001021470307023,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.000484540767502,290.7541198730469,294.1499938964844,266.0835266113281,265.0895080566406,267.5899963378906,266.04364013671875,289.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.693571090698242,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,9.700128430267796e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,0.0001021470234263,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,7.544545223936439e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001021470307023,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.000484540767502,290.7541198730469,294.1499938964844,266.0835266113281,265.0895080566406,267.5899963378906,266.04364013671875,289.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.693571090698242,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.69471293501556e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001020900017465,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,7.540333172073588e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0001020900017465,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0004842702473979,290.74676513671875,294.1499938964844,266.1031799316406,265.1143798828125,267.56280517578125,266.06109619140625,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.661951065063477,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.69471293501556e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001020900017465,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,7.540333172073588e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0001020900017465,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0004842702473979,290.74676513671875,294.1499938964844,266.1031799316406,265.1143798828125,267.56280517578125,266.06109619140625,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.661951065063477,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.6893374575302e-05,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001020333947963,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.536152406828478e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001020333947963,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0004840017645619,290.7393493652344,294.1499938964844,266.12335205078125,265.1402282714844,267.5365295410156,266.07928466796875,289.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.630016326904297,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
