time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.6893374575302e-05,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001020333947963,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.536152406828478e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001020333947963,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0004840017645619,290.7393493652344,294.1499938964844,266.12335205078125,265.1402282714844,267.5365295410156,266.07928466796875,289.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.630016326904297,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,9.684004908194764e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001019772462313,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.532005110988393e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001019772462313,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0004837354063056,290.7318725585937,294.1499938964844,266.1439514160156,265.16680908203125,267.5110778808594,266.0980834960937,289.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.597864151000977,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,9.684004908194764e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001019772462313,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.532005110988393e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001019772462313,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0004837354063056,290.7318725585937,294.1499938964844,266.1439514160156,265.16680908203125,267.5110778808594,266.0980834960937,289.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.597864151000977,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,9.681356459623204e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001019493574858,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.529945287387818e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,0.0001019493574858,291.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0004836031293962,290.7281188964844,294.1499938964844,266.15435791015625,265.18035888671875,267.4986877441406,266.1076965332031,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.58173179626465,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,9.67872329056263e-05,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001019216215354,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.527896377723664e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001019216215354,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0004834715800825,290.724365234375,294.1499938964844,266.1648254394531,265.19403076171875,267.48651123046875,266.117431640625,289.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909887313842,0.0,0.0,0.0,-0.0095324413850903,60.0,-16.565582275390625,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,9.673498425399885e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001018666007439,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,7.523833482991904e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001018666080199,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0004832106060348,290.716796875,294.1499938964844,266.1858825683594,265.2216186523437,267.4627990722656,266.1371765136719,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.53326988220215,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,9.673498425399885e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,0.0001018666007439,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,7.523833482991904e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001018666080199,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0004832106060348,290.716796875,294.1499938964844,266.1858825683594,265.2216186523437,267.4627990722656,266.1371765136719,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.53326988220215,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.668331040302292e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0001018121838569,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.519814244005829e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001018121911329,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0004829524841625,290.7091979980469,294.1499938964844,266.2070007324219,265.2494812011719,267.4398498535156,266.1572265625,289.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.501008987426758,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.668331040302292e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0001018121838569,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.519814244005829e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001018121911329,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0004829524841625,290.7091979980469,294.1499938964844,266.2070007324219,265.2494812011719,267.4398498535156,266.1572265625,289.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.501008987426758,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.663234959589316e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001017585236695,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.515850302297622e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001017585309455,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004826979420613,290.7015380859375,294.1499938964844,266.2280578613281,265.2773742675781,267.41778564453125,266.1774597167969,289.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.46890640258789,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.663234959589316e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001017585236695,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.515850302297622e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001017585309455,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004826979420613,290.7015380859375,294.1499938964844,266.2280578613281,265.2773742675781,267.41778564453125,266.1774597167969,289.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.46890640258789,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,9.658207272877915e-05,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0001017055838019,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.51194020267576e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001017055838019,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004824468051083,290.6938171386719,294.1499938964844,266.2489318847656,265.3051147460937,267.3964538574219,266.19781494140625,289.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.437023162841797,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,9.658207272877915e-05,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0001017055838019,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.51194020267576e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001017055838019,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004824468051083,290.6938171386719,294.1499938964844,266.2489318847656,265.3051147460937,267.3964538574219,266.19781494140625,289.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.437023162841797,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,9.655726898927242e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001016794631141,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.510010618716478e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001016794631141,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.000482322910102,290.68994140625,294.1499938964844,266.2592468261719,265.31890869140625,267.3860778808594,266.2079772949219,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-16.421213150024414,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,9.653266897657886e-05,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.000101653553429,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.508097041863948e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.000101653553429,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.000482200004626,290.6860656738281,294.1499938964844,266.2695007324219,265.33258056640625,267.3759155273437,266.2181396484375,289.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603160500526,0.0,0.0,0.0,-0.0093751642853021,60.0,-16.405492782592773,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.648423292674124e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001016025489661,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.504329551011324e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001016025489661,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004819580644834,290.6782531738281,294.1499938964844,266.2896423339844,265.3595275878906,267.35614013671875,266.2383117675781,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.374420166015625,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.648423292674124e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001016025489661,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.504329551011324e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001016025489661,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004819580644834,290.6782531738281,294.1499938964844,266.2896423339844,265.3595275878906,267.35614013671875,266.2383117675781,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.374420166015625,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.643672092352062e-05,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001015525194816,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.500634819734842e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001015525194816,291.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0004817207809537,290.67041015625,294.1499938964844,266.30926513671875,265.38580322265625,267.3370361328125,266.2582702636719,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.34382438659668,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.643672092352062e-05,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001015525194816,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.500634819734842e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001015525194816,291.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0004817207809537,290.67041015625,294.1499938964844,266.30926513671875,265.38580322265625,267.3370361328125,266.2582702636719,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.34382438659668,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,9.639056224841624e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001015039088088,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.497044862248003e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001015039160847,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004814902204088,290.6625366210937,294.1499938964844,266.3282470703125,265.41119384765625,267.3187255859375,266.27783203125,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.313945770263672,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,9.639056224841624e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001015039088088,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.497044862248003e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001015039160847,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004814902204088,290.6625366210937,294.1499938964844,266.3282470703125,265.41119384765625,267.3187255859375,266.27783203125,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.313945770263672,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.634553862269968e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001014564986689,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.493542943848297e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001014564986689,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004812653060071,290.65460205078125,294.1499938964844,266.346435546875,265.435546875,267.3009948730469,266.2970275878906,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.28469467163086,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.634553862269968e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001014564986689,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.493542943848297e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001014564986689,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004812653060071,290.65460205078125,294.1499938964844,266.346435546875,265.435546875,267.3009948730469,266.2970275878906,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.28469467163086,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.63236961979419e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001014334993669,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,7.491844007745385e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001014334993669,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0004811562248505,290.6506042480469,294.1499938964844,266.3551940917969,265.4472961425781,267.2923889160156,266.3063659667969,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783942103385,0.0,0.0,0.0,-0.0092460578307509,60.0,-16.270435333251953,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.630218846723436e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001014108493109,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.490171265089884e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001014108493109,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0004810487735085,290.6466064453125,294.1499938964844,266.3637390136719,265.45867919921875,267.2839660644531,266.3155822753906,289.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-16.256376266479492,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.626071550883351e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001013671717373,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.486945105483755e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001013671717373,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0004808416124433,290.6385803222656,294.1499938964844,266.3800354003906,265.4803771972656,267.2675476074219,266.3334045410156,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864122769125515e-09,0.0010256475070491,-0.02227284014225,0.0,0.0,0.0,-0.0092071425169706,60.0,-16.22907257080078,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.626071550883351e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001013671717373,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.486945105483755e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001013671717373,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0004808416124433,290.6385803222656,294.1499938964844,266.3800354003906,265.4803771972656,267.2675476074219,266.3334045410156,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864122769125515e-09,0.0010256475070491,-0.02227284014225,0.0,0.0,0.0,-0.0092071425169706,60.0,-16.22907257080078,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.622098878026009e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.000101325334981,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,7.483855006285012e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.000101325342257,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004806431825272,290.6305236816406,294.1499938964844,266.39520263671875,265.50048828125,267.25164794921875,266.3505554199219,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-16.202707290649414,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.622098878026009e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.000101325334981,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,7.483855006285012e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.000101325342257,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004806431825272,290.6305236816406,294.1499938964844,266.39520263671875,265.50048828125,267.25164794921875,266.3505554199219,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-16.202707290649414,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.618401963962242e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001012864086078,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.480980275431648e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001012864158838,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.000480458518723,290.6224060058594,294.1499938964844,266.4091186523437,265.518798828125,267.2364196777344,266.3666076660156,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768543224846326e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-16.17779541015625,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.618401963962242e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001012864086078,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.480980275431648e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001012864158838,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.000480458518723,290.6224060058594,294.1499938964844,266.4091186523437,265.518798828125,267.2364196777344,266.3666076660156,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768543224846326e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-16.17779541015625,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.614916052669288e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001012497014016,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.478268526028842e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001012497014016,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004802843905054,290.6142578125,294.1499938964844,266.42169189453125,265.53515625,267.2215576171875,266.38189697265625,289.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-16.15389633178711,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.614916052669288e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001012497014016,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.478268526028842e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001012497014016,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004802843905054,290.6142578125,294.1499938964844,266.42169189453125,265.53515625,267.2215576171875,266.38189697265625,289.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-16.15389633178711,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.61330224527046e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001012327047646,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,7.477013423340395e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001012327120406,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004802038019988,290.61016845703125,294.1499938964844,266.4273986816406,265.5425109863281,267.21435546875,266.3890380859375,289.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704979848062067e-09,0.0010242866119369,-0.0218561105430126,0.0,0.0,0.0,-0.0091282483190298,60.0,-16.142635345458984,-0.0,-7.153356307298965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.611761925043538e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001012164866551,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.4758158007171e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001012164939311,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0004801268514711,290.6060485839844,294.1499938964844,266.4327697753906,265.54931640625,267.207275390625,266.3958740234375,289.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685784536055507e-09,0.0010241224663332,-0.0218058470636606,0.0,0.0,0.0,-0.0091187320649623,60.0,-16.131729125976562,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.60897232289426e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001011871136142,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.473646110156551e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001011871136142,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004799875314347,290.5978088378906,294.1499938964844,266.4422302246094,265.5611572265625,267.19342041015625,266.4085998535156,289.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651012350924248e-09,0.0010238251416012,-0.0217147916555404,0.0,0.0,0.0,-0.0091014942154288,60.0,-16.111221313476562,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.60897232289426e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001011871136142,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.473646110156551e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001011871136142,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004799875314347,290.5978088378906,294.1499938964844,266.4422302246094,265.5611572265625,267.19342041015625,266.4085998535156,289.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651012350924248e-09,0.0010238251416012,-0.0217147916555404,0.0,0.0,0.0,-0.0091014942154288,60.0,-16.111221313476562,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.606547246221452e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.000101161575003,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.471759454347193e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.000101161575003,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0004798663721885,290.58953857421875,294.1499938964844,266.45001220703125,265.5704650878906,267.179931640625,266.4201354980469,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620781422052914e-09,0.0010235665831714,-0.0216356255114078,0.0,0.0,0.0,-0.0090865073725581,60.0,-16.092281341552734,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.606547246221452e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.000101161575003,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.471759454347193e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.000101161575003,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0004798663721885,290.58953857421875,294.1499938964844,266.45001220703125,265.5704650878906,267.179931640625,266.4201354980469,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620781422052914e-09,0.0010235665831714,-0.0216356255114078,0.0,0.0,0.0,-0.0090865073725581,60.0,-16.092281341552734,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
