time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.604594379197806e-05,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001011410058708,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.470240961993113e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001011410058708,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0004797688452526,290.5812072753906,294.1499938964844,266.455810546875,265.5771484375,267.16680908203125,266.4300537109375,289.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596435563390514e-09,0.001023358432576,-0.0215718727558851,0.0,0.0,0.0,-0.0090744383633136,60.0,-16.075531005859375,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.604594379197806e-05,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001011410058708,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.470240961993113e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001011410058708,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0004797688452526,290.5812072753906,294.1499938964844,266.455810546875,265.5771484375,267.16680908203125,266.4300537109375,289.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596435563390514e-09,0.001023358432576,-0.0215718727558851,0.0,0.0,0.0,-0.0090744383633136,60.0,-16.075531005859375,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.603243233868852e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001011267740977,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.469189586117864e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001011267813737,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.000479701324366,290.5728454589844,294.1499938964844,266.4595642089844,265.5813293457031,267.1540222167969,266.4383544921875,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232229251414,8.579585930590383e-09,0.0010232143104076,-0.0215277485549449,0.0,0.0,0.0,-0.0090660843998193,60.0,-16.06102180480957,-0.0,-7.138385882399234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.603243233868852e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001011267740977,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.469189586117864e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001011267813737,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.000479701324366,290.5728454589844,294.1499938964844,266.4595642089844,265.5813293457031,267.1540222167969,266.4383544921875,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232229251414,8.579585930590383e-09,0.0010232143104076,-0.0215277485549449,0.0,0.0,0.0,-0.0090660843998193,60.0,-16.06102180480957,-0.0,-7.138385882399234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.602878708392382e-05,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001011229396681,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,7.468906551366672e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001011229396681,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0004796831344719,290.56866455078125,294.1499938964844,266.460693359375,265.58251953125,267.1477355957031,266.4418334960937,289.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231840424239,8.575039345259938e-09,0.0010231754276901,-0.0215158425271511,0.0,0.0,0.0,-0.0090638305991888,60.0,-16.054725646972656,-0.0,-7.137843027749113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.602853242540732e-05,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001011226704576,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.468886178685352e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001011226777336,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0004796818830072,290.564453125,294.1499938964844,266.4613342285156,265.5830993652344,267.1415100097656,266.44488525390625,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574716936493587e-09,0.0010231726337224,-0.0215149987488985,0.0,0.0,0.0,-0.0090636713430285,60.0,-16.04923439025879,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.604042861610652e-05,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001011351996567,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.469811680493876e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001011351996567,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0004797412839252,290.5559997558594,294.1499938964844,266.4611511230469,265.5825500488281,267.12921142578125,266.44976806640625,289.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589522870749988e-09,0.0010232991771772,-0.0215537715703248,0.0,0.0,0.0,-0.009071011096239,60.0,-16.040748596191406,-0.0,-7.139571778225219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.604042861610652e-05,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0001011351996567,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.469811680493876e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001011351996567,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0004797412839252,290.5559997558594,294.1499938964844,266.4611511230469,265.5825500488281,267.12921142578125,266.44976806640625,289.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589522870749988e-09,0.0010232991771772,-0.0215537715703248,0.0,0.0,0.0,-0.009071011096239,60.0,-16.040748596191406,-0.0,-7.139571778225219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.60722827585414e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001011687418213,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.472289144061506e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001011687418213,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0004799004236701,290.5474853515625,294.1499938964844,266.45904541015625,265.5797424316406,267.1171264648437,266.45269775390625,289.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629197800757993e-09,0.001023638411425,-0.0216576661914587,0.0,0.0,0.0,-0.0090906787663698,60.0,-16.03681182861328,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.60722827585414e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001011687418213,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.472289144061506e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001011687418213,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0004799004236701,290.5474853515625,294.1499938964844,266.45904541015625,265.5797424316406,267.1171264648437,266.45269775390625,289.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629197800757993e-09,0.001023638411425,-0.0216576661914587,0.0,0.0,0.0,-0.0090906787663698,60.0,-16.03681182861328,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.613177098799496e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001012313878163,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.476916653104126e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001012313950923,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004801976028829,290.5389709472656,294.1499938964844,266.4551086425781,265.5747985839844,267.10516357421875,266.45391845703125,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242806747555,8.703308296276191e-09,0.0010242720600217,-0.0218517333269119,0.0,0.0,0.0,-0.0091274185106158,60.0,-16.0378360748291,-0.0,-7.153156644790215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.613177098799496e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001012313878163,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.476916653104126e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001012313950923,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004801976028829,290.5389709472656,294.1499938964844,266.4551086425781,265.5747985839844,267.10516357421875,266.45391845703125,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242806747555,8.703308296276191e-09,0.0010242720600217,-0.0218517333269119,0.0,0.0,0.0,-0.0091274185106158,60.0,-16.0378360748291,-0.0,-7.153156644790215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.622056677471846e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0001013248984236,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.48382299207151e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001013248984236,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004806411743629,290.5303649902344,294.1499938964844,266.44940185546875,265.5678100585937,267.09332275390625,266.4530639648437,289.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252266656607,8.813929142093002e-09,0.0010252178180962,-0.0221414044499397,0.0,0.0,0.0,-0.0091822566464543,60.0,-16.045276641845703,-0.0,-7.166375581846296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.622056677471846e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0001013248984236,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.48382299207151e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001013248984236,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004806411743629,290.5303649902344,294.1499938964844,266.44940185546875,265.5678100585937,267.09332275390625,266.4530639648437,289.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252266656607,8.813929142093002e-09,0.0010252178180962,-0.0221414044499397,0.0,0.0,0.0,-0.0091822566464543,60.0,-16.045276641845703,-0.0,-7.166375581846296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.627540566725656e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0001013826404232,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.488087430829182e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001013826404232,291.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0004809150705114,290.52606201171875,294.1499938964844,266.4458923339844,265.5635681152344,267.0874328613281,266.4520263671875,289.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882241608887398e-09,0.0010258018737658,-0.0223202854394912,0.0,0.0,0.0,-0.009216122329235,60.0,-16.0510196685791,-0.0,-7.174545402222068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.63403726927936e-05,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001014510562526,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,7.493140583392233e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001014510562526,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0004812396073248,290.521728515625,294.1499938964844,266.44195556640625,265.5588684082031,267.0815734863281,266.4504699707031,289.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265029268339,8.96318042009625e-09,0.0010264939628541,-0.0225322246551513,0.0,0.0,0.0,-0.0092562464997172,60.0,-16.058637619018555,-0.0,-7.184230810253214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.649468847783282e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.00010161355749,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.50514300307259e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.00010161355749,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0004820104513783,290.5130310058594,294.1499938964844,266.4328308105469,265.5480651855469,267.0698547363281,266.446044921875,289.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.1554337444677e-09,0.0010281377471983,-0.0230356324464082,0.0,0.0,0.0,-0.009351554326713,60.0,-16.078462600708008,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.649468847783282e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.00010161355749,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.50514300307259e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.00010161355749,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0004820104513783,290.5130310058594,294.1499938964844,266.4328308105469,265.5480651855469,267.0698547363281,266.446044921875,289.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.1554337444677e-09,0.0010281377471983,-0.0230356324464082,0.0,0.0,0.0,-0.009351554326713,60.0,-16.078462600708008,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.66821171459742e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0001018109251162,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,7.519720384152606e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001018109251162,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0004829466925002,290.5043029785156,294.1499938964844,266.4220886230469,265.5354919433594,267.05816650390625,266.4397277832031,289.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.3889420682558e-09,0.0010301343863829,-0.0236470401287078,0.0,0.0,0.0,-0.0094673139974474,60.0,-16.105213165283203,-0.0,-7.235286147988519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.66821171459742e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0001018109251162,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,7.519720384152606e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001018109251162,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0004829466925002,290.5043029785156,294.1499938964844,266.4220886230469,265.5354919433594,267.05816650390625,266.4397277832031,289.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.3889420682558e-09,0.0010301343863829,-0.0236470401287078,0.0,0.0,0.0,-0.0094673139974474,60.0,-16.105213165283203,-0.0,-7.235286147988519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.689832222647964e-05,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0001020386043819,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,7.536537304986268e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001020386043819,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0004840267065446,290.4954833984375,294.1499938964844,266.4097900390625,265.521240234375,267.0464172363281,266.4313659667969,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447325997,9.658311483917714e-09,0.0010324376635253,-0.0243523139506578,0.0,0.0,0.0,-0.0096008516848087,60.0,-16.138582229614258,-0.0,-7.267681922940028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.689832222647964e-05,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0001020386043819,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,7.536537304986268e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001020386043819,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0004840267065446,290.4954833984375,294.1499938964844,266.4097900390625,265.521240234375,267.0464172363281,266.4313659667969,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447325997,9.658311483917714e-09,0.0010324376635253,-0.0243523139506578,0.0,0.0,0.0,-0.0096008516848087,60.0,-16.138582229614258,-0.0,-7.267681922940028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.71405315794982e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001022936558001,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.55537548684515e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001022936630761,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004852365818805,290.4866027832031,294.1499938964844,266.3959655761719,265.50543212890625,267.0346374511719,266.4212646484375,289.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960070990189251e-09,0.0010350177763029,-0.0251423493027687,0.0,0.0,0.0,-0.0097504463046789,60.0,-16.177230834960938,-0.0,-7.304058158297266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.71405315794982e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001022936558001,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.55537548684515e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001022936630761,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004852365818805,290.4866027832031,294.1499938964844,266.3959655761719,265.50543212890625,267.0346374511719,266.4212646484375,289.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960070990189251e-09,0.0010350177763029,-0.0251423493027687,0.0,0.0,0.0,-0.0097504463046789,60.0,-16.177230834960938,-0.0,-7.304058158297266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.726977441459894e-05,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001024297598632,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.565427222289145e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001024297598632,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0004858821630477,290.4821472167969,294.1499938964844,266.38848876953125,265.4969482421875,267.0287170410156,266.4154357910156,289.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364047484472,1.0121092408610366e-08,0.0010363946203142,-0.0255638975650072,0.0,0.0,0.0,-0.0098302699625492,60.0,-16.19871711730957,-0.0,-7.32350571297502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.7403593827039e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001025706806103,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,7.575835479656234e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0001025706806103,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0004865506489295,290.4776916503906,294.1499938964844,266.38067626953125,265.4881286621094,267.02276611328125,266.4091186523437,289.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287820373378054e-08,0.0010378202423453,-0.0260003749281168,0.0,0.0,0.0,-0.0099129248410463,60.0,-16.221277236938477,-0.0,-7.34366949473042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.768149902811274e-05,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001028633269015,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.59745089453645e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001028633269015,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004879388434346,290.4686889648437,294.1499938964844,266.3639831542969,265.46942138671875,267.0107727050781,266.3952941894531,289.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634062519443432e-08,0.0010407808003947,-0.0269067529588937,0.0,0.0,0.0,-0.0100845713168382,60.0,-16.26907730102539,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.768149902811274e-05,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001028633269015,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.59745089453645e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001028633269015,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004879388434346,290.4686889648437,294.1499938964844,266.3639831542969,265.46942138671875,267.0107727050781,266.3952941894531,289.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634062519443432e-08,0.0010407808003947,-0.0269067529588937,0.0,0.0,0.0,-0.0100845713168382,60.0,-16.26907730102539,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.796836820896716e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001031654173857,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,7.619762618560344e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0001031654173857,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0004893718287348,290.4596252441406,294.1499938964844,266.3459167480469,265.44940185546875,266.9986267089844,266.37957763671875,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991473509136542e-08,0.0010438369354233,-0.0278423000127077,0.0,0.0,0.0,-0.0102617545053362,60.0,-16.320119857788086,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.796836820896716e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001031654173857,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,7.619762618560344e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0001031654173857,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0004893718287348,290.4596252441406,294.1499938964844,266.3459167480469,265.44940185546875,266.9986267089844,266.37957763671875,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991473509136542e-08,0.0010438369354233,-0.0278423000127077,0.0,0.0,0.0,-0.0102617545053362,60.0,-16.320119857788086,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,9.825779852690177e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001034701999742,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,7.642273703822866e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001034701999742,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004908175906166,290.45050048828125,294.1499938964844,266.3265991210937,265.4281921386719,266.986328125,266.3622741699219,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352076612070052e-08,0.0010469203116372,-0.0287861283868551,0.0,0.0,0.0,-0.0104405209422111,60.0,-16.372962951660156,-0.0,-7.473034457916583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,9.825779852690177e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001034701999742,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,7.642273703822866e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001034701999742,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004908175906166,290.45050048828125,294.1499938964844,266.3265991210937,265.4281921386719,266.986328125,266.3622741699219,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352076612070052e-08,0.0010469203116372,-0.0287861283868551,0.0,0.0,0.0,-0.0104405209422111,60.0,-16.372962951660156,-0.0,-7.473034457916583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.854467498371378e-05,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001037722904584,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,7.664586883038282e-05,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0001037722977343,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0004922506050206,290.4413146972656,294.1499938964844,266.3059997558594,265.4058837890625,266.973876953125,266.3436279296875,289.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500036261034e-08,0.0010499765630811,-0.0297215599566698,0.0,0.0,0.0,-0.0106177097186446,60.0,-16.426794052124023,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.854467498371378e-05,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001037722904584,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,7.664586883038282e-05,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0001037722977343,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0004922506050206,290.4413146972656,294.1499938964844,266.3059997558594,265.4058837890625,266.973876953125,266.3436279296875,289.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500036261034e-08,0.0010499765630811,-0.0297215599566698,0.0,0.0,0.0,-0.0106177097186446,60.0,-16.426794052124023,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,9.86852392088622e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001039203125401,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,7.675519009353593e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001039203125401,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0004929527640342,290.4366760253906,294.1499938964844,266.2952575683594,265.3943176269531,266.9675598144531,266.33367919921875,289.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514860041439,1.1884629280700665e-08,0.0010514740133658,-0.0301798749715089,0.0,0.0,0.0,-0.0107045294716954,60.0,-16.45379638671875,-0.0,-7.53819193732852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.882304584607482e-05,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,0.0001040654315147,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,7.686237950110808e-05,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001040654387907,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,0.0004936411278322,290.4320373535156,294.1499938964844,266.28424072265625,265.3825378417969,266.9612121582031,266.3233642578125,289.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056328380083414e-08,0.0010529422434046,-0.030629189684987,0.0,0.0,0.0,-0.0107896476984024,60.0,-16.480684280395508,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.908595529850572e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001043422889779,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,7.706686301389709e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001043422889779,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0004949544672854,290.4227294921875,294.1499938964844,266.2613220214844,265.3582458496094,266.9483337402344,266.3018493652344,289.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383889469447242e-08,0.0010557430796325,-0.0314863324165344,0.0,0.0,0.0,-0.0109520331025123,60.0,-16.53362464904785,-0.0,-7.599532381163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.908595529850572e-05,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001043422889779,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,7.706686301389709e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001043422889779,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0004949544672854,290.4227294921875,294.1499938964844,266.2613220214844,265.3582458496094,266.9483337402344,266.3018493652344,289.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383889469447242e-08,0.0010557430796325,-0.0314863324165344,0.0,0.0,0.0,-0.0109520331025123,60.0,-16.53362464904785,-0.0,-7.599532381163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.932703687809408e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.000104596161691,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,7.725437171757221e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000104596161691,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0004961586673744,290.4133605957031,294.1499938964844,266.2373352050781,265.3331298828125,266.9352111816406,266.27899169921875,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583241237327,1.2684256311956688e-08,0.0010583114344626,-0.0322722494602203,0.0,0.0,0.0,-0.0111009376123547,60.0,-16.58418083190918,-0.0,-7.63655592095347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
