time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.932703687809408e-05,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.000104596161691,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,7.725437171757221e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000104596161691,291.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0004961586673744,290.4133605957031,294.1499938964844,266.2373352050781,265.3331298828125,266.9352111816406,266.27899169921875,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583241237327,1.2684256311956688e-08,0.0010583114344626,-0.0322722494602203,0.0,0.0,0.0,-0.0111009376123547,60.0,-16.58418083190918,-0.0,-7.63655592095347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.95400914689526e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.000104820508568,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.742007437627763e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.000104820508568,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0004972229362465,290.4039306640625,294.1499938964844,266.2123107910156,265.3072814941406,266.9218139648437,266.2549743652344,289.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605942225083,1.2949695538111428e-08,0.0010605811839923,-0.0329667329788208,0.0,0.0,0.0,-0.0112325269728899,60.0,-16.631418228149414,-0.0,-7.669349599837005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,9.95400914689526e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.000104820508568,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.742007437627763e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.000104820508568,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0004972229362465,290.4039306640625,294.1499938964844,266.2123107910156,265.3072814941406,266.9218139648437,266.2549743652344,289.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605942225083,1.2949695538111428e-08,0.0010605811839923,-0.0329667329788208,0.0,0.0,0.0,-0.0112325269728899,60.0,-16.631418228149414,-0.0,-7.669349599837005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.972181578632444e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001050118735292,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,7.756141712889075e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001050118735292,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0004981306847184,290.3944396972656,294.1499938964844,266.18634033203125,265.28076171875,266.908203125,266.2299499511719,289.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625304421409,1.3176107316326124e-08,0.0010625172872096,-0.0335590690374374,0.0,0.0,0.0,-0.0113447699695825,60.0,-16.674535751342773,-0.0,-7.697376247506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.972181578632444e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001050118735292,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,7.756141712889075e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001050118735292,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0004981306847184,290.3944396972656,294.1499938964844,266.18634033203125,265.28076171875,266.908203125,266.2299499511719,289.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625304421409,1.3176107316326124e-08,0.0010625172872096,-0.0335590690374374,0.0,0.0,0.0,-0.0113447699695825,60.0,-16.674535751342773,-0.0,-7.697376247506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.980057802749798e-05,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.000105094819446,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,7.762268069200218e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.000105094819446,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0004985241102986,290.3896789550781,294.1499938964844,266.1730041503906,265.2673034667969,266.9012756347656,266.2170715332031,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063369680196,1.3274238597205112e-08,0.0010633564088493,-0.033815786242485,0.0,0.0,0.0,-0.0113934176042675,60.0,-16.694406509399414,-0.0,-7.709540028599805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.987130033550784e-05,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001051692888722,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,7.767767965560779e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001051692888722,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0004988773725926,290.3848876953125,294.1499938964844,266.159423828125,265.2536926269531,266.8943176269531,266.2039489746094,289.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362348560974624e-08,0.0010641098488122,-0.034046284854412,0.0,0.0,0.0,-0.0114370975643396,60.0,-16.713125228881836,-0.0,-7.72046888641853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,9.998924360843375e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001052934894687,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.776941492920741e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001052934894687,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0004994665505364,290.37530517578125,294.1499938964844,266.13165283203125,265.22613525390625,266.8801574707031,266.1771240234375,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065379823558,1.3509289686908232e-08,0.0010653663193807,-0.0344306714832782,0.0,0.0,0.0,-0.0115099428221583,60.0,-16.74713897705078,-0.0,-7.738713492244642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,9.998924360843375e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001052934894687,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.776941492920741e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001052934894687,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0004994665505364,290.37530517578125,294.1499938964844,266.13165283203125,265.22613525390625,266.8801574707031,266.1771240234375,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065379823558,1.3509289686908232e-08,0.0010653663193807,-0.0344306714832782,0.0,0.0,0.0,-0.0115099428221583,60.0,-16.74713897705078,-0.0,-7.738713492244642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001000762858893,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001053851447068,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,7.783711771480739e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001053851519827,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0004999013617634,290.3656616210937,294.1499938964844,266.10308837890625,265.1982116699219,266.8656921386719,266.1494445800781,289.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617729166526262e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.776424407958984,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001000762858893,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001053851447068,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,7.783711771480739e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001053851519827,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0004999013617634,290.3656616210937,294.1499938964844,266.10308837890625,265.1982116699219,266.8656921386719,266.1494445800781,289.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617729166526262e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.776424407958984,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001001357231871,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001054477397701,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,7.788334914948791e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001054477470461,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0005001982790417,290.3559875488281,294.1499938964844,266.0737609863281,265.16998291015625,266.8509826660156,266.12109375,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691780154090338e-08,0.0010669268667697,-0.0349080339074134,0.0,0.0,0.0,-0.0116004114970564,60.0,-16.801673889160156,-0.0,-7.761401121797462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001001357231871,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001054477397701,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,7.788334914948791e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001054477470461,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0005001982790417,290.3559875488281,294.1499938964844,266.0737609863281,265.16998291015625,266.8509826660156,266.12109375,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691780154090338e-08,0.0010669268667697,-0.0349080339074134,0.0,0.0,0.0,-0.0116004114970564,60.0,-16.801673889160156,-0.0,-7.761401121797462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001001702621579,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001054841122822,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,7.791020470904186e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0001054841122822,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0005003708065487,290.3462829589844,294.1499938964844,266.0437316894531,265.1415405273437,266.8359680175781,266.092041015625,289.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673084761947,1.3734797299491674e-08,0.0010672947391867,-0.0350205563008785,0.0,0.0,0.0,-0.0116217378526926,60.0,-16.822856903076172,-0.0,-7.76675435076868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001001702621579,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001054841122822,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,7.791020470904186e-05,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0001054841122822,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0005003708065487,290.3462829589844,294.1499938964844,266.0437316894531,265.1415405273437,266.8359680175781,266.092041015625,289.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673084761947,1.3734797299491674e-08,0.0010672947391867,-0.0350205563008785,0.0,0.0,0.0,-0.0116217378526926,60.0,-16.822856903076172,-0.0,-7.76675435076868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001001796990749,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001054940512403,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,7.791755342623219e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0001054940512403,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.000500417954754,290.3414306640625,294.1499938964844,266.0284729003906,265.1272888183594,266.828369140625,266.0772705078125,289.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674091754481,1.3746556781768504e-08,0.0010673954384401,-0.0350513160228729,0.0,0.0,0.0,-0.0116275670006871,60.0,-16.832063674926758,-0.0,-7.76821735826161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001001837445073,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,0.0001054983076755,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,7.792069663992152e-05,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0001054983149515,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0005004381528124,290.3365478515625,294.1499938964844,266.0130615234375,265.1130065917969,266.8206787109375,266.06231689453125,289.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674521327018,1.3751588312516104e-08,0.0010674383956938,-0.035064473748207,0.0,0.0,0.0,-0.0116300610825419,60.0,-16.840463638305664,-0.0,-7.768844056954549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001001793207251,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001054936510627,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,7.791725511197001e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0001054936510627,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0005004160339012,290.3267822265625,294.1499938964844,265.9818115234375,265.0844421386719,266.8050842285156,266.03204345703125,289.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674049844965,1.3746061178210311e-08,0.0010673912474885,-0.035050019621849,0.0,0.0,0.0,-0.0116273220628499,60.0,-16.855472564697266,-0.0,-7.768156251586333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001001793207251,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001054936510627,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,7.791725511197001e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0001054936510627,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0005004160339012,290.3267822265625,294.1499938964844,265.9818115234375,265.0844421386719,266.8050842285156,266.03204345703125,289.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674049844965,1.3746061178210311e-08,0.0010673912474885,-0.035050019621849,0.0,0.0,0.0,-0.0116273220628499,60.0,-16.855472564697266,-0.0,-7.768156251586333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0001001610289677,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001054743843269,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,7.790302333887666e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001054743916029,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0005003247060813,290.31695556640625,294.1499938964844,265.95001220703125,265.0559387207031,266.7891845703125,266.0011901855469,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723258973641352e-08,0.0010671962518244,-0.0349903739988803,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.86807632446289,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0001001610289677,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001054743843269,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,7.790302333887666e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001054743916029,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0005003247060813,290.31695556640625,294.1499938964844,265.95001220703125,265.0559387207031,266.7891845703125,266.0011901855469,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723258973641352e-08,0.0010671962518244,-0.0349903739988803,0.0,0.0,0.0,-0.0116160176694393,60.0,-16.86807632446289,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001001340424409,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001054459717124,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,7.788203947711736e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001054459717124,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0005001898971386,290.30712890625,294.1499938964844,265.917236328125,265.0271911621094,266.7729797363281,265.9696960449219,289.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689622768708888e-08,0.0010669087059795,-0.0349023900926113,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.87918472290039,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001001340424409,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001054459717124,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,7.788203947711736e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001054459717124,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0005001898971386,290.30712890625,294.1499938964844,265.917236328125,265.0271911621094,266.7729797363281,265.9696960449219,289.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689622768708888e-08,0.0010669087059795,-0.0349023900926113,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.87918472290039,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001001044802251,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001054148378898,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,7.785904017509893e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,0.0001054148378898,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005000422243028,290.2972717285156,294.1499938964844,265.8830261230469,264.997802734375,266.75640869140625,265.937255859375,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652776686967629e-08,0.0010665936861187,-0.0348060093820095,0.0,0.0,0.0,-0.0115810772404074,60.0,-16.890291213989258,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001001044802251,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001054148378898,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,7.785904017509893e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,0.0001054148378898,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0005000422243028,290.2972717285156,294.1499938964844,265.8830261230469,264.997802734375,266.75640869140625,265.937255859375,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652776686967629e-08,0.0010665936861187,-0.0348060093820095,0.0,0.0,0.0,-0.0115810772404074,60.0,-16.890291213989258,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001000896663754,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001053992455126,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,7.784752233419567e-05,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001053992455126,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0004999682423658,290.2923278808594,294.1499938964844,265.8653564453125,264.9828186035156,266.7480163574219,265.9206237792969,289.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634317674871e-08,0.0010664358269423,-0.0347577258944511,0.0,0.0,0.0,-0.0115719260647892,60.0,-16.896068572998047,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001000755000859,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001053843225236,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,7.78365065343678e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0001053843225236,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.0004998974618501,290.2873840332031,294.1499938964844,265.8473205566406,264.9676818847656,266.7395324707031,265.9036865234375,289.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616658023352102e-08,0.0010662848362699,-0.0347115322947502,0.0,0.0,0.0,-0.0115631716325879,60.0,-16.90214729309082,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001000495831249,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001053570304065,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,7.78163448558189e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001053570304065,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0004997680080123,290.2774658203125,294.1499938964844,265.8101501464844,264.9367370605469,266.7222900390625,265.8689270019531,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.915294647216797,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001000495831249,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001053570304065,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,7.78163448558189e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001053570304065,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0004997680080123,290.2774658203125,294.1499938964844,265.8101501464844,264.9367370605469,266.7222900390625,265.8689270019531,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584355862406028e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.915294647216797,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.000100028795714,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000105335144326,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,7.780017767800018e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.000105335144326,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0004996641655452,290.2675170898437,294.1499938964844,265.7714538574219,264.9049072265625,266.7046203613281,265.8326721191406,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.930269241333008,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.000100028795714,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,0.000105335144326,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,7.780017767800018e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.000105335144326,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0004996641655452,290.2675170898437,294.1499938964844,265.7714538574219,264.9049072265625,266.7046203613281,265.8326721191406,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.930269241333008,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0001000138145172,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.000105319362774,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,7.778852886985987e-05,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.000105319362774,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0004995893687009,290.2575378417969,294.1499938964844,265.7312316894531,264.8721008300781,266.68658447265625,265.79510498046875,289.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.947078704833984,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0001000138145172,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.000105319362774,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,7.778852886985987e-05,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.000105319362774,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0004995893687009,290.2575378417969,294.1499938964844,265.7312316894531,264.8721008300781,266.68658447265625,265.79510498046875,289.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.947078704833984,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001000064294203,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001053115920512,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,7.778278086334467e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0001053115920512,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0004995524650439,290.2475280761719,294.1499938964844,265.689453125,264.83819580078125,266.6680908203125,265.7558288574219,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530557119167952e-08,0.0010655485093593,-0.0344863049685955,0.0,0.0,0.0,-0.0115204872563481,60.0,-16.96637725830078,-0.0,-7.741355290136198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001000064294203,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001053115920512,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,7.778278086334467e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0001053115920512,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0004995524650439,290.2475280761719,294.1499938964844,265.689453125,264.83819580078125,266.6680908203125,265.7558288574219,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530557119167952e-08,0.0010655485093593,-0.0344863049685955,0.0,0.0,0.0,-0.0115204872563481,60.0,-16.96637725830078,-0.0,-7.741355290136198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001000049596768,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001053100422723,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,7.778163853799924e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001053100422723,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0004995451308786,290.2425231933594,294.1499938964844,265.66796875,264.8208312988281,266.6586608886719,265.7357177734375,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528722142552851e-08,0.0010655327932909,-0.0344815030694007,0.0,0.0,0.0,-0.0115195773541927,60.0,-16.976741790771484,-0.0,-7.741127916460756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001000060510705,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,0.0001053111918736,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,7.77824898250401e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0001053111918736,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0004995506023988,290.23748779296875,294.1499938964844,265.6460876464844,264.8031921386719,266.6491394042969,265.715087890625,288.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530075726464474e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.987836837768555,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0001000134725472,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001053190062521,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,7.778825965942815e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001053190062521,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004995876806788,290.2274475097656,294.1499938964844,265.60113525390625,264.7669372558594,266.6297607421875,265.6729431152344,288.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539310117494097e-08,0.0010656233644112,-0.0345092006027698,0.0,0.0,0.0,-0.0115248272195458,60.0,-17.01155662536621,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0001000134725472,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001053190062521,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,7.778825965942815e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001053190062521,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004995876806788,290.2274475097656,294.1499938964844,265.60113525390625,264.7669372558594,266.6297607421875,265.6729431152344,288.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539310117494097e-08,0.0010656233644112,-0.0345092006027698,0.0,0.0,0.0,-0.0115248272195458,60.0,-17.01155662536621,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
