time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001000284828478,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001053348169079,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,7.779993757139891e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001053348169079,291.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.000499662652146,290.2173767089844,294.1499938964844,265.5545654296875,264.7293701171875,266.60986328125,265.6290283203125,288.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-17.037954330444336,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001000284828478,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001053348169079,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,7.779993757139891e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001053348169079,291.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.000499662652146,290.2173767089844,294.1499938964844,265.5545654296875,264.7293701171875,266.60986328125,265.6290283203125,288.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-17.037954330444336,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001000518386717,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001053594096447,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,7.781810563756153e-05,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001053594096447,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0004997793585062,290.2072448730469,294.1499938964844,265.50634765625,264.6903991699219,266.58935546875,265.583251953125,288.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.3587098557366062e-08,0.0010660318657755,-0.0346342101693153,0.0,0.0,0.0,-0.0115485172718763,60.0,-17.06707000732422,-0.0,-7.748382557792868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001000518386717,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.0001053594096447,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,7.781810563756153e-05,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001053594096447,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0004997793585062,290.2072448730469,294.1499938964844,265.50634765625,264.6903991699219,266.58935546875,265.583251953125,288.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.3587098557366062e-08,0.0010660318657755,-0.0346342101693153,0.0,0.0,0.0,-0.0115485172718763,60.0,-17.06707000732422,-0.0,-7.748382557792868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001000818665488,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0001053910309565,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,7.784146146150306e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001053910309565,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0004999293014407,290.1971130371094,294.1499938964844,265.4564819335937,264.64996337890625,266.56842041015625,265.5361022949219,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624501526976474e-08,0.0010663516586646,-0.0347320474684238,0.0,0.0,0.0,-0.0115670589730143,60.0,-17.098222732543945,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001000818665488,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0001053910309565,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,7.784146146150306e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001053910309565,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0004999293014407,290.1971130371094,294.1499938964844,265.4564819335937,264.64996337890625,266.56842041015625,265.5361022949219,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624501526976474e-08,0.0010663516586646,-0.0347320474684238,0.0,0.0,0.0,-0.0115670589730143,60.0,-17.098222732543945,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001000999836833,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001054101012414,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,7.785554771544412e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,0.0001054101085173,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.0005000198143534,290.1920166015625,294.1499938964844,265.430908203125,264.6291809082031,266.55767822265625,265.5117492675781,288.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647065699728957e-08,0.0010665445588529,-0.0347910709679126,0.0,0.0,0.0,-0.011578245088458,60.0,-17.114965438842773,-0.0,-7.755838993261932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001001195341814,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001054306922014,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,7.787075446685776e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001054306922014,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0005001174868084,290.1869201660156,294.1499938964844,265.4049072265625,264.60797119140625,266.5468139648437,265.487060546875,288.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667664464563,1.3671422216532392e-08,0.0010667528258636,-0.0348547846078872,0.0,0.0,0.0,-0.0115903196856379,60.0,-17.1322021484375,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0001001646742224,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.0001054782260325,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,7.79058609623462e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0001054782260325,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0005003429832868,290.1767272949219,294.1499938964844,265.3516540527344,264.5643615722656,266.52459716796875,265.4361572265625,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672473581507,1.3727656344997284e-08,0.0010672336211428,-0.035001877695322,0.0,0.0,0.0,-0.0116181969642639,60.0,-17.168701171875,-0.0,-7.765865461806244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0001001646742224,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,0.0001054782260325,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,7.79058609623462e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0001054782260325,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0005003429832868,290.1767272949219,294.1499938964844,265.3516540527344,264.5643615722656,266.52459716796875,265.4361572265625,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672473581507,1.3727656344997284e-08,0.0010672336211428,-0.035001877695322,0.0,0.0,0.0,-0.0116181969642639,60.0,-17.168701171875,-0.0,-7.765865461806244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001002158533083,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001055321190506,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,7.79456677264534e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001055321190506,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0005005986313335,290.16650390625,294.1499938964844,265.2966613769531,264.51904296875,266.5018615722656,265.3838195800781,288.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677925311028,1.37914115683202e-08,0.0010677787940949,-0.0351686440408229,0.0,0.0,0.0,-0.0116498032584786,60.0,-17.207229614257812,-0.0,-7.773801513621947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001002158533083,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001055321190506,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,7.79456677264534e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001055321190506,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0005005986313335,290.16650390625,294.1499938964844,265.2966613769531,264.51904296875,266.5018615722656,265.3838195800781,288.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677925311028,1.37914115683202e-08,0.0010677787940949,-0.0351686440408229,0.0,0.0,0.0,-0.0116498032584786,60.0,-17.207229614257812,-0.0,-7.773801513621947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.000100274439319,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.0001055938191711,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,7.799123704899102e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001055938191711,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,0.0005008912994526,290.1562194824219,294.1499938964844,265.2398986816406,264.4718933105469,266.4783935546875,265.3294372558594,288.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684167500585,1.3864402959029576e-08,0.0010684028966352,-0.0353595614433288,0.0,0.0,0.0,-0.0116859870031476,60.0,-17.248674392700195,-0.0,-7.782892907925999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.000100274439319,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.0001055938191711,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,7.799123704899102e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001055938191711,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,0.0005008912994526,290.1562194824219,294.1499938964844,265.2398986816406,264.4718933105469,266.4783935546875,265.3294372558594,288.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684167500585,1.3864402959029576e-08,0.0010684028966352,-0.0353595614433288,0.0,0.0,0.0,-0.0116859870031476,60.0,-17.248674392700195,-0.0,-7.782892907925999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001003392462735,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001056620603776,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,7.804164488334209e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0001056620676536,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0005012149922549,290.1459350585937,294.1499938964844,265.181396484375,264.42291259765625,266.4543762207031,265.2734680175781,288.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691072093322,1.3945143706450835e-08,0.0010690932394936,-0.0355707481503486,0.0,0.0,0.0,-0.011726014316082,60.0,-17.292173385620117,-0.0,-7.792954903607099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001003392462735,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001056620603776,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,7.804164488334209e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0001056620676536,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0005012149922549,290.1459350585937,294.1499938964844,265.181396484375,264.42291259765625,266.4543762207031,265.2734680175781,288.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691072093322,1.3945143706450835e-08,0.0010690932394936,-0.0355707481503486,0.0,0.0,0.0,-0.011726014316082,60.0,-17.292173385620117,-0.0,-7.792954903607099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.000100374338217,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,0.0001056990149663,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,7.806893700035289e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001056990222423,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0005013903137296,290.1407775878906,294.1499938964844,265.1514892578125,264.3976745605469,266.4420471191406,265.24468994140625,288.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694810189306,1.3988863400982154e-08,0.001069467049092,-0.0356850996613502,0.0,0.0,0.0,-0.0117476871237158,60.0,-17.31504249572754,-0.0,-7.798406898018585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,0.0001004112273221,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.000105737861304,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,7.809762610122561e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.000105737861304,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.000501574599184,290.1355895996094,294.1499938964844,265.12109375,264.3719787597656,266.4295654296875,265.2154541015625,288.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698739206418,1.4034818640595862e-08,0.0010698599508032,-0.0358052961528301,0.0,0.0,0.0,-0.0117704691365361,60.0,-17.33850860595703,-0.0,-7.80413884626796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,0.0001004905207082,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001058213601936,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,7.815929711796343e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001058213601936,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0005019706441089,290.125244140625,294.1499938964844,265.0589904785156,264.3190002441406,266.4040832519531,265.1556701660156,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707187466323,1.4133604508970166e-08,0.001070704543963,-0.0360636673867702,0.0,0.0,0.0,-0.0118194408714771,60.0,-17.387266159057617,-0.0,-7.816467473276134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,0.0001004905207082,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001058213601936,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,7.815929711796343e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001058213601936,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0005019706441089,290.125244140625,294.1499938964844,265.0589904785156,264.3190002441406,266.4040832519531,265.1556701660156,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707187466323,1.4133604508970166e-08,0.001070704543963,-0.0360636673867702,0.0,0.0,0.0,-0.0118194408714771,60.0,-17.387266159057617,-0.0,-7.816467473276134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001005781523417,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.000105913641164,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,7.82274582888931e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.000105913641164,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0005024084239266,290.1148376464844,294.1499938964844,264.9950256347656,264.2639465332031,266.3778076171875,265.0938415527344,288.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716525139287,1.4242784729390225e-08,0.0010716381948441,-0.0363492183387279,0.0,0.0,0.0,-0.011873566545546,60.0,-17.43890953063965,-0.0,-7.830105630546313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001005781523417,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.000105913641164,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,7.82274582888931e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.000105913641164,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,0.0005024084239266,290.1148376464844,294.1499938964844,264.9950256347656,264.2639465332031,266.3778076171875,265.0938415527344,288.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716525139287,1.4242784729390225e-08,0.0010716381948441,-0.0363492183387279,0.0,0.0,0.0,-0.011873566545546,60.0,-17.43890953063965,-0.0,-7.830105630546313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.000100674573332,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001060151771525,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.830245158402249e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,0.0001060151771525,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.000502890034113,290.1044006347656,294.1499938964844,264.9292297363281,264.20672607421875,266.35089111328125,265.0303649902344,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726796463131,1.4362917966082024e-08,0.0010726653272286,-0.0366634018719196,0.0,0.0,0.0,-0.0119331208989024,60.0,-17.493057250976562,-0.0,-7.845124372352076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.000100674573332,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001060151771525,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.830245158402249e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,0.0001060151771525,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.000502890034113,290.1044006347656,294.1499938964844,264.9292297363281,264.20672607421875,266.35089111328125,265.0303649902344,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726796463131,1.4362917966082024e-08,0.0010726653272286,-0.0366634018719196,0.0,0.0,0.0,-0.0119331208989024,60.0,-17.493057250976562,-0.0,-7.845124372352076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0001007814353215,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.000106127707113,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,7.838556484784931e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.000106127707113,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0005034238565713,290.0939636230469,294.1499938964844,264.8615417480469,264.1472473144531,266.3231506347656,264.9648742675781,288.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738180717453,1.4496055023016652e-08,0.0010738036362454,-0.0370115861296653,0.0,0.0,0.0,-0.0119991227984428,60.0,-17.550487518310547,-0.0,-7.861786599505649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0001007814353215,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.000106127707113,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,7.838556484784931e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.000106127707113,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0005034238565713,290.0939636230469,294.1499938964844,264.8615417480469,264.1472473144531,266.3231506347656,264.9648742675781,288.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738180717453,1.4496055023016652e-08,0.0010738036362454,-0.0370115861296653,0.0,0.0,0.0,-0.0119991227984428,60.0,-17.550487518310547,-0.0,-7.861786599505649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001008389444905,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306335449219,0.0,0.0,0.0001061882649082,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,7.843029743526131e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001061882649082,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,0.0005037111113779,290.0887145996094,294.1499938964844,264.8269958496094,264.1166381835937,266.3089599609375,264.9313049316406,288.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744307655841,1.456770526431228e-08,0.0010744162136688,-0.0371989607810974,0.0,0.0,0.0,-0.0120346415787935,60.0,-17.580543518066406,-0.0,-7.870760754258299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,0.000100900135294,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001062527007889,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,7.847788219805807e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001062527007889,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,0.0005040167598053,290.0834655761719,294.1499938964844,264.7919921875,264.08544921875,266.2945556640625,264.8971862792969,288.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750826913863,1.464394117078882e-08,0.0010750680230557,-0.0373983234167099,0.0,0.0,0.0,-0.0120724346488714,60.0,-17.61151885986328,-0.0,-7.880315422426065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001010329360724,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001063925519702,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,7.858117896830663e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001063925519702,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0005046801525168,290.0729064941406,294.1499938964844,264.7204895019531,264.0212707519531,266.26519775390625,264.8276672363281,288.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764976032078,1.4809404369486856e-08,0.0010764828184619,-0.0378310121595859,0.0,0.0,0.0,-0.0121544618159532,60.0,-17.675926208496094,-0.0,-7.901071796823089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001010329360724,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001063925519702,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,7.858117896830663e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001063925519702,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0005046801525168,290.0729064941406,294.1499938964844,264.7204895019531,264.0212707519531,266.26519775390625,264.8276672363281,288.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764976032078,1.4809404369486856e-08,0.0010764828184619,-0.0378310121595859,0.0,0.0,0.0,-0.0121544618159532,60.0,-17.675926208496094,-0.0,-7.901071796823089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001011819913401,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0001065495089278,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,7.869710680097342e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001065495089278,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0005054246867075,290.0623474121094,294.1499938964844,264.64703369140625,263.95465087890625,266.2349548339844,264.7560119628906,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780856246128,1.4995112707083535e-08,0.0010780706070363,-0.038316611200571,0.0,0.0,0.0,-0.0122465239837765,60.0,-17.744613647460938,-0.0,-7.924400335923566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001011819913401,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0001065495089278,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,7.869710680097342e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0001065495089278,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0005054246867075,290.0623474121094,294.1499938964844,264.64703369140625,263.95465087890625,266.2349548339844,264.7560119628906,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780856246128,1.4995112707083535e-08,0.0010780706070363,-0.038316611200571,0.0,0.0,0.0,-0.0122465239837765,60.0,-17.744613647460938,-0.0,-7.924400335923566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0001013508153846,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001067272896762,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,7.882841600803658e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0001067272896762,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0005062680575065,290.0517272949219,294.1499938964844,264.5716552734375,263.8854675292969,266.2038269042969,264.6822204589844,288.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884241335,1.5205460002221116e-08,0.0010798691073432,-0.0388666093349456,0.0,0.0,0.0,-0.0123508013784885,60.0,-17.817981719970703,-0.0,-7.950865921202421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0001013508153846,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001067272896762,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,7.882841600803658e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0001067272896762,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0005062680575065,290.0517272949219,294.1499938964844,264.5716552734375,263.8854675292969,266.2038269042969,264.6822204589844,288.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884241335,1.5205460002221116e-08,0.0010798691073432,-0.0388666093349456,0.0,0.0,0.0,-0.0123508013784885,60.0,-17.817981719970703,-0.0,-7.950865921202421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001015415909932,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001069281861418,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,7.897680188762024e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001069281934178,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.000507221033331,290.04107666015625,294.1499938964844,264.4942626953125,263.813720703125,266.17169189453125,264.6061096191406,288.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819168528541,1.5443159639971782e-08,0.0010819013696163,-0.0394880808889865,0.0,0.0,0.0,-0.0124686378985643,60.0,-17.896848678588867,-0.0,-7.98082524511301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001015415909932,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001069281861418,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,7.897680188762024e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001069281934178,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.000507221033331,290.04107666015625,294.1499938964844,264.4942626953125,263.813720703125,266.17169189453125,264.6061096191406,288.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819168528541,1.5443159639971782e-08,0.0010819013696163,-0.0394880808889865,0.0,0.0,0.0,-0.0124686378985643,60.0,-17.896848678588867,-0.0,-7.98082524511301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0001016460228129,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.0001070381622412,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,7.905802340246737e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001070381622412,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0005077426903881,290.0357360839844,294.1499938964844,264.454833984375,263.77685546875,266.1552734375,264.5672912597656,288.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830294340848,1.557327777845785e-08,0.001083013950847,-0.0398282632231712,0.0,0.0,0.0,-0.0125331431627273,60.0,-17.93828010559082,-0.0,-7.997249440450106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001017581744235,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001071562655852,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,7.914525485830382e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001071562655852,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0005083028809167,290.0303955078125,294.1499938964844,264.4148864746094,263.73931884765625,266.1386413574219,264.52789306640625,288.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842243209481,1.571301311287243e-08,0.0010842086048796,-0.0401935689151287,0.0,0.0,0.0,-0.0126024149358272,60.0,-17.98128890991211,-0.0,-8.014906427433743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001020043855533,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001074155297828,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,7.933675078675151e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001074155370588,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0005095327505841,290.0196533203125,294.1499938964844,264.3334655761719,263.66217041015625,266.1046447753906,264.4475402832031,288.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868475073948,1.6019781057252658e-08,0.0010868314420804,-0.0409954898059368,0.0,0.0,0.0,-0.0127544915303587,60.0,-18.07200050354004,-0.0,-8.053736877400297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
