time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001020043855533,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001074155297828,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,7.933675078675151e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001074155370588,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0005095327505841,290.0196533203125,294.1499938964844,264.3334655761719,263.66217041015625,266.1046447753906,264.4475402832031,288.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868475073948,1.6019781057252658e-08,0.0010868314420804,-0.0409954898059368,0.0,0.0,0.0,-0.0127544915303587,60.0,-18.07200050354004,-0.0,-8.053736877400297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001022862852551,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001077123815775,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,7.955600449349731e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,0.0001077123815775,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.000510940910317,290.00885009765625,294.1499938964844,264.25,263.582275390625,266.0695495605469,264.3646240234375,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898509062826,1.637101654239359e-08,0.0010898344917222,-0.0419135615229606,0.0,0.0,0.0,-0.012928613461554,60.0,-18.17084693908692,-0.0,-8.098311354842735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001022862852551,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001077123815775,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,7.955600449349731e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,0.0001077123815775,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.000510940910317,290.00885009765625,294.1499938964844,264.25,263.582275390625,266.0695495605469,264.3646240234375,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898509062826,1.637101654239359e-08,0.0010898344917222,-0.0419135615229606,0.0,0.0,0.0,-0.012928613461554,60.0,-18.17084693908692,-0.0,-8.098311354842735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001026224490487,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001080663860193,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.9817466030363e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001080663860193,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0005126201431266,289.9979858398437,294.1499938964844,264.1632385253906,263.4986877441406,266.03338623046875,264.2790222167969,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934324236586,1.678987615605365e-08,0.0010934156598523,-0.0430082492530345,0.0,0.0,0.0,-0.0131362574175,60.0,-18.27931404113769,-0.0,-8.151628350105966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001026224490487,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001080663860193,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,7.9817466030363e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001080663860193,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0005126201431266,289.9979858398437,294.1499938964844,264.1632385253906,263.4986877441406,266.03338623046875,264.2790222167969,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934324236586,1.678987615605365e-08,0.0010934156598523,-0.0430082492530345,0.0,0.0,0.0,-0.0131362574175,60.0,-18.27931404113769,-0.0,-8.151628350105966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001030318380799,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001084974937839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,8.013587648747489e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001084974937839,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0005146650946699,289.9870910644531,294.1499938964844,264.0721435546875,263.4107666015625,265.9960632324219,264.18963623046875,288.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977941565215,1.7299973009698988e-08,0.0010977769270539,-0.0443411841988563,0.0,0.0,0.0,-0.0133891310542821,60.0,-18.402511596679688,-0.0,-8.216795066573469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001030318380799,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001084974937839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,8.013587648747489e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001084974937839,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0005146650946699,289.9870910644531,294.1499938964844,264.0721435546875,263.4107666015625,265.9960632324219,264.18963623046875,288.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977941565215,1.7299973009698988e-08,0.0010977769270539,-0.0443411841988563,0.0,0.0,0.0,-0.0133891310542821,60.0,-18.402511596679688,-0.0,-8.216795066573469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001032614745781,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,0.0001087393102352,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,8.031448669498786e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0001087393102352,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0005158121930435,289.9815979003906,294.1499938964844,264.02508544921875,263.36529541015625,265.9769897460937,264.1434631347656,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586103240319062e-08,0.0011002231622114,-0.0450887642800807,0.0,0.0,0.0,-0.0135309752076864,60.0,-18.46966552734375,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,0.0001035134700941,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001090046716853,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,8.051047916524112e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.0001090046716853,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0005170709337107,289.9761047363281,294.1499938964844,263.9770202636719,263.31884765625,265.95751953125,264.09600830078125,288.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029256274923,1.7900086746180932e-08,0.0011029076995328,-0.0459090359508991,0.0,0.0,0.0,-0.013686629012227,60.0,-18.5417423248291,-0.0,-8.293793740676848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,0.0001040714996634,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001095923071261,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,8.094450458884239e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001095923071261,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0005198584403842,289.9650573730469,294.1499938964844,263.878173828125,263.2231750488281,265.9176025390625,263.997802734375,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313226729631,60.0,-18.6981201171875,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,0.0001040714996634,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001095923071261,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,8.094450458884239e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001095923071261,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0005198584403842,289.9650573730469,294.1499938964844,263.878173828125,263.2231750488281,265.9176025390625,263.997802734375,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313226729631,60.0,-18.6981201171875,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001047002369887,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,0.0001102543901652,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,8.143352170009166e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001102543974411,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0005229990929365,289.95391845703125,294.1499938964844,263.7758483886719,263.1240539550781,265.8763732910156,263.8956298828125,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378825655280707e-08,0.0011155504034832,-0.0497709475457668,0.0,0.0,0.0,-0.0144196944311261,60.0,-18.869888305664062,-0.0,-8.485056213203279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001047002369887,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,0.0001102543901652,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,8.143352170009166e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001102543974411,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0005229990929365,289.95391845703125,294.1499938964844,263.7758483886719,263.1240539550781,265.8763732910156,263.8956298828125,288.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378825655280707e-08,0.0011155504034832,-0.0497709475457668,0.0,0.0,0.0,-0.0144196944311261,60.0,-18.869888305664062,-0.0,-8.485056213203279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0001054055755957,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0001109971490222,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,8.198211435228586e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001109971490222,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0005265224026516,289.94268798828125,294.1499938964844,263.6703491210937,263.02178955078125,265.8336181640625,263.7891540527344,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.05948066711425,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0001054055755957,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0001109971490222,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,8.198211435228586e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0001109971490222,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0005265224026516,289.94268798828125,294.1499938964844,263.6703491210937,263.02178955078125,265.8336181640625,263.7891540527344,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.05948066711425,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0001061833827407,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001118162181228,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,8.258708112407476e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001118162181228,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,0.0005304077058099,289.93133544921875,294.1499938964844,263.5619812011719,262.9166564941406,265.78924560546875,263.67889404296875,288.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226894020287546e-08,0.0011313507566228,-0.0545943193137645,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.265840530395508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0001061833827407,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001118162181228,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,8.258708112407476e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001118162181228,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,0.0005304077058099,289.93133544921875,294.1499938964844,263.5619812011719,262.9166564941406,265.78924560546875,263.67889404296875,288.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226894020287546e-08,0.0011313507566228,-0.0545943193137645,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.265840530395508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001065999022102,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001122548346756,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,8.291103586088866e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,0.0001122548346756,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0005324883386492,289.9256286621094,294.1499938964844,263.5068359375,262.86309814453125,265.7663879394531,263.6224365234375,288.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358099291101,2.1745906408909832e-08,0.0011357881594449,-0.055948257446289,0.0,0.0,0.0,-0.0155931431800127,60.0,-19.375383377075195,-0.0,-8.795749550927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,0.0001070305734174,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001127083523897,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,8.324600639753044e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,0.0001127083523897,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0005346396355889,289.9198913574219,294.1499938964844,263.4510498046875,262.8089294433594,265.7431945800781,263.5653381347656,288.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403984390199,2.2282554468233684e-08,0.0011403762036934,-0.0573478825390338,0.0,0.0,0.0,-0.0158591791987419,60.0,-19.48809814453125,-0.0,-8.866962986076032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001079417052096,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001136678110924,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,8.395466284127906e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.0001136678183684,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0005391908925957,289.9083251953125,294.1499938964844,263.3378295898437,262.6989440917969,265.6955261230469,263.448974609375,288.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.725341796875,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001079417052096,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001136678110924,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,8.395466284127906e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.0001136678183684,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0005391908925957,289.9083251953125,294.1499938964844,263.3378295898437,262.6989440917969,265.6955261230469,263.448974609375,288.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.725341796875,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0001089094439521,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001146868889918,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,8.47073461045511e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001146868889918,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.000544024980627,289.8966369628906,294.1499938964844,263.2226257324219,262.58697509765625,265.6459655761719,263.33013916015625,288.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623794558920054e-08,0.0011603924212977,-0.0634500905871391,0.0,0.0,0.0,-0.0170198157429695,60.0,-19.977313995361328,-0.0,-9.18100226954266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0001089094439521,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001146868889918,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,8.47073461045511e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001146868889918,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.000544024980627,289.8966369628906,294.1499938964844,263.2226257324219,262.58697509765625,265.6459655761719,263.33013916015625,288.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623794558920054e-08,0.0011603924212977,-0.0634500905871391,0.0,0.0,0.0,-0.0170198157429695,60.0,-19.977313995361328,-0.0,-9.18100226954266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001099234432331,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001157546794274,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,8.54960162541829e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001157546794274,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0005490900948643,289.88482666015625,294.1499938964844,263.105712890625,262.4732971191406,265.5946044921875,263.2093505859375,288.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.58873598113496e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-20.24123191833496,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001099234432331,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001157546794274,290.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,8.54960162541829e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001157546794274,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0005490900948643,289.88482666015625,294.1499938964844,263.105712890625,262.4732971191406,265.5946044921875,263.2093505859375,288.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.58873598113496e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-20.24123191833496,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001109707736759,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0001168575690826,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,8.631060336483642e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001168575690826,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0005543217412196,289.8728942871094,294.1499938964844,262.9873962402344,262.35821533203125,265.5414123535156,263.0870666503906,288.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192475826609552e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932000607252,60.0,-20.51528549194336,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001109707736759,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0001168575690826,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,8.631060336483642e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001168575690826,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0005543217412196,289.8728942871094,294.1499938964844,262.9873962402344,262.35821533203125,265.5414123535156,263.0870666503906,288.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192475826609552e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932000607252,60.0,-20.51528549194336,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001115023696911,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0001174173667095,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,8.672406693222001e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0001174173667095,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0005569771747104,289.86688232421875,294.1499938964844,262.92779541015625,262.3002624511719,265.5140991210937,263.02545166015625,288.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.655460357666016,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,0.0001120356901083,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0001179789760499,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,8.713886927580461e-05,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,0.0001179789760499,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0005596412229351,289.8608093261719,294.1499938964844,262.8679504394531,262.2420349121094,265.4862670898437,262.963623046875,288.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519531625192943e-08,0.0011936977971345,-0.0735882446169853,0.0,0.0,0.0,-0.018951067700982,60.0,-20.79706382751465,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001131003373302,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001191001065308,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,8.79669314599596e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.0001191001065308,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0005649593658745,289.8486022949219,294.1499938964844,262.7476806640625,262.125,265.4292907714844,262.8394775390625,288.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-21.082637786865234,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001131003373302,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0001191001065308,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,8.79669314599596e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.0001191001065308,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0005649593658745,289.8486022949219,294.1499938964844,262.7476806640625,262.125,265.4292907714844,262.8394775390625,288.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-21.082637786865234,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001141455650213,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001202007770189,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,8.877988875610754e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001202007770189,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0005701804766431,289.83624267578125,294.1499938964844,262.6268920898437,262.0074462890625,265.3704528808594,262.7149353027344,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545002102851,60.0,-21.368839263916016,-0.0,-1.0085018686822877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001141455650213,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001202007770189,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,8.877988875610754e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001202007770189,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0005701804766431,289.83624267578125,294.1499938964844,262.6268920898437,262.0074462890625,265.3704528808594,262.7149353027344,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545002102851,60.0,-21.368839263916016,-0.0,-1.0085018686822877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0001151514006778,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001212599672726,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,8.956219971878454e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001212599672726,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0005752048455178,289.8237609863281,294.1499938964844,262.505859375,261.8896484375,265.30975341796875,262.5903625488281,288.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.651573181152344,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0001151514006778,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001212599672726,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,8.956219971878454e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001212599672726,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0005752048455178,289.8237609863281,294.1499938964844,262.505859375,261.8896484375,265.30975341796875,262.5903625488281,288.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.651573181152344,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,0.0001159150488092,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001220641352119,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,9.015615069074556e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.0001220641352119,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0005790194263681,289.81365966796875,294.1499938964844,262.4090576171875,261.7954406738281,265.2598571777344,262.49090576171875,288.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350605102255,3.3354012884956326e-08,0.0012350270990282,-0.0861382782459259,0.0,0.0,0.0,-0.0213476791977882,60.0,-21.872541427612305,-0.0,-1.040011454733758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,0.0001160989704658,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.0001222578139277,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,9.029920329339802e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0001222578139277,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.000579938176088,289.8111267089844,294.1499938964844,262.3848876953125,261.7718811035156,265.2471923828125,262.4660949707031,288.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370201293379,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.92683219909668,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001165445501101,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,0.0001227270258823,290.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.06457644305192e-05,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001227270258823,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.000582163920626,289.8047790527344,294.1499938964844,262.32452392578125,261.713134765625,265.2152404785156,262.4041748046875,288.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.4138526672222724e-08,0.0012417337857186,-0.0881712511181831,0.0,0.0,0.0,-0.0217365883290767,60.0,-22.06021499633789,-0.0,-1.051338003321689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001169718379969,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0001231769711012,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,9.097810107050464e-05,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001231769856531,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.000584298337344,289.79840087890625,294.1499938964844,262.2642517089844,261.65447998046875,265.1828308105469,262.3424377441406,288.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671032267397095e-08,0.0012462858576327,-0.0895505622029304,0.0,0.0,0.0,-0.0220005679875612,60.0,-22.19066429138184,-0.0,-1.0590609633709393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
