time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362220,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0001177588346763,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001240057317772,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,9.159020555671304e-05,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001240057317772,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0005882295081391,289.7855529785156,294.1499938964844,262.1442565917969,261.53765869140625,265.1169128417969,262.2196044921875,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651840590844586e-08,0.0012546704383566,-0.0920897871255874,0.0,0.0,0.0,-0.022486787289381,60.0,-22.44110679626465,-0.0,-1.0733596411682817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0001177588346763,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001240057317772,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,9.159020555671304e-05,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001240057317772,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0005882295081391,289.7855529785156,294.1499938964844,262.1442565917969,261.53765869140625,265.1169128417969,262.2196044921875,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651840590844586e-08,0.0012546704383566,-0.0920897871255874,0.0,0.0,0.0,-0.022486787289381,60.0,-22.44110679626465,-0.0,-1.0733596411682817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001184636857942,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001247479667654,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.213841985911132e-05,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001247479667654,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.0005917503731325,289.7726135253906,294.1499938964844,262.02520751953125,261.4217834472656,265.04937744140625,262.09796142578125,288.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622162466868,3.6530281022351125e-08,0.0012621796922758,-0.0943625122308731,0.0,0.0,0.0,-0.0229222550988197,60.0,-22.675125122070312,-0.0,-1.0862470389838565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001184636857942,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0001247479667654,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.213841985911132e-05,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001247479667654,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.0005917503731325,289.7726135253906,294.1499938964844,262.02520751953125,261.4217834472656,265.04937744140625,262.09796142578125,288.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622162466868,3.6530281022351125e-08,0.0012621796922758,-0.0943625122308731,0.0,0.0,0.0,-0.0229222550988197,60.0,-22.675125122070312,-0.0,-1.0862470389838565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001191005721921,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001254186354344,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.263378160540016e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001254186354344,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.000594931829255,289.75958251953125,294.1499938964844,261.9073486328125,261.3070983886719,264.980224609375,261.9777526855469,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690023286268,3.7324031865182405e-08,0.0012689649593085,-0.0964149087667465,0.0,0.0,0.0,-0.023315742611885,60.0,-22.89458274841309,-0.0,-1.0979580622461073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001191005721921,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001254186354344,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.263378160540016e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001254186354344,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.000594931829255,289.75958251953125,294.1499938964844,261.9073486328125,261.3070983886719,264.980224609375,261.9777526855469,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690023286268,3.7324031865182405e-08,0.0012689649593085,-0.0964149087667465,0.0,0.0,0.0,-0.023315742611885,60.0,-22.89458274841309,-0.0,-1.0979580622461073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001196567754959,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001260043500224,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,9.306638094130903e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001260043500224,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0005977101391181,289.7464599609375,294.1499938964844,261.791015625,261.19390869140625,264.9096984863281,261.8591003417969,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274928683415,3.801722314733525e-08,0.0012748906156048,-0.0982063263654708,0.0,0.0,0.0,-0.0236593782901763,60.0,-23.099760055541992,-0.0,-1.1082367024073393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001196567754959,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001260043500224,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,9.306638094130903e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0001260043500224,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0005977101391181,289.7464599609375,294.1499938964844,261.791015625,261.19390869140625,264.9096984863281,261.8591003417969,288.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274928683415,3.801722314733525e-08,0.0012748906156048,-0.0982063263654708,0.0,0.0,0.0,-0.0236593782901763,60.0,-23.099760055541992,-0.0,-1.1082367024073393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0001199006728711,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,0.0001262611767742,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.325607970822604e-05,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.0001262611913261,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0005989284836687,289.7398681640625,294.1499938964844,261.7335205078125,261.1379699707031,264.8738708496094,261.8005676269531,288.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775274226441,3.8321193329693415e-08,0.0012774891220033,-0.0989915877580642,0.0,0.0,0.0,-0.0238100662827491,60.0,-23.19558525085449,-0.0,-1.112759022703358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001201266277348,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.000126499129692,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.3431823188439e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.000126499129692,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579162597656,0.0,0.0,0.0006000571884214,289.7332763671875,294.1499938964844,261.676513671875,261.0824890136719,264.8377990722656,261.742431640625,288.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799350079149,3.8602806284870894e-08,0.0012798964744433,-0.0997189357876777,0.0,0.0,0.0,-0.023949671536684,60.0,-23.28776741027832,-0.0,-1.1169569091862289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.000120514203445,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001269072527065,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.373327338835225e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0001269072527065,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0006019931752234,289.7200012207031,294.1499938964844,261.5640869140625,260.97314453125,264.76483154296875,261.6278381347656,288.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840647250413,3.9085836789354296e-08,0.0012840256094932,-0.1009661480784416,0.0,0.0,0.0,-0.0241891238838434,60.0,-23.4594841003418,-0.0,-1.1241756681101833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.000120514203445,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001269072527065,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.373327338835225e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0001269072527065,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0006019931752234,289.7200012207031,294.1499938964844,261.5640869140625,260.97314453125,264.76483154296875,261.6278381347656,288.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840647250413,3.9085836789354296e-08,0.0012840256094932,-0.1009661480784416,0.0,0.0,0.0,-0.0241891238838434,60.0,-23.4594841003418,-0.0,-1.1241756681101833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,0.0001208333342219,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001272433291887,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,9.39814854064025e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001272433291887,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0006035873084329,289.7066650390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6907043457031,261.5158386230469,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874649837613,3.948357374383704e-08,0.0012874255189672,-0.1019927784800529,0.0,0.0,0.0,-0.0243862941861152,60.0,-23.613582611083984,-0.0,-1.1301371216632108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,0.0001208333342219,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001272433291887,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,9.39814854064025e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001272433291887,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0006035873084329,289.7066650390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6907043457031,261.5158386230469,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874649837613,3.948357374383704e-08,0.0012874255189672,-0.1019927784800529,0.0,0.0,0.0,-0.0243862941861152,60.0,-23.613582611083984,-0.0,-1.1301371216632108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.000121091332403,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0001275149988941,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.418214904144406e-05,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001275150134461,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0006048760842531,289.6932983398437,294.1499938964844,261.3467102050781,260.7618408203125,264.6156311035156,261.406494140625,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902140151709,3.9805115648050566e-08,0.0012901742011308,-0.1028225049376487,0.0,0.0,0.0,-0.0245456919074058,60.0,-23.753454208374023,-0.0,-1.13496803066937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.000121091332403,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0001275149988941,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.418214904144406e-05,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001275150134461,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0006048760842531,289.6932983398437,294.1499938964844,261.3467102050781,260.7618408203125,264.6156311035156,261.406494140625,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902140151709,3.9805115648050566e-08,0.0012901742011308,-0.1028225049376487,0.0,0.0,0.0,-0.0245456919074058,60.0,-23.753454208374023,-0.0,-1.13496803066937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0001212941133417,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0001277285482501,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.433986997464672e-05,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001277285482501,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0006058890139684,289.6799011230469,294.1499938964844,261.2423400878906,260.66046142578125,264.53973388671875,261.30010986328125,288.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923745671287,4.005784148830571e-08,0.001292334520258,-0.1034745126962661,0.0,0.0,0.0,-0.0246709752827882,60.0,-23.87967872619629,-0.0,-1.1387722764766301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0001212941133417,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0001277285482501,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,9.433986997464672e-05,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001277285482501,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0006058890139684,289.6799011230469,294.1499938964844,261.2423400878906,260.66046142578125,264.53973388671875,261.30010986328125,288.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923745671287,4.005784148830571e-08,0.001292334520258,-0.1034745126962661,0.0,0.0,0.0,-0.0246709752827882,60.0,-23.87967872619629,-0.0,-1.1387722764766301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001213778159581,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,0.0001278166892006,290.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.440496796742082e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,0.0001278166892006,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,0.0006063071195967,289.67315673828125,294.1499938964844,261.1913452148437,260.6109313964844,264.50152587890625,261.2480163574219,288.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932664249092,4.0162149161915295e-08,0.0012932262616232,-0.1037435829639434,0.0,0.0,0.0,-0.0247226860374212,60.0,-23.93814849853516,-0.0,-1.1403442812252253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,0.0001214477233588,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.0001278903073398,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,9.44593411986716e-05,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001278903073398,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0006066563073545,289.6664428710937,294.1499938964844,261.1412353515625,260.5622863769531,264.463134765625,261.19683837890625,288.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940113665536,4.02492759121742e-08,0.0012939710868522,-0.1039683073759079,0.0,0.0,0.0,-0.0247658751904964,60.0,-23.99319076538086,-0.0,-1.1416580747436457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001215529628098,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001280011201743,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.454119572183116e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001280011201743,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0006071820389479,289.6529541015625,294.1499938964844,261.043701171875,260.4676208496094,264.385986328125,261.09698486328125,288.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951326789334,4.0380424337627125e-08,0.0012950922828167,-0.1043065637350082,0.0,0.0,0.0,-0.0248308908194303,60.0,-24.094470977783203,-0.0,-1.1436372915341053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001215529628098,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001280011201743,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.454119572183116e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001280011201743,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0006071820389479,289.6529541015625,294.1499938964844,261.043701171875,260.4676208496094,264.385986328125,261.09698486328125,288.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951326789334,4.0380424337627125e-08,0.0012950922828167,-0.1043065637350082,0.0,0.0,0.0,-0.0248308908194303,60.0,-24.094470977783203,-0.0,-1.1436372915341053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.00012161127961,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001280625438084,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,9.4586554041598e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001280625438084,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0006074733100831,289.6394348144531,294.1499938964844,260.95001220703125,260.37677001953125,264.3083801269531,261.0010681152344,288.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295753987506,4.045309509592698e-08,0.001295713474974,-0.1044939756393432,0.0,0.0,0.0,-0.0248669162392616,60.0,-24.18233108520508,-0.0,-1.1447346537352133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.00012161127961,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001280625438084,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,9.4586554041598e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001280625438084,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0006074733100831,289.6394348144531,294.1499938964844,260.95001220703125,260.37677001953125,264.3083801269531,261.0010681152344,288.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295753987506,4.045309509592698e-08,0.001295713474974,-0.1044939756393432,0.0,0.0,0.0,-0.0248669162392616,60.0,-24.18233108520508,-0.0,-1.1447346537352133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001216328892041,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001280852884519,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.460336150368676e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001280852884519,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0006075812852941,289.6259155273437,294.1499938964844,260.8588562011719,260.2884826660156,264.2304077148437,260.9084777832031,288.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-24.25895118713379,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001216328892041,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001280852884519,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.460336150368676e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001280852884519,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0006075812852941,289.6259155273437,294.1499938964844,260.8588562011719,260.2884826660156,264.2304077148437,260.9084777832031,288.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-24.25895118713379,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0001216322634718,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0001280846336157,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.46028740145266e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001280846336157,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0006075781420804,289.61236572265625,294.1499938964844,260.768798828125,260.2012939453125,264.1521301269531,260.8177490234375,288.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959773885086,4.047921464689352e-08,0.0012959368759766,-0.1045613288879394,0.0,0.0,0.0,-0.024879865348339,60.0,-24.32783889770508,-0.0,-1.1451292181163809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0001216322634718,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,0.0001280846336157,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.46028740145266e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001280846336157,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0006075781420804,289.61236572265625,294.1499938964844,260.768798828125,260.2012939453125,264.1521301269531,260.8177490234375,288.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959773885086,4.047921464689352e-08,0.0012959368759766,-0.1045613288879394,0.0,0.0,0.0,-0.024879865348339,60.0,-24.32783889770508,-0.0,-1.1451292181163809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0001216246018884,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,0.0001280765573028,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913879394531,0.0,0.0,9.45969150052406e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992004394531,0.0,0.0,0.0001280765573028,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0006075398996472,289.6055603027344,294.1499938964844,260.7241516113281,260.1581115722656,264.1129150390625,260.7727966308594,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895781368,4.0469650741670193e-08,0.001295855268836,-0.1045366674661636,0.0,0.0,0.0,-0.0248751249164342,60.0,-24.36041641235352,-0.0,-1.1449847647782009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,0.0001216116652358,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0001280629367101,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,9.458685235586016e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.0001280629367101,291.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0006074752891436,289.5987854003906,294.1499938964844,260.6797790527344,260.1152038574219,264.0736389160156,260.7281494140625,288.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957578292116,4.0453521421568446e-08,0.0012957174330949,-0.104495070874691,0.0,0.0,0.0,-0.0248671285808086,60.0,-24.39153861999512,-0.0,-1.1447411196741086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,0.0001215717275044,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001280208816751,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.455579129280522e-05,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.0001280208816751,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.000607275753282,289.585205078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9949035644531,260.6396789550781,288.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-24.450157165527344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,0.0001215717275044,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001280208816751,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.455579129280522e-05,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.0001280208816751,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.000607275753282,289.585205078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9949035644531,260.6396789550781,288.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-24.450157165527344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001215131123899,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001279591524507,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,9.451020014239476e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001279591524507,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0006069829687476,289.57159423828125,294.1499938964844,260.505126953125,259.9464416503906,263.916015625,260.55242919921875,288.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947075301781,4.0330650818987124e-08,0.0012946672504767,-0.1041781902313232,0.0,0.0,0.0,-0.0248062200844287,60.0,-24.50348663330078,-0.0,-1.1428859636453129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001215131123899,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0001279591524507,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,9.451020014239476e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001279591524507,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0006069829687476,289.57159423828125,294.1499938964844,260.505126953125,259.9464416503906,263.916015625,260.55242919921875,288.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947075301781,4.0330650818987124e-08,0.0012946672504767,-0.1041781902313232,0.0,0.0,0.0,-0.0248062200844287,60.0,-24.50348663330078,-0.0,-1.1428859636453129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001214392541442,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001278813870158,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.445275645703076e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001278813870158,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0006066140485927,289.5579833984375,294.1499938964844,260.41949462890625,259.86376953125,263.8370361328125,260.4661865234375,288.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.023857513857365e-08,0.0012938802829012,-0.1039407178759574,0.0,0.0,0.0,-0.0247605759650468,60.0,-24.55282020568848,-0.0,-1.1414967104883544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001214392541442,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001278813870158,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.445275645703076e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.0001278813870158,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0006066140485927,289.5579833984375,294.1499938964844,260.41949462890625,259.86376953125,263.8370361328125,260.4661865234375,288.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.023857513857365e-08,0.0012938802829012,-0.1039407178759574,0.0,0.0,0.0,-0.0247605759650468,60.0,-24.55282020568848,-0.0,-1.1414967104883544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0001213490613736,290.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001277864066651,290.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.438260167371482e-05,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001277864066651,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0006061635212972,289.5443725585937,294.1499938964844,260.3349914550781,259.78228759765625,263.7579650878906,260.3812866210937,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929594377055,4.0126149514208016e-08,0.0012929192744195,-0.1036507189273834,0.0,0.0,0.0,-0.0247048418968915,60.0,-24.597017288208008,-0.0,-1.1398015686836517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0001213490613736,290.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001277864066651,290.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.438260167371482e-05,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001277864066651,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0006061635212972,289.5443725585937,294.1499938964844,260.3349914550781,259.78228759765625,263.7579650878906,260.3812866210937,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929594377055,4.0126149514208016e-08,0.0012929192744195,-0.1036507189273834,0.0,0.0,0.0,-0.0247048418968915,60.0,-24.597017288208008,-0.0,-1.1398015686836517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001212999559356,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,0.0001277346891583,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,9.434441017219795e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0001277346891583,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,0.0006059182342141,289.5375366210937,294.1499938964844,260.2931823730469,259.7419738769531,263.7183837890625,260.3392028808594,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924362672492,4.0064936257522283e-08,0.0012923962203785,-0.1034928187727928,0.0,0.0,0.0,-0.0246744975447654,60.0,-24.61792182922364,-0.0,-1.138879142104088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
