time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001212464849231,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0001276783877983,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,9.43028207984753e-05,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001276783877983,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,0.0006056511192582,289.5307312011719,294.1499938964844,260.2516784667969,259.7019348144531,263.6788330078125,260.29742431640625,288.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918664142489,3.99982837961943e-08,0.0012918263673782,-0.103320874273777,0.0,0.0,0.0,-0.0246414560824632,60.0,-24.63764762878418,-0.0,-1.1378752162727325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001211315175169,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001275573304155,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,9.42134065553546e-05,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.0001275573304155,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0006050768424756,289.51708984375,294.1499938964844,260.1695556640625,259.6227722167969,263.5997009277344,260.2147521972656,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.674448013305664,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001211315175169,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001275573304155,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,9.42134065553546e-05,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.0001275573304155,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0006050768424756,289.51708984375,294.1499938964844,260.1695556640625,259.6227722167969,263.5997009277344,260.2147521972656,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.674448013305664,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001210051414091,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001274242385989,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.411510836798698e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001274242385989,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.000604445580393,289.5034484863281,294.1499938964844,260.088623046875,259.5448303222656,263.5205993652344,260.1334228515625,288.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892946833744,3.96974542127282e-08,0.0012892549857497,-0.1025447100400924,0.0,0.0,0.0,-0.0244923271238803,60.0,-24.707250595092773,-0.0,-1.133349343263035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001210051414091,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001274242385989,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,9.411510836798698e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001274242385989,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.000604445580393,289.5034484863281,294.1499938964844,260.088623046875,259.5448303222656,263.5205993652344,260.1334228515625,288.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892946833744,3.96974542127282e-08,0.0012892549857497,-0.1025447100400924,0.0,0.0,0.0,-0.0244923271238803,60.0,-24.707250595092773,-0.0,-1.133349343263035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001208701360155,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.000127282080939,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,9.40101090236567e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.000127282080939,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0006037711864337,289.48980712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.4415588378906,260.0531311035156,288.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,-0.024408908560872,60.0,-24.737207412719727,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001208701360155,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.000127282080939,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,9.40101090236567e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.000127282080939,291.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0006037711864337,289.48980712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.4415588378906,260.0531311035156,288.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,-0.024408908560872,60.0,-24.737207412719727,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001207270033773,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,0.0001271313522011,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.389877959620208e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001271313522011,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0006030562217347,289.47613525390625,294.1499938964844,259.9304504394531,259.3925170898437,263.36260986328125,259.9742126464844,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863309821113,3.935076264838244e-08,0.0012862916337326,-0.1016499996185302,0.0,0.0,0.0,-0.0243204627186059,60.0,-24.76376342773437,-0.0,-1.1281447598321392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001207270033773,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,0.0001271313522011,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.389877959620208e-05,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001271313522011,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0006030562217347,289.47613525390625,294.1499938964844,259.9304504394531,259.3925170898437,263.36260986328125,259.9742126464844,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863309821113,3.935076264838244e-08,0.0012862916337326,-0.1016499996185302,0.0,0.0,0.0,-0.0243204627186059,60.0,-24.76376342773437,-0.0,-1.1281447598321392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001206527886097,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001270531938644,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.384105942444876e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,0.0001270531938644,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0006026854971423,289.4693298339844,294.1499938964844,259.8916931152344,259.3551940917969,263.3231811523437,259.93524169921875,288.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855402892455,3.925826064232752e-08,0.0012855009408667,-0.1014112308621406,0.0,0.0,0.0,-0.024274606257677,60.0,-24.775938034057617,-0.0,-1.1267580646290298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0001205773296533,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001269737404072,290.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,9.378237155033275e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001269737404072,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,0.0006023086025379,289.4624938964844,294.1499938964844,259.8532409667969,259.3182067871094,263.2838134765625,259.89654541015625,288.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847362086176,3.916420965310864e-08,0.0012846970930695,-0.1011684536933898,0.0,0.0,0.0,-0.0242279823869466,60.0,-24.78753662109375,-0.0,-1.1253490583840177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001204225191031,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0001268107153009,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,9.366196172777563e-05,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001268107153009,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,0.000601535255555,289.4488220214844,294.1499938964844,259.7773132324219,259.2451171875,263.20513916015625,259.8201599121094,288.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830866035073,3.8971244009644586e-08,0.0012830476043745,-0.1006702929735183,0.0,0.0,0.0,-0.0241323243826627,60.0,-24.8088321685791,-0.0,-1.122460986380247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001204225191031,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0001268107153009,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,9.366196172777563e-05,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001268107153009,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,0.000601535255555,289.4488220214844,294.1499938964844,259.7773132324219,259.2451171875,263.20513916015625,259.8201599121094,288.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830866035073,3.8971244009644586e-08,0.0012830476043745,-0.1006702929735183,0.0,0.0,0.0,-0.0241323243826627,60.0,-24.8088321685791,-0.0,-1.122460986380247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.000120264259749,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0001266440522158,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.353887435281648e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001266440667677,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0006007447373121,289.4351501464844,294.1499938964844,259.7026672363281,259.1732788085937,263.12664794921875,259.7449645996094,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398313534287e-08,0.0012813614448532,-0.1001609712839126,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.82803726196289,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.000120264259749,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0001266440522158,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,9.353887435281648e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001266440667677,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0006007447373121,289.4351501464844,294.1499938964844,259.7026672363281,259.1732788085937,263.12664794921875,259.7449645996094,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398313534287e-08,0.0012813614448532,-0.1001609712839126,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.82803726196289,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001201036575366,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0001264749444089,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.34139607124962e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,0.0001264749444089,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0005999425193294,289.4214782714844,294.1499938964844,259.6293334960937,259.10272216796875,263.04840087890625,259.6711730957031,288.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.845109939575195,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001201036575366,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0001264749444089,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.34139607124962e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,0.0001264749444089,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0005999425193294,289.4214782714844,294.1499938964844,259.6293334960937,259.10272216796875,263.04840087890625,259.6711730957031,288.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.845109939575195,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0001199423350044,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,0.0001263050507986,290.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,9.32884868234396e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0001263050507986,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0005991366342641,289.4078063964844,294.1499938964844,259.5573425292969,259.0334167480469,262.9703674316406,259.5986633300781,288.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.860595703125,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0001199423350044,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,0.0001263050507986,290.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,9.32884868234396e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0001263050507986,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0005991366342641,289.4078063964844,294.1499938964844,259.5573425292969,259.0334167480469,262.9703674316406,259.5986633300781,288.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.860595703125,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.000119861717394,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001262201549252,290.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,9.322578262072057e-05,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0001262201549252,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0005987339536659,289.4009704589844,294.1499938964844,259.5218505859375,258.9992370605469,262.93145751953125,259.5628356933594,288.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.86784553527832,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001197815363411,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,0.000126135724713,290.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,9.31634203880094e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.000126135724713,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0005983334267511,289.3941345214844,294.1499938964844,259.4866943359375,258.96539306640625,262.8926086425781,259.5274353027344,288.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.874736785888672,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0001196227894979,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,0.0001259685523109,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.30399473872967e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.0001259685523109,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0005975404637865,289.3804626464844,294.1499938964844,259.4173889160156,258.898681640625,262.81512451171875,259.4575500488281,288.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.88776397705078,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829528808594,0.0,0.0,0.0001196227894979,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,0.0001259685523109,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.30399473872967e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.0001259685523109,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0005975404637865,289.3804626464844,294.1499938964844,259.4173889160156,258.898681640625,262.81512451171875,259.4575500488281,288.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.88776397705078,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0001194674623548,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001258049887837,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,9.29191373870708e-05,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0001258049887837,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,0.0005967645556665,289.36676025390625,294.1499938964844,259.3494567871094,258.8332824707031,262.7379150390625,259.3890380859375,287.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.89996719360352,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0001194674623548,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001258049887837,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,9.29191373870708e-05,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0001258049887837,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,0.0005967645556665,289.36676025390625,294.1499938964844,259.3494567871094,258.8332824707031,262.7379150390625,259.3890380859375,287.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.89996719360352,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001193169737234,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001256465184269,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,9.280209633288904e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,0.0001256465184269,291.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0005960128619335,289.3530578613281,294.1499938964844,259.282958984375,258.7691955566406,262.6610717773437,259.3218994140625,287.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.91163825988769,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001193169737234,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001256465184269,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,9.280209633288904e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,0.0001256465184269,291.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0005960128619335,289.3530578613281,294.1499938964844,259.282958984375,258.7691955566406,262.6610717773437,259.3218994140625,287.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.91163825988769,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001191726187244,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0001254945091204,290.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,9.26898210309446e-05,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001254945091204,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005952917854301,289.33935546875,294.1499938964844,259.21783447265625,258.7064514160156,262.58453369140625,259.25616455078125,287.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413354192494814e-08,0.0012697308557108,-0.0966457948088646,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.923065185546875,-0.0,-1.0992798138431681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001191726187244,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0001254945091204,290.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,9.26898210309446e-05,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001254945091204,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005952917854301,289.33935546875,294.1499938964844,259.21783447265625,258.7064514160156,262.58453369140625,259.25616455078125,287.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413354192494814e-08,0.0012697308557108,-0.0966457948088646,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.923065185546875,-0.0,-1.0992798138431681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001191033006762,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001254215167136,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.263590618502349e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,0.0001254215167136,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0005949455080553,289.33251953125,294.1499938964844,259.1858215332031,258.6755676269531,262.54644775390625,259.223876953125,287.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690296862274,3.732695219582639e-08,0.0012689923169091,-0.0964224562048912,0.0,0.0,0.0,-0.023317202925682,60.0,-24.92877197265625,-0.0,-1.0980012632444419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001190356342704,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001253502559848,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.258327190764248e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001253502559848,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0005946074961684,289.3256530761719,294.1499938964844,259.1541748046875,258.6450500488281,262.5083923339844,259.1918640136719,287.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683084933087,3.724261432580533e-08,0.0012682712404057,-0.096204437315464,0.0,0.0,0.0,-0.0232753921300172,60.0,-24.93451499938965,-0.0,-1.0967539054718145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001189080358017,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001252158835995,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.248402784578502e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001252158835995,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0005939701222814,289.3119201660156,294.1499938964844,259.0919494628906,258.5849914550781,262.4326477050781,259.1289978027344,287.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669488787651,3.708357354526015e-08,0.0012669118586927,-0.0957932844758033,0.0,0.0,0.0,-0.0231965519487857,60.0,-24.946319580078125,-0.0,-1.0944037143190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001189080358017,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001252158835995,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.248402784578502e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001252158835995,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0005939701222814,289.3119201660156,294.1499938964844,259.0919494628906,258.5849914550781,262.4326477050781,259.1289978027344,287.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669488787651,3.708357354526015e-08,0.0012669118586927,-0.0957932844758033,0.0,0.0,0.0,-0.0231965519487857,60.0,-24.946319580078125,-0.0,-1.0944037143190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,0.00011878987425,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001250914647243,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.239212522516028e-05,290.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0001250914647243,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.0005933798965997,289.2981872558594,294.1499938964844,259.0311889648437,258.5263366699219,262.3572998046875,259.0674743652344,287.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656897306442,3.693629935241916e-08,0.0012656528269872,-0.0954124927520752,0.0,0.0,0.0,-0.0231235437095165,60.0,-24.958663940429688,-0.0,-1.0922295956561356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,0.00011878987425,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001250914647243,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.239212522516028e-05,290.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0001250914647243,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.0005933798965997,289.2981872558594,294.1499938964844,259.0311889648437,258.5263366699219,262.3572998046875,259.0674743652344,287.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656897306442,3.693629935241916e-08,0.0012656528269872,-0.0954124927520752,0.0,0.0,0.0,-0.0231235437095165,60.0,-24.958663940429688,-0.0,-1.0922295956561356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001186837544082,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0001249797060154,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,9.230958676198496e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001249797060154,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.0005928497994318,289.2844543457031,294.1499938964844,258.971923828125,258.4690246582031,262.2823486328125,259.0074462890625,287.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645588722079,3.680402826944373e-08,0.0012645220849663,-0.0950704663991928,0.0,0.0,0.0,-0.0230579730123281,60.0,-24.971921920776367,-0.0,-1.090278800575107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001186837544082,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0001249797060154,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,9.230958676198496e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001249797060154,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.0005928497994318,289.2844543457031,294.1499938964844,258.971923828125,258.4690246582031,262.2823486328125,259.0074462890625,287.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645588722079,3.680402826944373e-08,0.0012645220849663,-0.0950704663991928,0.0,0.0,0.0,-0.0230579730123281,60.0,-24.971921920776367,-0.0,-1.090278800575107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0001185906148748,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001248816261067,290.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.223714732797816e-05,290.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0001248816261067,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0005923845455981,289.2706604003906,294.1499938964844,258.91412353515625,258.41314697265625,262.2078552246094,258.9489440917969,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635664315894,3.6687936244561576e-08,0.001263529760763,-0.0947702527046203,0.0,0.0,0.0,-0.0230004228651523,60.0,-24.98642349243164,-0.0,-1.0885680978844905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0001185906148748,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001248816261067,290.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.223714732797816e-05,290.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0001248816261067,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0005923845455981,289.2706604003906,294.1499938964844,258.91412353515625,258.41314697265625,262.2078552246094,258.9489440917969,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635664315894,3.6687936244561576e-08,0.001263529760763,-0.0947702527046203,0.0,0.0,0.0,-0.0230004228651523,60.0,-24.98642349243164,-0.0,-1.0885680978844905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
