time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609130859375,0.0,0.0,0.000118549556646,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001248383923666,290.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,9.220521315000953e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001248383923666,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0005921794800087,289.2637939453125,294.1499938964844,258.88580322265625,258.3857421875,262.1707763671875,258.92022705078125,287.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631289428099,3.6636759404018455e-08,0.0012630922719836,-0.0946379005908966,0.0,0.0,0.0,-0.0229750517755746,60.0,-24.99423217773437,-0.0,-1.087814354150396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001185125001939,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,0.00012479936413,290.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,9.217639308189972e-05,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.00012479936413,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.0005919943214394,289.25689697265625,294.1499938964844,258.8578796386719,258.3586730957031,262.1338195800781,258.8919372558594,287.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627340620383,3.659057057348036e-08,0.0012626973912119,-0.0945184454321861,0.0,0.0,0.0,-0.0229521561414003,60.0,-25.00248336791992,-0.0,-1.0871343647522737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0001184502543765,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,0.0001247338223038,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.212797885993496e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001247338223038,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0005916834343224,289.2431030273437,294.1499938964844,258.8031616210937,258.3056335449219,262.06024169921875,258.8363647460937,287.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620706111192,3.651298641216273e-08,0.0012620341731235,-0.0943177863955497,0.0,0.0,0.0,-0.0229136943817138,60.0,-25.02032852172852,-0.0,-1.0859925936301806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0001184502543765,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,0.0001247338223038,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.212797885993496e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001247338223038,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0005916834343224,289.2431030273437,294.1499938964844,258.8031616210937,258.3056335449219,262.06024169921875,258.8363647460937,287.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620706111192,3.651298641216273e-08,0.0012620341731235,-0.0943177863955497,0.0,0.0,0.0,-0.0229136943817138,60.0,-25.02032852172852,-0.0,-1.0859925936301806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.050000000745058,0.0001184054126497,290.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51287841796875,0.0,0.050000000745058,0.0001246866013389,290.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.050000000745058,9.209309791913256e-05,290.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.050000000745058,0.0001246866013389,291.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.050000000745058,0.0005914593930356,289.2292785644531,291.1499938964844,258.75,258.2539978027344,261.98712158203125,258.7823486328125,287.8139953613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615927262231,3.645708801514047e-08,0.0012615562882274,-0.0941731929779052,0.0,0.0,0.0,-0.0228859819471836,60.0,-25.04028511047364,-0.0,-1.0851702825220857e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.050000000745058,0.0001184054126497,290.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51287841796875,0.0,0.050000000745058,0.0001246866013389,290.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.050000000745058,9.209309791913256e-05,290.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.050000000745058,0.0001246866013389,291.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.050000000745058,0.0005914593930356,289.2292785644531,291.1499938964844,258.75,258.2539978027344,261.98712158203125,258.7823486328125,287.8139953613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615927262231,3.645708801514047e-08,0.0012615562882274,-0.0941731929779052,0.0,0.0,0.0,-0.0228859819471836,60.0,-25.04028511047364,-0.0,-1.0851702825220857e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6319312453269958,0.050000000745058,0.040845688432455,290.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.6319312453269958,0.050000000745058,0.0430124774575233,290.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6319312453269958,0.050000000745058,0.0317688696086406,290.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.6319312453269958,0.050000000745058,0.0430124774575233,291.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.6319312453269958,0.050000000745058,0.2040326744318008,288.1148986816406,291.1499938964844,258.7240600585937,258.2286682128906,276.73944091796875,281.7447509765625,287.4359130859375,1.0,0.1097100600600242,0.0,0.0,1.0,1.0,-0.4351685047149658,2.387194797393022e-07,0.4351682662963867,-0.150443747639656,0.0,0.0,0.0,10.17977237701416,60.0,-1385.56689453125,-0.0,12.279378890991213,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6301162838935852,0.050000000745058,0.0452405959367752,290.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.6301162838935852,0.050000000745058,0.0476405285298824,290.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.6301162838935852,0.050000000745058,0.0351871326565742,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.6301162838935852,0.050000000745058,0.0476405285298824,291.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.6301162838935852,0.050000000745058,0.2259861528873443,286.86346435546875,291.1499938964844,258.6986694335937,258.2035522460937,280.7072448730469,290.7804870605469,286.3023681640625,1.0,0.1210851296782493,0.3288730084896087,0.3288730084896087,0.9966229796409608,1.0,-0.4820446372032165,0.0617062486708164,0.4203383922576904,-0.094020128250122,0.0,0.0,0.0,12.51844596862793,60.0,-1841.5748291015625,-0.0,16.680604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.045685451477766,290.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0481089800596237,290.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0355331301689147,290.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0481089800596237,291.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.2282082885503769,285.372802734375,291.1499938964844,258.6494140625,258.1540832519531,280.8465270996094,291.34686279296875,285.1207580566406,1.0,0.1405746042728424,0.5102303624153137,0.5102303624153137,0.9932459592819214,1.0,-0.4867871403694153,0.1508059352636337,0.3359812200069427,-0.0056432229466736,0.0,0.0,0.0,20.054834365844727,60.0,-1569.32666015625,-0.0,23.18371963500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.045685451477766,290.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0481089800596237,290.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0355331301689147,290.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.0481089800596237,291.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.5701515674591064,0.050000000745058,0.2282082885503769,285.372802734375,291.1499938964844,258.6494140625,258.1540832519531,280.8465270996094,291.34686279296875,285.1207580566406,1.0,0.1405746042728424,0.5102303624153137,0.5102303624153137,0.9932459592819214,1.0,-0.4867871403694153,0.1508059352636337,0.3359812200069427,-0.0056432229466736,0.0,0.0,0.0,20.054834365844727,60.0,-1569.32666015625,-0.0,23.18371963500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591254680865643e-21,-7.012430913060395e-21,2.421176232194752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5485919713973999,0.050000000745058,0.0458225607872009,290.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5485919713973999,0.050000000745058,0.0482533611357212,290.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5485919713973999,0.050000000745058,0.0356397703289985,290.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5485919713973999,0.050000000745058,0.0482533611357212,291.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.5485919713973999,0.050000000745058,0.2288931757211685,284.9281921386719,291.1499938964844,258.6255798339844,258.1297607421875,280.3927917480469,291.34259033203125,284.8998718261719,1.0,0.148972600698471,0.5398306846618652,0.5398306846618652,0.991557478904724,1.0,-0.4882480204105377,0.1651136577129364,0.3231343626976013,0.0084755877032876,0.0,0.0,1.0,23.721853256225582,60.0,232.504135131836,-6696.41259765625,26.33370018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4547424316406,307.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,2882.3974609375,18000.0,0.0,0.0,0.0065894122235476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972857594490051,0.397287368774414,-1.6301917185046475e-06,0.0,6.687415407213848e-06,0.0,0.0,8.296110153198242,0.0,0.0,0.0,0.2697896957397461,4.0,0.0,1.0
367560,290.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.5319692492485046,0.050000000745058,0.0459535382688045,290.5489807128906,297.1499938964844,293.1499938964844,0.0009110275423154,-87.27935028076172,286.6083374023437,0.5319692492485046,0.050000000745058,0.0483912862837314,290.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.5319692492485046,0.050000000745058,0.0357416421175003,290.4924011230469,297.1499938964844,293.1499938964844,0.0009266049601137,-88.77171325683594,286.6278076171875,0.5319692492485046,0.050000000745058,0.0483912862837314,291.3402099609375,297.1499938964844,293.1499938964844,0.0007025958038866,-319.2940368652344,286.3506164550781,0.5319692492485046,0.050000000745058,0.2295474410057068,285.5320129394531,291.1499938964844,258.60223388671875,258.105712890625,280.01092529296875,291.3397521972656,286.22760009765625,1.0,0.1565348654985427,0.5536110997200012,0.5536110997200012,0.9932459592819214,1.0,-0.4896436929702759,0.170660525560379,0.3189831972122192,0.0138586303219199,0.0,0.0,1.0,27.22669219970703,60.0,2285.32421875,-7495.4111328125,29.36414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9364318847656,308.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,7110.052734375,18000.0,0.0,0.0,0.0247523244470357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519929051399231,0.8519989252090454,-6.015906819811789e-06,0.0,2.5120461941696703e-05,0.0,0.0,68.96720886230469,0.0,0.0,0.0,0.4871470630168915,4.0,0.0,1.0
367620,290.66424560546875,297.1499938964844,293.1499938964844,0.0017185383476316,-145.72117614746094,290.173828125,0.5093189477920532,0.050000000745058,0.0461923256516456,290.574951171875,297.1499938964844,293.1499938964844,0.0018491926603019,-165.116455078125,290.3600158691406,0.5093189477920532,0.050000000745058,0.0486427433788776,290.2763671875,297.1499938964844,293.1499938964844,0.0018758617807179,-123.71296691894533,290.3728332519531,0.5093189477920532,0.050000000745058,0.0359273664653301,290.5192565917969,297.1499938964844,293.1499938964844,0.0018838656833395,-168.21188354492188,290.4083251953125,0.5093189477920532,0.050000000745058,0.0486427433788776,291.3637390136719,297.1499938964844,293.1499938964844,0.0013485209783539,-571.18505859375,289.66778564453125,0.5093189477920532,0.050000000745058,0.2307402342557907,287.84686279296875,291.1499938964844,258.55718994140625,258.0584716796875,279.57373046875,291.358642578125,288.2196960449219,1.0,0.1693687736988067,0.5713963508605957,0.5713963508605957,0.9966229796409608,1.0,-0.4921882152557373,0.1775334179401397,0.3146547973155975,0.0204442907124757,0.0,0.0,1.0,33.616172790527344,60.0,2373.1298828125,-7381.9755859375,34.933441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6142578125,307.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,14307.5830078125,18000.0,0.0,0.0,0.0617416277527809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216590166091919,1.2166023254394531,-1.2223495104990434e-05,0.0,6.265989941312e-05,0.0,0.0,200.21131896972656,0.0,0.0,0.0,0.6705297231674194,4.0,0.0,1.0
367680,290.66424560546875,297.1499938964844,293.1499938964844,0.0017185383476316,-145.72117614746094,290.173828125,0.5093189477920532,0.050000000745058,0.0461923256516456,290.574951171875,297.1499938964844,293.1499938964844,0.0018491926603019,-165.116455078125,290.3600158691406,0.5093189477920532,0.050000000745058,0.0486427433788776,290.2763671875,297.1499938964844,293.1499938964844,0.0018758617807179,-123.71296691894533,290.3728332519531,0.5093189477920532,0.050000000745058,0.0359273664653301,290.5192565917969,297.1499938964844,293.1499938964844,0.0018838656833395,-168.21188354492188,290.4083251953125,0.5093189477920532,0.050000000745058,0.0486427433788776,291.3637390136719,297.1499938964844,293.1499938964844,0.0013485209783539,-571.18505859375,289.66778564453125,0.5093189477920532,0.050000000745058,0.2307402342557907,287.84686279296875,291.1499938964844,258.55718994140625,258.0584716796875,279.57373046875,291.358642578125,288.2196960449219,1.0,0.1693687736988067,0.5713963508605957,0.5713963508605957,0.9966229796409608,1.0,-0.4921882152557373,0.1775334179401397,0.3146547973155975,0.0204442907124757,0.0,0.0,1.0,33.616172790527344,60.0,2373.1298828125,-7381.9755859375,34.933441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6142578125,307.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,14307.5830078125,18000.0,0.0,0.0,0.0617416277527809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216590166091919,1.2166023254394531,-1.2223495104990434e-05,0.0,6.265989941312e-05,0.0,0.0,200.21131896972656,0.0,0.0,0.0,0.6705297231674194,4.0,0.0,1.0
367740,290.71435546875,297.1499938964844,293.1499938964844,0.0024984134361147,-203.7423248291016,292.48223876953125,0.4952715635299682,0.050000000745058,0.0463962107896804,290.6135559082031,297.1499938964844,293.1499938964844,0.002681921236217,-230.24978637695312,292.7373352050781,0.4952715635299682,0.050000000745058,0.0488574467599391,290.31915283203125,297.1499938964844,293.1499938964844,0.0028139194473624,-178.3838653564453,292.90545654296875,0.4952715635299682,0.050000000745058,0.0360859408974647,290.5591125488281,297.1499938964844,293.1499938964844,0.0027333670295774,-234.64414978027344,292.8085021972656,0.4952715635299682,0.050000000745058,0.0488574467599391,291.4006652832031,297.1499938964844,293.1499938964844,0.0019122055964544,-779.1647338867188,291.6749572753906,0.4952715635299682,0.050000000745058,0.2317586839199066,289.0564880371094,291.1499938964844,258.5142517089844,258.0124816894531,279.3650817871094,291.3941955566406,289.29888916015625,1.0,0.1795376688241958,0.5812218189239502,0.5812218189239502,1.0,1.0,-0.4943608045578003,0.1813169568777084,0.313043862581253,0.0239938776940107,0.0,0.0,1.0,39.07149505615234,60.0,1737.0096435546875,-7133.421875,39.73376083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09619140625,305.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16907.560546875,19080.0,0.0,0.0,0.0983649119734764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225243091583252,1.3225388526916504,-1.4444852240558248e-05,0.0,9.98278774204664e-05,0.0,0.0,257.1973571777344,0.0,0.0,0.0,0.7388068437576294,4.0,0.0,1.0
367800,290.71435546875,297.1499938964844,293.1499938964844,0.0024984134361147,-203.7423248291016,292.48223876953125,0.4952715635299682,0.050000000745058,0.0463962107896804,290.6135559082031,297.1499938964844,293.1499938964844,0.002681921236217,-230.24978637695312,292.7373352050781,0.4952715635299682,0.050000000745058,0.0488574467599391,290.31915283203125,297.1499938964844,293.1499938964844,0.0028139194473624,-178.3838653564453,292.90545654296875,0.4952715635299682,0.050000000745058,0.0360859408974647,290.5591125488281,297.1499938964844,293.1499938964844,0.0027333670295774,-234.64414978027344,292.8085021972656,0.4952715635299682,0.050000000745058,0.0488574467599391,291.4006652832031,297.1499938964844,293.1499938964844,0.0019122055964544,-779.1647338867188,291.6749572753906,0.4952715635299682,0.050000000745058,0.2317586839199066,289.0564880371094,291.1499938964844,258.5142517089844,258.0124816894531,279.3650817871094,291.3941955566406,289.29888916015625,1.0,0.1795376688241958,0.5812218189239502,0.5812218189239502,1.0,1.0,-0.4943608045578003,0.1813169568777084,0.313043862581253,0.0239938776940107,0.0,0.0,1.0,39.07149505615234,60.0,1737.0096435546875,-7133.421875,39.73376083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09619140625,305.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16907.560546875,19080.0,0.0,0.0,0.0983649119734764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225243091583252,1.3225388526916504,-1.4444852240558248e-05,0.0,9.98278774204664e-05,0.0,0.0,257.1973571777344,0.0,0.0,0.0,0.7388068437576294,4.0,0.0,1.0
367860,290.7666931152344,297.1499938964844,293.1499938964844,0.0031811518128961,-251.388671875,294.23046875,0.4856121838092804,0.050000000745058,0.0465650185942649,290.6552124023437,297.1499938964844,293.1499938964844,0.0034188656136393,-284.14324951171875,294.5483093261719,0.4856121838092804,0.050000000745058,0.0490352064371109,290.3640441894531,297.1499938964844,293.1499938964844,0.0036492703948169,-223.6364288330078,294.8439636230469,0.4856121838092804,0.050000000745058,0.036217238754034,290.6023864746094,297.1499938964844,293.1499938964844,0.0034852863755077,-289.537353515625,294.6368713378906,0.4856121838092804,0.050000000745058,0.0490352064371109,291.4408874511719,297.1499938964844,293.1499938964844,0.0023989041801542,-948.6994018554688,293.1752014160156,0.4856121838092804,0.050000000745058,0.232601910829544,289.9296264648437,291.1499938964844,258.4734191894531,257.9678039550781,279.2620849609375,291.4342041015625,290.11834716796875,1.0,0.1875063776969909,0.5866855978965759,0.5866855978965759,1.0,1.0,-0.4961596131324768,0.1835637241601944,0.3125959038734436,0.0260563604533672,0.0,0.0,1.0,43.58821105957031,48.0,1248.9918212890625,-7009.78125,43.73957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3085632324219,305.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18585.49609375,19080.0,0.0,0.0,0.1322584152221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865970373153689,1.3866130113601685,-1.587838414707221e-05,0.0,0.0001342254690825,0.0,0.0,296.41943359375,0.0,0.0,0.0,0.7577676177024841,4.0,0.0,1.0
367920,290.7666931152344,297.1499938964844,293.1499938964844,0.0031811518128961,-251.388671875,294.23046875,0.4856121838092804,0.050000000745058,0.0465650185942649,290.6552124023437,297.1499938964844,293.1499938964844,0.0034188656136393,-284.14324951171875,294.5483093261719,0.4856121838092804,0.050000000745058,0.0490352064371109,290.3640441894531,297.1499938964844,293.1499938964844,0.0036492703948169,-223.6364288330078,294.8439636230469,0.4856121838092804,0.050000000745058,0.036217238754034,290.6023864746094,297.1499938964844,293.1499938964844,0.0034852863755077,-289.537353515625,294.6368713378906,0.4856121838092804,0.050000000745058,0.0490352064371109,291.4408874511719,297.1499938964844,293.1499938964844,0.0023989041801542,-948.6994018554688,293.1752014160156,0.4856121838092804,0.050000000745058,0.232601910829544,289.9296264648437,291.1499938964844,258.4734191894531,257.9678039550781,279.2620849609375,291.4342041015625,290.11834716796875,1.0,0.1875063776969909,0.5866855978965759,0.5866855978965759,1.0,1.0,-0.4961596131324768,0.1835637241601944,0.3125959038734436,0.0260563604533672,0.0,0.0,1.0,43.58821105957031,48.0,1248.9918212890625,-7009.78125,43.73957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3085632324219,305.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18585.49609375,19080.0,0.0,0.0,0.1322584152221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865970373153689,1.3866130113601685,-1.587838414707221e-05,0.0,0.0001342254690825,0.0,0.0,296.41943359375,0.0,0.0,0.0,0.7577676177024841,4.0,0.0,1.0
367980,290.81805419921875,297.1499938964844,293.1499938964844,0.0037796522956341,-290.3506774902344,295.6373596191406,0.4833248853683471,0.050000000745058,0.0466072112321853,290.69635009765625,297.1499938964844,293.1499938964844,0.0040761586278676,-328.6783752441406,296.0142822265625,0.4833248853683471,0.050000000745058,0.0490796379745006,290.4075927734375,297.1499938964844,293.1499938964844,0.0044056517072021,-261.17852783203125,296.41827392578125,0.4833248853683471,0.050000000745058,0.0362500548362731,290.6454772949219,297.1499938964844,293.1499938964844,0.004156578797847,-334.8203430175781,296.115966796875,0.4833248853683471,0.050000000745058,0.0490796379745006,291.48065185546875,297.1499938964844,293.1499938964844,0.0028155483305454,-1086.1683349609375,294.37420654296875,0.4833248853683471,0.050000000745058,0.2328126728534698,290.61981201171875,291.1499938964844,258.4347229003906,257.924560546875,279.2098693847656,291.47418212890625,290.7713928222656,1.0,0.1889563202857971,0.5897757411003113,0.5897757411003113,1.0,1.0,-0.4966095387935638,0.1846185177564621,0.3119910061359405,0.0271074194461107,0.0,0.0,1.0,44.71770095825195,36.0,925.3281860351562,-6990.7958984375,44.74553298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13677978515625,304.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18942.81640625,19080.0,0.0,0.0,0.1618683785200119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998627662658691,1.399878978729248,-1.6183657862711698e-05,0.0,0.0001642758143134,0.0,0.0,305.0087585449219,0.0,0.0,0.0,0.7644234299659729,4.0,0.0,1.0
368040,290.81805419921875,297.1499938964844,293.1499938964844,0.0037796522956341,-290.3506774902344,295.6373596191406,0.4833248853683471,0.050000000745058,0.0466072112321853,290.69635009765625,297.1499938964844,293.1499938964844,0.0040761586278676,-328.6783752441406,296.0142822265625,0.4833248853683471,0.050000000745058,0.0490796379745006,290.4075927734375,297.1499938964844,293.1499938964844,0.0044056517072021,-261.17852783203125,296.41827392578125,0.4833248853683471,0.050000000745058,0.0362500548362731,290.6454772949219,297.1499938964844,293.1499938964844,0.004156578797847,-334.8203430175781,296.115966796875,0.4833248853683471,0.050000000745058,0.0490796379745006,291.48065185546875,297.1499938964844,293.1499938964844,0.0028155483305454,-1086.1683349609375,294.37420654296875,0.4833248853683471,0.050000000745058,0.2328126728534698,290.61981201171875,291.1499938964844,258.4347229003906,257.924560546875,279.2098693847656,291.47418212890625,290.7713928222656,1.0,0.1889563202857971,0.5897757411003113,0.5897757411003113,1.0,1.0,-0.4966095387935638,0.1846185177564621,0.3119910061359405,0.0271074194461107,0.0,0.0,1.0,44.71770095825195,36.0,925.3281860351562,-6990.7958984375,44.74553298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13677978515625,304.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18942.81640625,19080.0,0.0,0.0,0.1618683785200119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998627662658691,1.399878978729248,-1.6183657862711698e-05,0.0,0.0001642758143134,0.0,0.0,305.0087585449219,0.0,0.0,0.0,0.7644234299659729,4.0,0.0,1.0
368100,290.8428649902344,297.1499938964844,293.1499938964844,0.0040563172660768,-307.3962707519531,296.248291015625,0.4845365285873413,0.050000000745058,0.0465848036110401,290.7162170410156,297.1499938964844,293.1499938964844,0.0043841497972607,-348.28814697265625,296.65386962890625,0.4845365285873413,0.050000000745058,0.0490560419857502,290.4283142089844,297.1499938964844,293.1499938964844,0.0047652516514062,-277.7605285644531,297.1068725585937,0.4845365285873413,0.050000000745058,0.0362326242029666,290.6664428710937,297.1499938964844,293.1499938964844,0.0044713071547448,-354.72076416015625,296.7607727050781,0.4845365285873413,0.050000000745058,0.0490560419857502,291.4997863769531,297.1499938964844,293.1499938964844,0.0030037972610443,-1145.952880859375,294.892578125,0.4845365285873413,0.050000000745058,0.2327007502317428,290.9154663085937,291.1499938964844,258.4161682128906,257.90350341796875,279.1941223144531,291.4934997558594,291.0545349121094,1.0,0.1877646893262863,0.5907776951789856,0.5907776951789856,1.0,1.0,-0.4963708519935608,0.1848262697458267,0.3115445971488952,0.0273723565042018,0.0,0.0,1.0,44.1185417175293,36.0,817.8234252929688,-7020.671875,44.21141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2403259277344,305.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19007.849609375,20160.0,0.0,0.0,0.1747734099626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022637605667114,1.4022799730300903,-1.6239218894043006e-05,0.0,0.0001773727854015,0.0,0.0,306.5808410644531,0.0,0.0,0.0,0.7806279063224792,4.0,0.0,1.0
368160,290.8665466308594,297.1499938964844,293.1499938964844,0.004321226850152,-323.0654296875,296.8138732910156,0.487031877040863,0.050000000745058,0.0465391092002391,290.7354431152344,297.1499938964844,293.1499938964844,0.0046809441410005,-366.3226013183594,297.2463073730469,0.487031877040863,0.050000000745058,0.0490079224109649,290.4482421875,297.1499938964844,293.1499938964844,0.0051155784167349,-293.046875,297.7455444335937,0.487031877040863,0.050000000745058,0.0361970849335193,290.6869201660156,297.1499938964844,293.1499938964844,0.0047745741903781,-372.9875793457031,297.3575744628906,0.487031877040863,0.050000000745058,0.0490079224109649,291.518310546875,297.1499938964844,293.1499938964844,0.0031805564649403,-1200.527587890625,295.37091064453125,0.487031877040863,0.050000000745058,0.2324724793434143,291.1887512207031,291.1499938964844,258.3981628417969,257.8828430175781,279.1826477050781,291.5122375488281,291.3196105957031,1.0,0.1854881644248962,0.5915358066558838,0.5915358066558838,1.0,1.0,-0.4958840310573578,0.1848782449960708,0.3110058009624481,0.0275133159011602,0.0,0.0,0.9856669902801514,42.89640426635742,25.0,744.668701171875,-7084.892578125,43.12360763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4453430175781,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,19830.693359375,20160.0,0.0,0.0,0.1863530725240707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296398162841797,1.429656744003296,-1.6896083252504468e-05,0.0,0.0001891246793093,0.0,0.0,325.1049499511719,0.0,0.0,0.0,0.7808279395103455,4.0,0.0,1.0
368220,290.9101867675781,297.1499938964844,293.1499938964844,0.0048201088793575,-350.5692443847656,297.84210205078125,0.4951364994049072,0.050000000745058,0.0463984236121177,290.7720031738281,297.1499938964844,293.1499938964844,0.0052448124624788,-397.953857421875,298.3222961425781,0.4951364994049072,0.050000000745058,0.0488597750663757,290.4857177734375,297.1499938964844,293.1499938964844,0.0057932706549763,-319.9808654785156,298.9064025878906,0.4951364994049072,0.050000000745058,0.0360876619815826,290.72662353515625,297.1499938964844,293.1499938964844,0.0053498498164117,-404.8788757324219,298.4388732910156,0.4951364994049072,0.050000000745058,0.0488597750663757,291.5533447265625,297.1499938964844,293.1499938964844,0.0035026853438466,-1295.0897216796875,296.2391052246094,0.4951364994049072,0.050000000745058,0.2317697256803512,291.6949462890625,291.1499938964844,258.3637390136719,257.8427124023437,279.1681213378906,291.54766845703125,291.81427001953125,1.0,0.1785287111997604,0.592546820640564,0.592546820640564,1.0,1.0,-0.4943850338459015,0.1846572607755661,0.3097277581691742,0.0275363195687532,0.0,0.0,0.8787170648574829,39.13331604003906,25.0,651.6759643554688,-7212.18212890625,39.78724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1006164550781,305.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21150.09375,20160.0,0.0,0.0,0.2054046243429184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687821626663208,1.3687982559204102,-1.6160285667865537e-05,0.0,0.0002084595762426,0.0,0.0,293.6678771972656,0.0,0.0,0.0,0.750748336315155,4.0,0.0,1.0
368280,290.9101867675781,297.1499938964844,293.1499938964844,0.0048201088793575,-350.5692443847656,297.84210205078125,0.4951364994049072,0.050000000745058,0.0463984236121177,290.7720031738281,297.1499938964844,293.1499938964844,0.0052448124624788,-397.953857421875,298.3222961425781,0.4951364994049072,0.050000000745058,0.0488597750663757,290.4857177734375,297.1499938964844,293.1499938964844,0.0057932706549763,-319.9808654785156,298.9064025878906,0.4951364994049072,0.050000000745058,0.0360876619815826,290.72662353515625,297.1499938964844,293.1499938964844,0.0053498498164117,-404.8788757324219,298.4388732910156,0.4951364994049072,0.050000000745058,0.0488597750663757,291.5533447265625,297.1499938964844,293.1499938964844,0.0035026853438466,-1295.0897216796875,296.2391052246094,0.4951364994049072,0.050000000745058,0.2317697256803512,291.6949462890625,291.1499938964844,258.3637390136719,257.8427124023437,279.1681213378906,291.54766845703125,291.81427001953125,1.0,0.1785287111997604,0.592546820640564,0.592546820640564,1.0,1.0,-0.4943850338459015,0.1846572607755661,0.3097277581691742,0.0275363195687532,0.0,0.0,0.8787170648574829,39.13331604003906,25.0,651.6759643554688,-7212.18212890625,39.78724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1006164550781,305.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21150.09375,20160.0,0.0,0.0,0.2054046243429184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3687821626663208,1.3687982559204102,-1.6160285667865537e-05,0.0,0.0002084595762426,0.0,0.0,293.6678771972656,0.0,0.0,0.0,0.750748336315155,4.0,0.0,1.0
368340,290.9493103027344,297.1499938964844,293.1499938964844,0.0052991588599979,-374.7628173828125,298.7571716308594,0.5024123787879944,0.050000000745058,0.046286080032587,290.8061828613281,297.1499938964844,293.1499938964844,0.0057923723943531,-425.7098083496094,299.27813720703125,0.5024123787879944,0.050000000745058,0.0487414710223674,290.520263671875,297.1499938964844,293.1499938964844,0.0064677824266254,-343.71942138671875,299.9391174316406,0.5024123787879944,0.050000000745058,0.0360002852976322,290.7635192871094,297.1499938964844,293.1499938964844,0.0059106107801198,-432.8945617675781,299.399169921875,0.5024123787879944,0.050000000745058,0.0487414710223674,291.585693359375,297.1499938964844,293.1499938964844,0.003798434510827,-1377.012939453125,297.00909423828125,0.5024123787879944,0.050000000745058,0.2312085628509521,292.1519775390625,291.1499938964844,258.3314514160156,257.8042297363281,279.16070556640625,291.5804748535156,292.25750732421875,1.0,0.1731473505496978,0.5932029485702515,0.5932029485702515,1.0,1.0,-0.4931878447532654,0.1844331920146942,0.3087546527385711,0.0275091156363487,0.0,0.0,0.7140524387359619,36.12839889526367,25.0,572.2017822265625,-7278.873046875,37.13714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0005798339844,306.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23387.37109375,19080.0,0.0,0.0,0.2188701927661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123008131980896,1.1230210065841677,-1.294734738621628e-05,0.0,0.0002221254253527,0.0,0.0,183.24693298339844,0.0,0.0,0.0,0.6205711960792542,4.0,0.0,1.0
368400,290.9493103027344,297.1499938964844,293.1499938964844,0.0052991588599979,-374.7628173828125,298.7571716308594,0.5024123787879944,0.050000000745058,0.046286080032587,290.8061828613281,297.1499938964844,293.1499938964844,0.0057923723943531,-425.7098083496094,299.27813720703125,0.5024123787879944,0.050000000745058,0.0487414710223674,290.520263671875,297.1499938964844,293.1499938964844,0.0064677824266254,-343.71942138671875,299.9391174316406,0.5024123787879944,0.050000000745058,0.0360002852976322,290.7635192871094,297.1499938964844,293.1499938964844,0.0059106107801198,-432.8945617675781,299.399169921875,0.5024123787879944,0.050000000745058,0.0487414710223674,291.585693359375,297.1499938964844,293.1499938964844,0.003798434510827,-1377.012939453125,297.00909423828125,0.5024123787879944,0.050000000745058,0.2312085628509521,292.1519775390625,291.1499938964844,258.3314514160156,257.8042297363281,279.16070556640625,291.5804748535156,292.25750732421875,1.0,0.1731473505496978,0.5932029485702515,0.5932029485702515,1.0,1.0,-0.4931878447532654,0.1844331920146942,0.3087546527385711,0.0275091156363487,0.0,0.0,0.7140524387359619,36.12839889526367,25.0,572.2017822265625,-7278.873046875,37.13714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0005798339844,306.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23387.37109375,19080.0,0.0,0.0,0.2188701927661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123008131980896,1.1230210065841677,-1.294734738621628e-05,0.0,0.0002221254253527,0.0,0.0,183.24693298339844,0.0,0.0,0.0,0.6205711960792542,4.0,0.0,1.0
368460,290.98443603515625,297.1499938964844,293.1499938964844,0.0057882065884768,-398.5769958496094,299.5624084472656,0.5086203217506409,0.050000000745058,0.0462012700736522,290.8382568359375,297.1499938964844,293.1499938964844,0.0063575091771781,-452.9192504882813,300.1206359863281,0.5086203217506409,0.050000000745058,0.0486521646380424,290.5522155761719,297.1499938964844,293.1499938964844,0.0071823941543698,-367.0014953613281,300.85565185546875,0.5086203217506409,0.050000000745058,0.0359343215823173,290.7967834472656,297.1499938964844,293.1499938964844,0.0064947078935801,-460.5685424804688,300.2490539550781,0.5086203217506409,0.050000000745058,0.0486521646380424,291.6153869628906,297.1499938964844,293.1499938964844,0.0040867459028959,-1457.0020751953125,297.6729736328125,0.5086203217506409,0.050000000745058,0.230784922838211,292.5164794921875,291.1499938964844,258.3013610839844,257.7675170898437,279.15679931640625,291.610595703125,292.5804138183594,1.0,0.1688486486673355,0.5936673283576965,0.5936673283576965,0.9995951652526855,1.0,-0.4922840893268585,0.1842574775218963,0.3080266118049621,0.0274896584451198,0.0,0.0,0.5058313608169556,33.8599739074707,25.0,364.1269226074219,-6961.3310546875,35.14484024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1017150878906,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.771484375,19080.0,0.0,0.0,0.2263247668743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380248665809631,0.6380326747894287,-7.802935215295292e-06,0.0,0.0002296908642165,0.0,0.0,54.56195068359375,0.0,0.0,0.0,0.4346670508384704,4.0,0.0,1.0
368520,290.98443603515625,297.1499938964844,293.1499938964844,0.0057882065884768,-398.5769958496094,299.5624084472656,0.5086203217506409,0.050000000745058,0.0462012700736522,290.8382568359375,297.1499938964844,293.1499938964844,0.0063575091771781,-452.9192504882813,300.1206359863281,0.5086203217506409,0.050000000745058,0.0486521646380424,290.5522155761719,297.1499938964844,293.1499938964844,0.0071823941543698,-367.0014953613281,300.85565185546875,0.5086203217506409,0.050000000745058,0.0359343215823173,290.7967834472656,297.1499938964844,293.1499938964844,0.0064947078935801,-460.5685424804688,300.2490539550781,0.5086203217506409,0.050000000745058,0.0486521646380424,291.6153869628906,297.1499938964844,293.1499938964844,0.0040867459028959,-1457.0020751953125,297.6729736328125,0.5086203217506409,0.050000000745058,0.230784922838211,292.5164794921875,291.1499938964844,258.3013610839844,257.7675170898437,279.15679931640625,291.610595703125,292.5804138183594,1.0,0.1688486486673355,0.5936673283576965,0.5936673283576965,0.9995951652526855,1.0,-0.4922840893268585,0.1842574775218963,0.3080266118049621,0.0274896584451198,0.0,0.0,0.5058313608169556,33.8599739074707,25.0,364.1269226074219,-6961.3310546875,35.14484024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1017150878906,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.771484375,19080.0,0.0,0.0,0.2263247668743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380248665809631,0.6380326747894287,-7.802935215295292e-06,0.0,0.0002296908642165,0.0,0.0,54.56195068359375,0.0,0.0,0.0,0.4346670508384704,4.0,0.0,1.0
368580,291.0155639648437,297.1499938964844,293.1499938964844,0.0063821361400187,-430.51373291015625,300.2227478027344,0.5140131711959839,0.050000000745058,0.0461350604891777,290.8682861328125,297.1499938964844,293.1499938964844,0.0070521049201488,-489.2221374511719,300.82470703125,0.5140131711959839,0.050000000745058,0.0485824421048164,290.5815734863281,297.1499938964844,293.1499938964844,0.008084419183433,-397.7297973632813,301.64703369140625,0.5140131711959839,0.050000000745058,0.0358828268945217,290.8262634277344,297.1499938964844,293.1499938964844,0.0072202924638986,-497.7328796386719,300.966796875,0.5140131711959839,0.050000000745058,0.0485824421048164,291.6420288085937,297.1499938964844,293.1499938964844,0.0044211968779563,-1565.5699462890625,298.15826416015625,0.5140131711959839,0.050000000745058,0.2304541915655136,292.6122741699219,291.1499938964844,258.2734069824219,257.73260498046875,279.1546325683594,291.6377868652344,292.5727844238281,1.0,0.1654081642627716,0.5940127968788147,0.5940127968788147,0.9991902709007264,1.0,-0.4915785491466522,0.1841150522232055,0.3074634969234466,0.0274734105914831,0.0,0.0,0.30003821849823,32.089107513427734,25.0,-149.989013671875,-5985.5947265625,33.59447479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4477844238281,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21327.90234375,19080.0,0.0,0.0,0.2264560312032699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810683846473694,0.2810737490653991,-5.361656803870574e-06,0.0,0.0002298240724485,0.0,0.0,14.466617584228516,0.0,0.0,0.0,0.3208943009376526,4.0,0.0,1.0
368640,291.0155639648437,297.1499938964844,293.1499938964844,0.0063821361400187,-430.51373291015625,300.2227478027344,0.5140131711959839,0.050000000745058,0.0461350604891777,290.8682861328125,297.1499938964844,293.1499938964844,0.0070521049201488,-489.2221374511719,300.82470703125,0.5140131711959839,0.050000000745058,0.0485824421048164,290.5815734863281,297.1499938964844,293.1499938964844,0.008084419183433,-397.7297973632813,301.64703369140625,0.5140131711959839,0.050000000745058,0.0358828268945217,290.8262634277344,297.1499938964844,293.1499938964844,0.0072202924638986,-497.7328796386719,300.966796875,0.5140131711959839,0.050000000745058,0.0485824421048164,291.6420288085937,297.1499938964844,293.1499938964844,0.0044211968779563,-1565.5699462890625,298.15826416015625,0.5140131711959839,0.050000000745058,0.2304541915655136,292.6122741699219,291.1499938964844,258.2734069824219,257.73260498046875,279.1546325683594,291.6377868652344,292.5727844238281,1.0,0.1654081642627716,0.5940127968788147,0.5940127968788147,0.9991902709007264,1.0,-0.4915785491466522,0.1841150522232055,0.3074634969234466,0.0274734105914831,0.0,0.0,0.30003821849823,32.089107513427734,25.0,-149.989013671875,-5985.5947265625,33.59447479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4477844238281,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21327.90234375,19080.0,0.0,0.0,0.2264560312032699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810683846473694,0.2810737490653991,-5.361656803870574e-06,0.0,0.0002298240724485,0.0,0.0,14.466617584228516,0.0,0.0,0.0,0.3208943009376526,4.0,0.0,1.0
368700,291.0294189453125,297.1499938964844,293.1499938964844,0.0067692557349801,-453.3252258300781,300.49072265625,0.516423761844635,0.050000000745058,0.0461074672639369,290.88201904296875,297.1499938964844,293.1499938964844,0.0075111063197255,-515.1251831054688,301.12286376953125,0.516423761844635,0.050000000745058,0.0485533848404884,290.5951843261719,297.1499938964844,293.1499938964844,0.0086918249726295,-419.3755798339844,302.0006103515625,0.516423761844635,0.050000000745058,0.0358613654971122,290.8395080566406,297.1499938964844,293.1499938964844,0.0077017992734909,-524.2263793945312,301.27447509765625,0.516423761844635,0.050000000745058,0.0485533848404884,291.6539001464844,297.1499938964844,293.1499938964844,0.0046328767202794,-1644.6708984375,298.3076477050781,0.516423761844635,0.050000000745058,0.2303163558244705,292.4839172363281,291.1499938964844,258.26025390625,257.71588134765625,279.1538391113281,291.6499938964844,292.379638671875,1.0,0.1639510095119476,0.594146192073822,0.594146192073822,0.9989878535270692,1.0,-0.4912845194339752,0.1840528547763824,0.3072316646575928,0.0274649057537317,0.0,0.0,0.2232372909784317,31.3510799407959,25.0,-482.36370849609375,-5420.62548828125,32.94961929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2241516113281,304.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20323.927734375,18000.0,0.0,0.0,0.2233300507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957512944936752,0.195756196975708,-4.912200893159024e-06,0.0,0.0002266516094096,0.0,0.0,8.9885892868042,0.0,0.0,0.0,0.2842290103435516,4.0,0.0,1.0
