time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,291.0421447753906,297.1499938964844,293.1499938964844,0.0072344602085649,-481.2788696289063,300.7292175292969,0.5186547040939331,0.050000000745058,0.0460829362273216,290.89471435546875,297.1499938964844,293.1499938964844,0.0080696288496255,-546.8502807617188,301.3985290527344,0.5186547040939331,0.050000000745058,0.0485275499522686,290.6081237792969,297.1499938964844,293.1499938964844,0.0094450069591403,-445.7351989746094,302.3412170410156,0.5186547040939331,0.050000000745058,0.0358422845602035,290.85174560546875,297.1499938964844,293.1499938964844,0.0082895029336214,-556.644287109375,301.5614929199219,0.5186547040939331,0.050000000745058,0.0485275499522686,291.6647033691406,297.1499938964844,293.1499938964844,0.0048800376243889,-1742.452880859375,298.4024963378906,0.5186547040939331,0.050000000745058,0.2301938086748123,292.234375,291.1499938964844,258.24761962890625,257.6996459960937,279.1531677246094,291.6611633300781,292.0780334472656,1.0,0.1626435667276382,0.594251811504364,0.594251811504364,0.99873948097229,1.0,-0.4910230934619903,0.1839946806430816,0.3070284128189087,0.027454949915409,0.0,0.0,0.1752932369709015,30.694955825805664,25.0,-775.9628295898438,-4970.85400390625,32.3769645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0567932128906,304.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18768.314453125,18000.0,0.0,0.0,0.2180347293615341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474333554506302,0.1474378257989883,-4.463754066819092e-06,0.0,0.0002212775289081,0.0,0.0,6.0826735496521,0.0,0.0,0.0,0.2814702987670898,4.0,0.0,1.0
368820,291.0646667480469,297.1499938964844,293.1499938964844,0.0083496607840061,-544.5299682617188,301.2034912109375,0.5226116180419922,0.050000000745058,0.046041615307331,290.9173278808594,297.1499938964844,293.1499938964844,0.0094401054084301,-618.5457153320312,301.9592590332031,0.5226116180419922,0.050000000745058,0.0484840385615825,290.6315002441406,297.1499938964844,293.1499938964844,0.0113723296672105,-505.1067199707031,303.04962158203125,0.5226116180419922,0.050000000745058,0.0358101464807987,290.8736267089844,297.1499938964844,293.1499938964844,0.0097406487911939,-629.8422241210938,302.1478271484375,0.5226116180419922,0.050000000745058,0.0484840385615825,291.68341064453125,297.1499938964844,293.1499938964844,0.0054411580786108,-1966.0867919921875,298.5458374023437,0.5226116180419922,0.050000000745058,0.2299873977899551,291.5751342773437,291.1499938964844,258.2240295410156,257.66864013671875,279.1520080566406,291.6804504394531,291.4250793457031,1.0,0.1604149639606475,0.5943940877914429,0.5943940877914429,0.9982426762580872,1.0,-0.4905827939510345,0.1838875114917755,0.306695282459259,0.0274295341223478,0.0,0.0,0.162538081407547,29.589820861816406,25.0,-886.979736328125,-4895.70458984375,31.41376686096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304138183594,304.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18131.275390625,18000.0,0.0,0.0,0.2011321038007736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246145591139793,0.1246188357472419,-4.279771928850096e-06,0.0,0.0002041235129581,0.0,0.0,4.906612396240234,0.0,0.0,0.0,0.2744005918502807,4.0,0.0,1.0
368880,291.0646667480469,297.1499938964844,293.1499938964844,0.0083496607840061,-544.5299682617188,301.2034912109375,0.5226116180419922,0.050000000745058,0.046041615307331,290.9173278808594,297.1499938964844,293.1499938964844,0.0094401054084301,-618.5457153320312,301.9592590332031,0.5226116180419922,0.050000000745058,0.0484840385615825,290.6315002441406,297.1499938964844,293.1499938964844,0.0113723296672105,-505.1067199707031,303.04962158203125,0.5226116180419922,0.050000000745058,0.0358101464807987,290.8736267089844,297.1499938964844,293.1499938964844,0.0097406487911939,-629.8422241210938,302.1478271484375,0.5226116180419922,0.050000000745058,0.0484840385615825,291.68341064453125,297.1499938964844,293.1499938964844,0.0054411580786108,-1966.0867919921875,298.5458374023437,0.5226116180419922,0.050000000745058,0.2299873977899551,291.5751342773437,291.1499938964844,258.2240295410156,257.66864013671875,279.1520080566406,291.6804504394531,291.4250793457031,1.0,0.1604149639606475,0.5943940877914429,0.5943940877914429,0.9982426762580872,1.0,-0.4905827939510345,0.1838875114917755,0.306695282459259,0.0274295341223478,0.0,0.0,0.162538081407547,29.589820861816406,25.0,-886.979736328125,-4895.70458984375,31.41376686096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304138183594,304.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18131.275390625,18000.0,0.0,0.0,0.2011321038007736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246145591139793,0.1246188357472419,-4.279771928850096e-06,0.0,0.0002041235129581,0.0,0.0,4.906612396240234,0.0,0.0,0.0,0.2744005918502807,4.0,0.0,1.0
368940,291.085205078125,297.1499938964844,293.1499938964844,0.0095493989065289,-600.8131103515625,301.7733154296875,0.5259569883346558,0.050000000745058,0.0460086800158023,290.9374389648437,297.1499938964844,293.1499938964844,0.0109704118221998,-682.3555908203125,302.6094665527344,0.5259569883346558,0.050000000745058,0.0484493523836135,290.65252685546875,297.1499938964844,293.1499938964844,0.0136773772537708,-558.0023803710938,303.8376770019531,0.5259569883346558,0.050000000745058,0.0357845276594162,290.8933410644531,297.1499938964844,293.1499938964844,0.0113778105005621,-694.9737548828125,302.8214416503906,0.5259569883346558,0.050000000745058,0.0484493523836135,291.6999206542969,297.1499938964844,293.1499938964844,0.0059912367723882,-2165.621337890625,298.8111267089844,0.5259569883346558,0.050000000745058,0.2298228740692138,291.1097717285156,291.1499938964844,258.20263671875,257.63970947265625,279.1513366699219,291.6972045898437,291.0377502441406,1.0,0.1586138159036636,0.5944912433624268,0.5944912433624268,0.9977458715438844,1.0,-0.4902318120002746,0.183798611164093,0.3064332008361816,0.0274051539599895,0.0,0.0,0.202386662364006,28.70887756347656,25.0,-546.2969970703125,-5350.09814453125,30.64717674255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876037597656,306.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.513671875,18000.0,0.0,0.0,0.1795697063207626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401711851358413,0.1401754468679428,-4.265298230166081e-06,0.0,0.0001822404301492,0.0,0.0,5.52064847946167,0.0,0.0,0.0,0.276004433631897,4.0,0.0,1.0
369000,291.085205078125,297.1499938964844,293.1499938964844,0.0095493989065289,-600.8131103515625,301.7733154296875,0.5259569883346558,0.050000000745058,0.0460086800158023,290.9374389648437,297.1499938964844,293.1499938964844,0.0109704118221998,-682.3555908203125,302.6094665527344,0.5259569883346558,0.050000000745058,0.0484493523836135,290.65252685546875,297.1499938964844,293.1499938964844,0.0136773772537708,-558.0023803710938,303.8376770019531,0.5259569883346558,0.050000000745058,0.0357845276594162,290.8933410644531,297.1499938964844,293.1499938964844,0.0113778105005621,-694.9737548828125,302.8214416503906,0.5259569883346558,0.050000000745058,0.0484493523836135,291.6999206542969,297.1499938964844,293.1499938964844,0.0059912367723882,-2165.621337890625,298.8111267089844,0.5259569883346558,0.050000000745058,0.2298228740692138,291.1097717285156,291.1499938964844,258.20263671875,257.63970947265625,279.1513366699219,291.6972045898437,291.0377502441406,1.0,0.1586138159036636,0.5944912433624268,0.5944912433624268,0.9977458715438844,1.0,-0.4902318120002746,0.183798611164093,0.3064332008361816,0.0274051539599895,0.0,0.0,0.202386662364006,28.70887756347656,25.0,-546.2969970703125,-5350.09814453125,30.64717674255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876037597656,306.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.513671875,18000.0,0.0,0.0,0.1795697063207626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401711851358413,0.1401754468679428,-4.265298230166081e-06,0.0,0.0001822404301492,0.0,0.0,5.52064847946167,0.0,0.0,0.0,0.276004433631897,4.0,0.0,1.0
369060,291.10577392578125,297.1499938964844,293.1499938964844,0.0107326246798038,-643.66650390625,302.4195251464844,0.5322831273078918,0.050000000745058,0.0459507331252098,290.9566345214844,297.1499938964844,293.1499938964844,0.0125476084649562,-731.1702880859375,303.3218078613281,0.5322831273078918,0.050000000745058,0.048388335853815,290.6843566894531,297.1499938964844,293.1499938964844,0.0295328181236982,-825.2879638671875,304.100341796875,0.6166110038757324,0.0864835083484649,0.0519440360367298,290.912353515625,297.1499938964844,293.1499938964844,0.0130848241969943,-744.8263549804688,303.5525207519531,0.5322831273078918,0.050000000745058,0.048388335853815,291.7164001464844,297.1499938964844,293.1499938964844,0.006477162707597,-2315.7958984375,299.2141418457031,0.5322831273078918,0.050000000745058,0.2295334339141845,290.9469909667969,291.1499938964844,258.1834411621094,257.6129455566406,279.1650695800781,291.7135925292969,290.93798828125,1.0,0.1574026197195053,0.5963115692138672,0.5963115692138672,0.9972496628761292,1.0,-0.5090535283088684,0.1906452178955078,0.318408340215683,0.0316453352570533,0.0,0.0,0.2432558983564376,27.321962356567383,28.0,-161.3080596923828,-5959.5546875,31.16695976257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3465576171875,307.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9375,18000.0,0.0,0.0,0.1588868051767349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654525101184845,0.1654568165540695,-4.301785793359159e-06,0.0,0.0001612499036127,0.0,0.0,6.616324424743652,0.0,0.0,0.0,0.2800840139389038,4.0,0.0,1.0
369120,291.10577392578125,297.1499938964844,293.1499938964844,0.0107326246798038,-643.66650390625,302.4195251464844,0.5322831273078918,0.050000000745058,0.0459507331252098,290.9566345214844,297.1499938964844,293.1499938964844,0.0125476084649562,-731.1702880859375,303.3218078613281,0.5322831273078918,0.050000000745058,0.048388335853815,290.6843566894531,297.1499938964844,293.1499938964844,0.0295328181236982,-825.2879638671875,304.100341796875,0.6166110038757324,0.0864835083484649,0.0519440360367298,290.912353515625,297.1499938964844,293.1499938964844,0.0130848241969943,-744.8263549804688,303.5525207519531,0.5322831273078918,0.050000000745058,0.048388335853815,291.7164001464844,297.1499938964844,293.1499938964844,0.006477162707597,-2315.7958984375,299.2141418457031,0.5322831273078918,0.050000000745058,0.2295334339141845,290.9469909667969,291.1499938964844,258.1834411621094,257.6129455566406,279.1650695800781,291.7135925292969,290.93798828125,1.0,0.1574026197195053,0.5963115692138672,0.5963115692138672,0.9972496628761292,1.0,-0.5090535283088684,0.1906452178955078,0.318408340215683,0.0316453352570533,0.0,0.0,0.2432558983564376,27.321962356567383,28.0,-161.3080596923828,-5959.5546875,31.16695976257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3465576171875,307.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9375,18000.0,0.0,0.0,0.1588868051767349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654525101184845,0.1654568165540695,-4.301785793359159e-06,0.0,0.0001612499036127,0.0,0.0,6.616324424743652,0.0,0.0,0.0,0.2800840139389038,4.0,0.0,1.0
369180,291.1274719238281,297.1499938964844,293.1499938964844,0.0119912112131714,-680.0702514648438,303.0810546875,0.5398112535476685,0.050000000745058,0.0458880774676799,290.976318359375,297.1499938964844,293.1499938964844,0.014302734285593,-772.8800048828125,304.0424499511719,0.5398112535476685,0.050000000745058,0.0483223535120487,290.78192138671875,297.1499938964844,293.1499938964844,0.0678958296775817,-1331.500732421875,304.0542297363281,0.7323972582817078,0.1292625516653061,0.0839260816574096,290.9320068359375,297.1499938964844,293.1499938964844,0.0107940137386322,-686.5736694335938,304.1411437988281,0.5503826141357422,0.0612543448805809,0.0506352521479129,291.7372741699219,297.1499938964844,293.1499938964844,0.0069284024648368,-2438.585693359375,299.65826416015625,0.5398112535476685,0.050000000745058,0.2292204350233078,290.9305114746094,291.1499938964844,258.1664428710937,257.58837890625,279.1818542480469,291.7338562011719,290.93023681640625,1.0,0.1584067791700363,0.6004804372787476,0.6004804372787476,0.9967533946037292,1.0,-0.5495970845222473,0.2056802213191986,0.3439168632030487,0.0412009917199611,0.0,0.0,0.2740097641944885,26.00198554992676,31.0,-7.466690063476562,-6537.60546875,33.754371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6490783691406,308.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.501953125,18000.0,0.0,0.0,0.1422706544399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874460726976394,0.187450423836708,-4.346895821072394e-06,0.0,0.0001443866349291,0.0,0.0,7.62503719329834,0.0,0.0,0.0,0.2841010093688965,4.0,0.0,1.0
369240,291.1274719238281,297.1499938964844,293.1499938964844,0.0119912112131714,-680.0702514648438,303.0810546875,0.5398112535476685,0.050000000745058,0.0458880774676799,290.976318359375,297.1499938964844,293.1499938964844,0.014302734285593,-772.8800048828125,304.0424499511719,0.5398112535476685,0.050000000745058,0.0483223535120487,290.78192138671875,297.1499938964844,293.1499938964844,0.0678958296775817,-1331.500732421875,304.0542297363281,0.7323972582817078,0.1292625516653061,0.0839260816574096,290.9320068359375,297.1499938964844,293.1499938964844,0.0107940137386322,-686.5736694335938,304.1411437988281,0.5503826141357422,0.0612543448805809,0.0506352521479129,291.7372741699219,297.1499938964844,293.1499938964844,0.0069284024648368,-2438.585693359375,299.65826416015625,0.5398112535476685,0.050000000745058,0.2292204350233078,290.9305114746094,291.1499938964844,258.1664428710937,257.58837890625,279.1818542480469,291.7338562011719,290.93023681640625,1.0,0.1584067791700363,0.6004804372787476,0.6004804372787476,0.9967533946037292,1.0,-0.5495970845222473,0.2056802213191986,0.3439168632030487,0.0412009917199611,0.0,0.0,0.2740097641944885,26.00198554992676,31.0,-7.466690063476562,-6537.60546875,33.754371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6490783691406,308.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.501953125,18000.0,0.0,0.0,0.1422706544399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874460726976394,0.187450423836708,-4.346895821072394e-06,0.0,0.0001443866349291,0.0,0.0,7.62503719329834,0.0,0.0,0.0,0.2841010093688965,4.0,0.0,1.0
369300,291.139404296875,297.1499938964844,293.1499938964844,0.0126662859693169,-697.1454467773438,303.40631103515625,0.5492486357688904,0.050000000745058,0.04581755772233,290.9883117675781,297.1499938964844,293.1499938964844,0.0183943305164575,-884.7870483398438,304.12841796875,0.5814911723136902,0.0686648711562156,0.0554626360535621,290.8410339355469,297.1499938964844,293.1499938964844,0.0827397257089614,-1543.80029296875,304.04473876953125,0.7793760895729065,0.1476554125547409,0.0973458886146545,290.953857421875,297.1499938964844,293.1499938964844,0.0292297191917896,-1114.6934814453125,304.10986328125,0.6321953535079956,0.0850798785686492,0.070319727063179,291.75030517578125,297.1499938964844,293.1499938964844,0.0071434802375733,-2494.11767578125,299.8723449707031,0.5492486357688904,0.050000000745058,0.2288681864738464,290.9284362792969,291.1499938964844,258.1587829589844,257.57696533203125,279.1978454589844,291.74664306640625,290.9237976074219,1.0,0.1599509567022323,0.6040372252464294,0.6040372252464294,0.9965052604675292,1.0,-0.5973727107048035,0.2233465909957885,0.3740261197090149,0.0521284490823745,0.0,0.0,0.2889521420001983,24.54572868347168,31.0,-15.54810905456543,-6936.2978515625,37.06745529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5908203125,308.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.771484375,18000.0,0.0,0.0,0.1358906179666519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984918266534805,0.1984962075948715,-4.37002427133848e-06,0.0,0.0001379117020405,0.0,0.0,8.146703720092773,0.0,0.0,0.0,0.286195307970047,4.0,0.0,1.0
369360,291.1522827148437,297.1499938964844,293.1499938964844,0.0134339984506368,-716.1046752929688,303.72540283203125,0.563320517539978,0.050000000745058,0.0457252375781536,291.0165710449219,297.1499938964844,293.1499938964844,0.035131212323904,-1217.38916015625,304.101806640625,0.6625445485115051,0.0905146151781082,0.0761636570096015,290.90533447265625,297.1499938964844,293.1499938964844,0.096311442553997,-1742.7698974609375,304.03924560546875,0.8275807499885559,0.1642844825983047,0.109507106244564,290.9940490722656,297.1499938964844,293.1499938964844,0.0483934693038463,-1447.7431640625,304.0825500488281,0.7047245502471924,0.1050206422805786,0.0906934961676597,291.7658386230469,297.1499938964844,293.1499938964844,0.0073644430376589,-2553.77880859375,300.065673828125,0.563320517539978,0.050000000745058,0.2284070402383804,290.8889465332031,291.1499938964844,258.15167236328125,257.5661315917969,279.20867919921875,291.7619323730469,290.85711669921875,1.0,0.162401407957077,0.6078504920005798,0.6078504920005798,0.9964865446090698,1.0,-0.6605975031852722,0.2469677031040191,0.4136297702789306,0.0668484345078468,0.0,0.0,0.3099120259284973,22.67333030700684,34.0,-128.4746856689453,-7412.369140625,41.867958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38690185546875,308.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.455078125,18000.0,0.0,0.0,0.1312279999256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118167728185653,0.2118211686611175,-4.395095857034903e-06,0.0,0.0001331797393504,0.0,0.0,8.783797264099121,0.0,0.0,0.0,0.2887773811817169,4.0,0.0,1.0
369420,291.1828308105469,297.1499938964844,293.1499938964844,0.017604848369956,-825.6845092773438,304.1349182128906,0.612122654914856,0.0649064034223556,0.0506527386605739,291.1125183105469,297.1499938964844,293.1499938964844,0.0679371580481529,-1806.4267578125,304.0642395019531,0.7813242077827454,0.125188410282135,0.1113457381725311,291.04132080078125,297.1499938964844,293.1499938964844,0.1223549917340278,-2116.24609375,304.0329284667969,0.911327302455902,0.1935936510562896,0.130734696984291,291.0995178222656,297.1499938964844,293.1499938964844,0.0784440264105796,-2008.939208984375,304.0557556152344,0.8103475570678711,0.138301745057106,0.1239018589258194,291.8056945800781,297.1499938964844,293.1499938964844,0.0078619513660669,-2694.322998046875,300.3796691894531,0.5887296199798584,0.050000000745058,0.2277125567197799,290.65771484375,291.1499938964844,258.1391296386719,257.5462341308594,279.1988830566406,291.8013000488281,290.6300964355469,1.0,0.1692060232162475,0.6124515533447266,0.6124515533447266,0.9964491128921508,1.0,-0.7732241749763489,0.2898091077804565,0.4834150373935699,0.0927925854921341,0.0,0.0,0.3907119035720825,20.08929252624512,37.0,-212.7943572998047,-8652.6318359375,52.692527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5315856933594,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17631.88671875,18000.0,0.0,0.0,0.128343865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739277184009552,0.2739322185516357,-4.504241587710567e-06,0.0,0.0001302527089137,0.0,0.0,11.9306640625,0.0,0.0,0.0,0.3015491962432861,4.0,0.0,1.0
369480,291.1828308105469,297.1499938964844,293.1499938964844,0.017604848369956,-825.6845092773438,304.1349182128906,0.612122654914856,0.0649064034223556,0.0506527386605739,291.1125183105469,297.1499938964844,293.1499938964844,0.0679371580481529,-1806.4267578125,304.0642395019531,0.7813242077827454,0.125188410282135,0.1113457381725311,291.04132080078125,297.1499938964844,293.1499938964844,0.1223549917340278,-2116.24609375,304.0329284667969,0.911327302455902,0.1935936510562896,0.130734696984291,291.0995178222656,297.1499938964844,293.1499938964844,0.0784440264105796,-2008.939208984375,304.0557556152344,0.8103475570678711,0.138301745057106,0.1239018589258194,291.8056945800781,297.1499938964844,293.1499938964844,0.0078619513660669,-2694.322998046875,300.3796691894531,0.5887296199798584,0.050000000745058,0.2277125567197799,290.65771484375,291.1499938964844,258.1391296386719,257.5462341308594,279.1988830566406,291.8013000488281,290.6300964355469,1.0,0.1692060232162475,0.6124515533447266,0.6124515533447266,0.9964491128921508,1.0,-0.7732241749763489,0.2898091077804565,0.4834150373935699,0.0927925854921341,0.0,0.0,0.3907119035720825,20.08929252624512,37.0,-212.7943572998047,-8652.6318359375,52.692527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5315856933594,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17631.88671875,18000.0,0.0,0.0,0.128343865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739277184009552,0.2739322185516357,-4.504241587710567e-06,0.0,0.0001302527089137,0.0,0.0,11.9306640625,0.0,0.0,0.0,0.3015491962432861,4.0,0.0,1.0
369540,291.2711486816406,297.1499938964844,293.1499938964844,0.0455450490117073,-1331.0960693359375,304.0937194824219,0.749961793422699,0.0969811826944351,0.0812341645359993,291.2270812988281,297.1499938964844,293.1499938964844,0.0918831005692482,-2275.31982421875,304.0533142089844,0.8803423047065735,0.1535983830690384,0.1392487585544586,291.18719482421875,297.1499938964844,293.1499938964844,0.1407654732465744,-2367.36669921875,304.04266357421875,0.9916958212852478,0.2174766510725021,0.1449841260910034,291.2133178710937,297.1499938964844,293.1499938964844,0.1023045033216476,-2481.150146484375,304.0476379394531,0.9071171879768372,0.1671849489212036,0.1519087851047516,291.85711669921875,297.1499938964844,293.1499938964844,0.0082855755463242,-2799.5244140625,300.687744140625,0.6186922192573547,0.050000000745058,0.2270414680242538,290.54302978515625,291.1499938964844,258.1287841796875,257.52880859375,279.1739196777344,291.8524475097656,290.5328674316406,1.0,0.1787022650241851,0.6135967969894409,0.6135967969894409,0.996411681175232,1.0,-0.89278644323349,0.3359940350055694,0.5567924380302429,0.1185935884714126,0.0,0.0,0.4803656339645386,17.801538467407227,25.0,-132.4519805908203,-10091.7568359375,67.49678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0872802734375,307.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17287.091796875,18000.0,0.0,0.0,0.1359797716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783748745918274,0.3783796727657318,-4.804111085832119e-06,0.0,0.0001380021858494,0.0,0.0,18.44469451904297,0.0,0.0,0.0,0.328629583120346,4.0,0.0,1.0
369600,291.2711486816406,297.1499938964844,293.1499938964844,0.0455450490117073,-1331.0960693359375,304.0937194824219,0.749961793422699,0.0969811826944351,0.0812341645359993,291.2270812988281,297.1499938964844,293.1499938964844,0.0918831005692482,-2275.31982421875,304.0533142089844,0.8803423047065735,0.1535983830690384,0.1392487585544586,291.18719482421875,297.1499938964844,293.1499938964844,0.1407654732465744,-2367.36669921875,304.04266357421875,0.9916958212852478,0.2174766510725021,0.1449841260910034,291.2133178710937,297.1499938964844,293.1499938964844,0.1023045033216476,-2481.150146484375,304.0476379394531,0.9071171879768372,0.1671849489212036,0.1519087851047516,291.85711669921875,297.1499938964844,293.1499938964844,0.0082855755463242,-2799.5244140625,300.687744140625,0.6186922192573547,0.050000000745058,0.2270414680242538,290.54302978515625,291.1499938964844,258.1287841796875,257.52880859375,279.1739196777344,291.8524475097656,290.5328674316406,1.0,0.1787022650241851,0.6135967969894409,0.6135967969894409,0.996411681175232,1.0,-0.89278644323349,0.3359940350055694,0.5567924380302429,0.1185935884714126,0.0,0.0,0.4803656339645386,17.801538467407227,25.0,-132.4519805908203,-10091.7568359375,67.49678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0872802734375,307.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17287.091796875,18000.0,0.0,0.0,0.1359797716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783748745918274,0.3783796727657318,-4.804111085832119e-06,0.0,0.0001380021858494,0.0,0.0,18.44469451904297,0.0,0.0,0.0,0.328629583120346,4.0,0.0,1.0
369660,291.3883056640625,297.1499938964844,293.1499938964844,0.0668930634856224,-1696.578857421875,304.0774841308594,0.837067723274231,0.1208481639623642,0.1037820652127265,291.3417053222656,297.1499938964844,293.1499938964844,0.1123131215572357,-2673.39306640625,304.0516662597656,0.9645621180534364,0.1790761202573776,0.1638409495353698,291.259765625,297.1499938964844,293.1499938964844,0.1096533834934234,-1927.67724609375,304.1287536621094,0.9544925093650818,0.2523011267185211,0.1174364164471626,291.3252868652344,297.1499938964844,293.1499938964844,0.1238138228654861,-2891.741943359375,304.04608154296875,0.9881529808044434,0.1935492008924484,0.1772960126399994,291.9153137207031,297.1499938964844,293.1499938964844,0.0086451601237058,-2874.049072265625,300.9908752441406,0.6358746886253357,0.050000000745058,0.2267056554555893,290.5518798828125,291.1499938964844,258.1206970214844,257.5138854980469,279.1608581542969,291.9107666015625,290.5606384277344,1.0,0.1826657652854919,0.6139883399009705,0.6139883399009705,0.997426986694336,1.0,-0.9469268918037416,0.3576714098453522,0.5892554521560669,0.1293957233428955,0.0,0.0,0.5614655017852783,16.62114906311035,45.0,23.89399528503418,-10954.2978515625,74.99524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36248779296875,307.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,16992.1171875,18000.0,0.0,0.0,0.1529093235731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508155107498169,0.5081604719161987,-5.412391146819573e-06,0.0,0.0001551835157442,0.0,0.0,29.696813583374023,0.0,0.0,0.0,0.3695881962776184,4.0,0.0,1.0
369720,291.3883056640625,297.1499938964844,293.1499938964844,0.0668930634856224,-1696.578857421875,304.0774841308594,0.837067723274231,0.1208481639623642,0.1037820652127265,291.3417053222656,297.1499938964844,293.1499938964844,0.1123131215572357,-2673.39306640625,304.0516662597656,0.9645621180534364,0.1790761202573776,0.1638409495353698,291.259765625,297.1499938964844,293.1499938964844,0.1096533834934234,-1927.67724609375,304.1287536621094,0.9544925093650818,0.2523011267185211,0.1174364164471626,291.3252868652344,297.1499938964844,293.1499938964844,0.1238138228654861,-2891.741943359375,304.04608154296875,0.9881529808044434,0.1935492008924484,0.1772960126399994,291.9153137207031,297.1499938964844,293.1499938964844,0.0086451601237058,-2874.049072265625,300.9908752441406,0.6358746886253357,0.050000000745058,0.2267056554555893,290.5518798828125,291.1499938964844,258.1206970214844,257.5138854980469,279.1608581542969,291.9107666015625,290.5606384277344,1.0,0.1826657652854919,0.6139883399009705,0.6139883399009705,0.997426986694336,1.0,-0.9469268918037416,0.3576714098453522,0.5892554521560669,0.1293957233428955,0.0,0.0,0.5614655017852783,16.62114906311035,45.0,23.89399528503418,-10954.2978515625,74.99524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36248779296875,307.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,16992.1171875,18000.0,0.0,0.0,0.1529093235731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508155107498169,0.5081604719161987,-5.412391146819573e-06,0.0,0.0001551835157442,0.0,0.0,29.696813583374023,0.0,0.0,0.0,0.3695881962776184,4.0,0.0,1.0
369780,291.50323486328125,297.1499938964844,293.1499938964844,0.0841814428567886,-2013.2801513671875,304.072998046875,0.8676121830940247,0.1421720534563064,0.1234480515122413,291.45098876953125,297.1499938964844,293.1499938964844,0.1318175792694091,-3038.961669921875,304.0519104003906,0.9850093126296996,0.2027240246534347,0.1866292655467987,291.3302001953125,297.1499938964844,293.1499938964844,0.1242471486330032,-2133.77392578125,304.11090087890625,0.9686893820762634,0.28609299659729,0.1305133402347564,291.4032897949219,297.1499938964844,293.1499938964844,0.1235760673880577,-2882.04638671875,304.0789489746094,0.9686893820762634,0.2238605469465255,0.1767044961452484,291.9725952148437,297.1499938964844,293.1499938964844,0.0090155657380819,-2946.83056640625,301.2799987792969,0.6236723065376282,0.050000000745058,0.2269354611635208,290.58526611328125,291.1499938964844,258.1148681640625,257.5015869140625,279.14483642578125,291.9684143066406,290.5816345214844,1.0,0.1956158876419067,0.6128584146499634,0.6128584146499634,0.9984422326087952,1.0,-1.0129073858261108,0.384061187505722,0.6288461685180664,0.1412675380706787,0.0,0.0,0.6335480809211731,18.613819122314453,65.0,4.453219413757324,-11608.6953125,91.10834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7182006835937,306.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,16785.783203125,18000.0,0.0,0.0,0.1758473515510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399027705192566,0.639909029006958,-6.282633876253385e-06,0.0,0.0001784627093002,0.0,0.0,45.96000289916992,0.0,0.0,0.0,0.4180895686149597,4.0,0.0,1.0
369840,291.50323486328125,297.1499938964844,293.1499938964844,0.0841814428567886,-2013.2801513671875,304.072998046875,0.8676121830940247,0.1421720534563064,0.1234480515122413,291.45098876953125,297.1499938964844,293.1499938964844,0.1318175792694091,-3038.961669921875,304.0519104003906,0.9850093126296996,0.2027240246534347,0.1866292655467987,291.3302001953125,297.1499938964844,293.1499938964844,0.1242471486330032,-2133.77392578125,304.11090087890625,0.9686893820762634,0.28609299659729,0.1305133402347564,291.4032897949219,297.1499938964844,293.1499938964844,0.1235760673880577,-2882.04638671875,304.0789489746094,0.9686893820762634,0.2238605469465255,0.1767044961452484,291.9725952148437,297.1499938964844,293.1499938964844,0.0090155657380819,-2946.83056640625,301.2799987792969,0.6236723065376282,0.050000000745058,0.2269354611635208,290.58526611328125,291.1499938964844,258.1148681640625,257.5015869140625,279.14483642578125,291.9684143066406,290.5816345214844,1.0,0.1956158876419067,0.6128584146499634,0.6128584146499634,0.9984422326087952,1.0,-1.0129073858261108,0.384061187505722,0.6288461685180664,0.1412675380706787,0.0,0.0,0.6335480809211731,18.613819122314453,65.0,4.453219413757324,-11608.6953125,91.10834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7182006835937,306.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,16785.783203125,18000.0,0.0,0.0,0.1758473515510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399027705192566,0.639909029006958,-6.282633876253385e-06,0.0,0.0001784627093002,0.0,0.0,45.96000289916992,0.0,0.0,0.0,0.4180895686149597,4.0,0.0,1.0
369900,291.5584716796875,297.1499938964844,293.1499938964844,0.0925006419420242,-2169.877197265625,304.0718688964844,0.8757748603820801,0.1521810293197631,0.1326614767313003,291.5032653808594,297.1499938964844,293.1499938964844,0.1419413089752197,-3225.016357421875,304.05133056640625,0.9883738160133362,0.2139778137207031,0.1974693983793258,291.3962097167969,297.1499938964844,293.1499938964844,0.1360170245170593,-2296.078369140625,304.0965270996094,0.9770212769508362,0.296207070350647,0.140135571360588,291.44073486328125,297.1499938964844,293.1499938964844,0.1354259997606277,-3102.76611328125,304.0702209472656,0.9770212769508362,0.2386395633220672,0.1897322088479995,292.0014343261719,297.1499938964844,293.1499938964844,0.0092284018173813,-2993.1513671875,301.40496826171875,0.6149930953979492,0.050000000745058,0.227115198969841,290.5491638183594,291.1499938964844,258.11279296875,257.4964294433594,279.13165283203125,291.99737548828125,290.5360107421875,1.0,0.2051463574171066,0.6109697818756104,0.6109697818756104,0.9989498853683472,1.0,-1.0645872354507446,0.4046631455421448,0.6599241495132446,0.1494093835353851,0.0,0.0,0.6769756078720093,20.18778419494629,65.0,-69.10150909423828,-12049.982421875,105.07482147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9525146484375,305.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,16546.3125,18000.0,0.0,0.0,0.1891393810510635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71715247631073,0.7171593308448792,-6.865069281047909e-06,0.0,0.0001919524220284,0.0,0.0,58.02566146850586,0.0,0.0,0.0,0.4489611685276031,4.0,0.0,1.0
369960,291.61236572265625,297.1499938964844,293.1499938964844,0.1008583530783653,-2327.183837890625,304.0708923339844,0.8778223991394043,0.1617584228515625,0.1415100246667862,291.5540771484375,297.1499938964844,293.1499938964844,0.1524095088243484,-3415.038818359375,304.0502319335937,0.9867897033691406,0.224856898188591,0.207975149154663,291.4850158691406,297.1499938964844,293.1499938964844,0.1523713618516922,-2518.033935546875,304.0764465332031,0.9858242869377136,0.3010101616382599,0.1530705839395523,291.4862060546875,297.1499938964844,293.1499938964844,0.1518235653638839,-3403.876708984375,304.0548095703125,0.9858242869377136,0.2513729631900787,0.2072451710700988,292.0314636230469,297.1499938964844,293.1499938964844,0.0094609698280692,-3046.040771484375,301.5151062011719,0.6028000116348267,0.050000000745058,0.2273754924535751,290.47723388671875,291.1499938964844,258.1112976074219,257.4919738769531,279.1166381835937,292.0274353027344,290.45880126953125,1.0,0.2165298014879226,0.6081786751747131,0.6081786751747131,0.9991599321365356,1.0,-1.1246669292449951,0.4285949766635895,0.696071982383728,0.1583075374364853,0.0,0.0,0.7288721203804016,22.31755447387696,85.0,-144.5987548828125,-12567.0751953125,123.47745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21636962890625,305.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,16186.6337890625,18000.0,0.0,0.0,0.2036377787590026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098686933517456,0.8098763227462769,-7.643468961759936e-06,0.0,0.0002066664601443,0.0,0.0,75.4070816040039,0.0,0.0,0.0,0.4878560900688171,4.0,0.0,1.0
370020,291.71685791015625,297.1499938964844,293.1499938964844,0.1178642436861991,-2640.915283203125,304.06890869140625,0.8661468029022217,0.1795295923948288,0.1580473482608795,291.652099609375,297.1499938964844,293.1499938964844,0.1741775721311569,-3802.698486328125,304.04718017578125,0.96946382522583,0.2454109489917755,0.2279337346553802,291.671875,297.1499938964844,293.1499938964844,0.1977976411581039,-3111.572265625,304.02490234375,0.9984062314033508,0.3052604496479034,0.1868249177932739,291.6054077148437,297.1499938964844,293.1499938964844,0.1966330409049987,-4193.69482421875,304.0116577148437,0.997353196144104,0.2694436311721802,0.2518364489078522,292.0961608886719,297.1499938964844,293.1499938964844,0.0099729690700769,-3165.821044921875,301.69610595703125,0.5693231225013733,0.050000000745058,0.2282143235206604,290.260009765625,291.1499938964844,258.1099548339844,257.485107421875,279.0907897949219,292.0922546386719,290.234619140625,1.0,0.2441553026437759,0.6008585691452026,0.6008585691452026,0.9995799660682678,1.0,-1.263968825340271,0.4840715825557709,0.7798972725868225,0.1779943406581878,0.0,0.0,0.8609878420829773,28.644187927246094,105.0,-281.6689147949219,-13715.126953125,176.19224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8262939453125,304.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,15490.2236328125,18000.0,0.0,0.0,0.236093983054161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351825952529907,1.035192608833313,-1.0010406185756436e-05,0.0,0.0002396053896518,0.0,0.0,134.22943115234375,0.0,0.0,0.0,0.5887317657470703,4.0,0.0,1.0
370080,291.71685791015625,297.1499938964844,293.1499938964844,0.1178642436861991,-2640.915283203125,304.06890869140625,0.8661468029022217,0.1795295923948288,0.1580473482608795,291.652099609375,297.1499938964844,293.1499938964844,0.1741775721311569,-3802.698486328125,304.04718017578125,0.96946382522583,0.2454109489917755,0.2279337346553802,291.671875,297.1499938964844,293.1499938964844,0.1977976411581039,-3111.572265625,304.02490234375,0.9984062314033508,0.3052604496479034,0.1868249177932739,291.6054077148437,297.1499938964844,293.1499938964844,0.1966330409049987,-4193.69482421875,304.0116577148437,0.997353196144104,0.2694436311721802,0.2518364489078522,292.0961608886719,297.1499938964844,293.1499938964844,0.0099729690700769,-3165.821044921875,301.69610595703125,0.5693231225013733,0.050000000745058,0.2282143235206604,290.260009765625,291.1499938964844,258.1099548339844,257.485107421875,279.0907897949219,292.0922546386719,290.234619140625,1.0,0.2441553026437759,0.6008585691452026,0.6008585691452026,0.9995799660682678,1.0,-1.263968825340271,0.4840715825557709,0.7798972725868225,0.1779943406581878,0.0,0.0,0.8609878420829773,28.644187927246094,105.0,-281.6689147949219,-13715.126953125,176.19224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8262939453125,304.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,15490.2236328125,18000.0,0.0,0.0,0.236093983054161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351825952529907,1.035192608833313,-1.0010406185756436e-05,0.0,0.0002396053896518,0.0,0.0,134.22943115234375,0.0,0.0,0.0,0.5887317657470703,4.0,0.0,1.0
370140,291.8164978027344,297.1499938964844,293.1499938964844,0.1352006793022155,-2951.65771484375,304.06707763671875,0.8162838816642761,0.1956290304660797,0.1733329743146896,291.74517822265625,297.1499938964844,293.1499938964844,0.1968061178922653,-4195.19482421875,304.0437927246094,0.9008261561393738,0.2644844949245453,0.2467675060033798,291.85015869140625,297.1499938964844,293.1499938964844,0.2384498566389084,-3622.86328125,304.00469970703125,0.9570738673210144,0.3064829409122467,0.2141972631216049,291.7203369140625,297.1499938964844,293.1499938964844,0.2164542227983474,-4528.75732421875,304.0243835449219,0.9273590445518494,0.2852046489715576,0.2667509317398071,292.1637878417969,297.1499938964844,293.1499938964844,0.0106186363846063,-3313.330810546875,301.8423156738281,0.5107137560844421,0.050000000745058,0.2306307554244995,289.9922790527344,291.1499938964844,258.11090087890625,257.4810791015625,279.1024169921875,292.1601257324219,289.9715881347656,1.0,0.2748646140098572,0.5963049530982971,0.5963049530982971,1.0,1.0,-1.3573471307754517,0.5211656093597412,0.8361815214157104,0.1922716051340103,0.0,0.0,1.0,42.93174743652344,123.0,-329.9587097167969,-14396.1416015625,241.28488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65203857421875,303.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,15681.5546875,19080.0,0.0,0.0,0.2715992033481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2570229768753052,1.2570360898971558,-1.3141559065843468e-05,0.0,0.0002756386820692,0.0,0.0,221.89306640625,0.0,0.0,0.0,0.7074651718139648,4.0,0.0,1.0
370200,291.8164978027344,297.1499938964844,293.1499938964844,0.1352006793022155,-2951.65771484375,304.06707763671875,0.8162838816642761,0.1956290304660797,0.1733329743146896,291.74517822265625,297.1499938964844,293.1499938964844,0.1968061178922653,-4195.19482421875,304.0437927246094,0.9008261561393738,0.2644844949245453,0.2467675060033798,291.85015869140625,297.1499938964844,293.1499938964844,0.2384498566389084,-3622.86328125,304.00469970703125,0.9570738673210144,0.3064829409122467,0.2141972631216049,291.7203369140625,297.1499938964844,293.1499938964844,0.2164542227983474,-4528.75732421875,304.0243835449219,0.9273590445518494,0.2852046489715576,0.2667509317398071,292.1637878417969,297.1499938964844,293.1499938964844,0.0106186363846063,-3313.330810546875,301.8423156738281,0.5107137560844421,0.050000000745058,0.2306307554244995,289.9922790527344,291.1499938964844,258.11090087890625,257.4810791015625,279.1024169921875,292.1601257324219,289.9715881347656,1.0,0.2748646140098572,0.5963049530982971,0.5963049530982971,1.0,1.0,-1.3573471307754517,0.5211656093597412,0.8361815214157104,0.1922716051340103,0.0,0.0,1.0,42.93174743652344,123.0,-329.9587097167969,-14396.1416015625,241.28488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65203857421875,303.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,15681.5546875,19080.0,0.0,0.0,0.2715992033481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2570229768753052,1.2570360898971558,-1.3141559065843468e-05,0.0,0.0002756386820692,0.0,0.0,221.89306640625,0.0,0.0,0.0,0.7074651718139648,4.0,0.0,1.0
370260,291.91119384765625,297.1499938964844,293.1499938964844,0.1519762128591537,-3243.726318359375,304.0667419433594,0.7768285274505615,0.2102078348398208,0.1873778104782104,291.8336181640625,297.1499938964844,293.1499938964844,0.2189996838569641,-4569.560546875,304.0421447753906,0.8548211455345154,0.2821402549743652,0.2644208967685699,291.9593505859375,297.1499938964844,293.1499938964844,0.2548334896564483,-3807.317138671875,304.0254211425781,0.8904904127120972,0.3171828091144562,0.2205659300088882,291.8138732910156,297.1499938964844,293.1499938964844,0.2387581467628479,-4895.904296875,304.02886962890625,0.8749145865440369,0.3024437129497528,0.2835665643215179,292.2294921875,297.1499938964844,293.1499938964844,0.0113286832347512,-3464.091796875,301.9808349609375,0.4718564450740814,0.050000000745058,0.2338366359472274,289.7595520019531,291.1499938964844,258.1141357421875,257.4799499511719,279.1149597167969,292.2261657714844,289.7361145019531,1.0,0.3050690591335296,0.5934317111968994,0.5934317111968994,1.0,1.0,-1.427880883216858,0.5493068695068359,0.8785740733146667,0.2057703137397766,0.0,0.0,1.0,61.21928405761719,141.0,-342.8607482910156,-14751.552734375,314.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9234619140625,303.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.37890625,19080.0,0.0,0.0,0.3065019249916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702845573425293,1.370300054550171,-1.550711749587208e-05,0.0,0.0003110604884568,0.0,0.0,286.08203125,0.0,0.0,0.0,0.7495855689048767,4.0,0.0,1.0
370320,291.91119384765625,297.1499938964844,293.1499938964844,0.1519762128591537,-3243.726318359375,304.0667419433594,0.7768285274505615,0.2102078348398208,0.1873778104782104,291.8336181640625,297.1499938964844,293.1499938964844,0.2189996838569641,-4569.560546875,304.0421447753906,0.8548211455345154,0.2821402549743652,0.2644208967685699,291.9593505859375,297.1499938964844,293.1499938964844,0.2548334896564483,-3807.317138671875,304.0254211425781,0.8904904127120972,0.3171828091144562,0.2205659300088882,291.8138732910156,297.1499938964844,293.1499938964844,0.2387581467628479,-4895.904296875,304.02886962890625,0.8749145865440369,0.3024437129497528,0.2835665643215179,292.2294921875,297.1499938964844,293.1499938964844,0.0113286832347512,-3464.091796875,301.9808349609375,0.4718564450740814,0.050000000745058,0.2338366359472274,289.7595520019531,291.1499938964844,258.1141357421875,257.4799499511719,279.1149597167969,292.2261657714844,289.7361145019531,1.0,0.3050690591335296,0.5934317111968994,0.5934317111968994,1.0,1.0,-1.427880883216858,0.5493068695068359,0.8785740733146667,0.2057703137397766,0.0,0.0,1.0,61.21928405761719,141.0,-342.8607482910156,-14751.552734375,314.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9234619140625,303.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.37890625,19080.0,0.0,0.0,0.3065019249916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702845573425293,1.370300054550171,-1.550711749587208e-05,0.0,0.0003110604884568,0.0,0.0,286.08203125,0.0,0.0,0.0,0.7495855689048767,4.0,0.0,1.0
370380,291.9997253417969,297.1499938964844,293.1499938964844,0.1689694970846176,-3532.917236328125,304.0661926269531,0.7520270943641663,0.223633661866188,0.2003521174192428,291.9166259765625,297.1499938964844,293.1499938964844,0.2417974323034286,-4945.5927734375,304.0401611328125,0.8271381855010986,0.2986519932746887,0.2809675335884094,292.0425720214844,297.1499938964844,293.1499938964844,0.2754827439785003,-4049.079833984375,304.0323791503906,0.8546677231788635,0.3304518759250641,0.2301554083824157,291.89794921875,297.1499938964844,293.1499938964844,0.2626380920410156,-5281.42724609375,304.0294494628906,0.8445283770561218,0.3192326426506042,0.3002667129039764,292.2910461425781,297.1499938964844,293.1499938964844,0.0121360775083303,-3628.076904296875,302.1072692871094,0.4346775412559509,0.050000000745058,0.2372977286577224,289.4909362792969,291.1499938964844,258.1196594238281,257.4818420410156,279.12255859375,292.2880859375,289.4710388183594,1.0,0.3344135880470276,0.5911043882369995,0.5911043882369995,1.0,1.0,-1.49903404712677,0.5781063437461853,0.9209277033805848,0.2198477238416671,0.0,0.0,1.0,80.95227813720703,129.0,-351.880615234375,-15131.0,397.7747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6653747558594,303.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18821.234375,19080.0,0.0,0.0,0.3386449515819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953630924224854,1.3953791856765747,-1.607978447282221e-05,0.0,0.0003436815750319,0.0,0.0,302.07696533203125,0.0,0.0,0.0,0.7621660828590393,4.0,0.0,1.0
370440,291.9997253417969,297.1499938964844,293.1499938964844,0.1689694970846176,-3532.917236328125,304.0661926269531,0.7520270943641663,0.223633661866188,0.2003521174192428,291.9166259765625,297.1499938964844,293.1499938964844,0.2417974323034286,-4945.5927734375,304.0401611328125,0.8271381855010986,0.2986519932746887,0.2809675335884094,292.0425720214844,297.1499938964844,293.1499938964844,0.2754827439785003,-4049.079833984375,304.0323791503906,0.8546677231788635,0.3304518759250641,0.2301554083824157,291.89794921875,297.1499938964844,293.1499938964844,0.2626380920410156,-5281.42724609375,304.0294494628906,0.8445283770561218,0.3192326426506042,0.3002667129039764,292.2910461425781,297.1499938964844,293.1499938964844,0.0121360775083303,-3628.076904296875,302.1072692871094,0.4346775412559509,0.050000000745058,0.2372977286577224,289.4909362792969,291.1499938964844,258.1196594238281,257.4818420410156,279.12255859375,292.2880859375,289.4710388183594,1.0,0.3344135880470276,0.5911043882369995,0.5911043882369995,1.0,1.0,-1.49903404712677,0.5781063437461853,0.9209277033805848,0.2198477238416671,0.0,0.0,1.0,80.95227813720703,129.0,-351.880615234375,-15131.0,397.7747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6653747558594,303.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18821.234375,19080.0,0.0,0.0,0.3386449515819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953630924224854,1.3953791856765747,-1.607978447282221e-05,0.0,0.0003436815750319,0.0,0.0,302.07696533203125,0.0,0.0,0.0,0.7621660828590393,4.0,0.0,1.0
