time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0416259765625,297.1499938964844,293.1499938964844,0.1770295798778534,-3667.365234375,304.0668029785156,0.7483277916908264,0.2299777716398239,0.2063748240470886,291.9560241699219,297.1499938964844,293.1499938964844,0.2527110576629638,-5122.01171875,304.040283203125,0.8226045370101929,0.3065388202667236,0.2887538075447082,292.0805053710937,297.1499938964844,293.1499938964844,0.2856393754482269,-4166.14892578125,304.0353088378906,0.8479538559913635,0.3370324671268463,0.2349449396133422,291.9375,297.1499938964844,293.1499938964844,0.2741580903530121,-5463.8173828125,304.0304260253906,0.8395119309425354,0.3273255825042724,0.3082296848297119,292.3204650878906,297.1499938964844,293.1499938964844,0.012494720518589,-3696.604736328125,302.17071533203125,0.425953209400177,0.050000000745058,0.238458514213562,289.3767395019531,291.1499938964844,258.1232604980469,257.4839172363281,279.1255798339844,292.31768798828125,289.3605041503906,1.0,0.3443008065223694,0.5901122093200684,0.5901122093200684,1.0,1.0,-1.5323169231414795,0.591677188873291,0.9406397342681884,0.2265700101852417,0.0,0.0,1.0,87.76315307617188,129.0,-324.39459228515625,-15363.265625,433.1544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68023681640625,303.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18943.923828125,20160.0,0.0,0.0,0.3534644246101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399903655052185,1.399919867515564,-1.618460373720154e-05,0.0,0.0003587214450817,0.0,0.0,305.0355224609375,0.0,0.0,0.0,0.7794439792633057,4.0,0.0,1.0
370560,292.0818786621094,297.1499938964844,293.1499938964844,0.1844691783189773,-3789.54931640625,304.06842041015625,0.7485462427139282,0.2361120879650116,0.2121140509843826,291.9939880371094,297.1499938964844,293.1499938964844,0.2628241181373596,-5282.9326171875,304.0418701171875,0.8223654627799988,0.3142077326774597,0.2962362468242645,292.1167297363281,297.1499938964844,293.1499938964844,0.294953852891922,-4271.91650390625,304.03924560546875,0.8460693359375,0.3434657454490661,0.2395855337381363,291.9755554199219,297.1499938964844,293.1499938964844,0.2848397195339203,-5630.30419921875,304.03277587890625,0.8390089869499207,0.3352127969264984,0.3159092664718628,292.3490905761719,297.1499938964844,293.1499938964844,0.0127929998561739,-3749.55029296875,302.23651123046875,0.4211878478527069,0.050000000745058,0.2391924858093261,289.29656982421875,291.1499938964844,258.1274719238281,257.4867858886719,279.1282958984375,292.3464050292969,289.2871398925781,1.0,0.3519366085529327,0.5892298221588135,0.5892298221588135,1.0,1.0,-1.5638630390167236,0.6046109795570374,0.9592519998550416,0.2329967021942138,0.0,0.0,1.0,92.27831268310548,117.0,-258.3291015625,-15685.3623046875,462.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7637939453125,303.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19750.537109375,20160.0,0.0,0.0,0.367495059967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293962717056274,1.4294131994247437,-1.687372787273489e-05,0.0,0.000372960785171,0.0,0.0,324.7237548828125,0.0,0.0,0.0,0.7809814214706421,4.0,0.0,1.0
370620,292.15789794921875,297.1499938964844,293.1499938964844,0.1979847252368927,-4007.455322265625,304.0731201171875,0.7559815645217896,0.2477480918169021,0.2228377610445022,292.0659484863281,297.1499938964844,293.1499938964844,0.2813426256179809,-5572.16748046875,304.047119140625,0.8295594453811646,0.3288961052894592,0.3103880286216736,292.1850891113281,297.1499938964844,293.1499938964844,0.3117119967937469,-4458.9765625,304.0482788085937,0.8507838249206543,0.3557765483856201,0.2483593523502349,292.04766845703125,297.1499938964844,293.1499938964844,0.3043965697288513,-5929.5556640625,304.039306640625,0.846055269241333,0.3503414690494537,0.3304691314697265,292.4046325683594,297.1499938964844,293.1499938964844,0.0132442461326718,-3822.383544921875,302.36669921875,0.4179898798465729,0.050000000745058,0.2397311627864837,289.2012634277344,291.1499938964844,258.1375732421875,257.4949035644531,279.1330261230469,292.4021301269531,289.1971435546875,1.0,0.3617908060550689,0.587775468826294,0.587775468826294,1.0,1.0,-1.622389793395996,0.628808856010437,0.9935809373855592,0.2450954914093017,0.0,0.0,1.0,96.3003387451172,105.0,-149.1837158203125,-16285.7587890625,508.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10382080078125,303.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,20049.24609375,20160.0,0.0,0.0,0.3930257558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401649236679075,1.4401819705963137,-1.7128926629084162e-05,0.0,0.0003988711978308,0.0,0.0,332.1182861328125,0.0,0.0,0.0,0.7863773703575134,4.0,0.0,1.0
370680,292.15789794921875,297.1499938964844,293.1499938964844,0.1979847252368927,-4007.455322265625,304.0731201171875,0.7559815645217896,0.2477480918169021,0.2228377610445022,292.0659484863281,297.1499938964844,293.1499938964844,0.2813426256179809,-5572.16748046875,304.047119140625,0.8295594453811646,0.3288961052894592,0.3103880286216736,292.1850891113281,297.1499938964844,293.1499938964844,0.3117119967937469,-4458.9765625,304.0482788085937,0.8507838249206543,0.3557765483856201,0.2483593523502349,292.04766845703125,297.1499938964844,293.1499938964844,0.3043965697288513,-5929.5556640625,304.039306640625,0.846055269241333,0.3503414690494537,0.3304691314697265,292.4046325683594,297.1499938964844,293.1499938964844,0.0132442461326718,-3822.383544921875,302.36669921875,0.4179898798465729,0.050000000745058,0.2397311627864837,289.2012634277344,291.1499938964844,258.1375732421875,257.4949035644531,279.1330261230469,292.4021301269531,289.1971435546875,1.0,0.3617908060550689,0.587775468826294,0.587775468826294,1.0,1.0,-1.622389793395996,0.628808856010437,0.9935809373855592,0.2450954914093017,0.0,0.0,1.0,96.3003387451172,105.0,-149.1837158203125,-16285.7587890625,508.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10382080078125,303.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,20049.24609375,20160.0,0.0,0.0,0.3930257558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401649236679075,1.4401819705963137,-1.7128926629084162e-05,0.0,0.0003988711978308,0.0,0.0,332.1182861328125,0.0,0.0,0.0,0.7863773703575134,4.0,0.0,1.0
370740,292.2286071777344,297.1499938964844,293.1499938964844,0.2096069306135177,-4190.447265625,304.07940673828125,0.7702441811561584,0.2585427463054657,0.2326137423515319,292.1331787109375,297.1499938964844,293.1499938964844,0.2974887490272522,-5818.4375,304.0545349121094,0.8439737558364868,0.3427234888076782,0.3235245645046234,292.2488098144531,297.1499938964844,293.1499938964844,0.3258531391620636,-4613.26318359375,304.0586242675781,0.8635581731796265,0.3672964572906494,0.256441593170166,292.11505126953125,297.1499938964844,293.1499938964844,0.3214231431484222,-6184.01806640625,304.0478820800781,0.8609200119972229,0.3645971417427063,0.344006210565567,292.45782470703125,297.1499938964844,293.1499938964844,0.013521235436201,-3857.807373046875,302.4921875,0.4202894568443298,0.050000000745058,0.239335224032402,289.1796264648437,291.1499938964844,258.1499938964844,257.5062255859375,279.1370544433594,292.45556640625,289.1808166503906,1.0,0.3663715422153473,0.5866901874542236,0.5866901874542236,1.0,1.0,-1.675381779670715,0.6509740352630615,1.0244077444076538,0.2562602758407593,0.0,0.0,1.0,95.26838684082033,93.0,-45.77438354492188,-16934.365234375,538.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6071472167969,303.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.283203125,21240.0,0.0,0.0,0.4152080714702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430724382400513,1.4430896043777466,-1.7198161003761925e-05,0.0,0.0004213834181427,0.0,0.0,334.1339416503906,0.0,0.0,0.0,0.8028339743614197,4.0,0.0,1.0
370800,292.2286071777344,297.1499938964844,293.1499938964844,0.2096069306135177,-4190.447265625,304.07940673828125,0.7702441811561584,0.2585427463054657,0.2326137423515319,292.1331787109375,297.1499938964844,293.1499938964844,0.2974887490272522,-5818.4375,304.0545349121094,0.8439737558364868,0.3427234888076782,0.3235245645046234,292.2488098144531,297.1499938964844,293.1499938964844,0.3258531391620636,-4613.26318359375,304.0586242675781,0.8635581731796265,0.3672964572906494,0.256441593170166,292.11505126953125,297.1499938964844,293.1499938964844,0.3214231431484222,-6184.01806640625,304.0478820800781,0.8609200119972229,0.3645971417427063,0.344006210565567,292.45782470703125,297.1499938964844,293.1499938964844,0.013521235436201,-3857.807373046875,302.4921875,0.4202894568443298,0.050000000745058,0.239335224032402,289.1796264648437,291.1499938964844,258.1499938964844,257.5062255859375,279.1370544433594,292.45556640625,289.1808166503906,1.0,0.3663715422153473,0.5866901874542236,0.5866901874542236,1.0,1.0,-1.675381779670715,0.6509740352630615,1.0244077444076538,0.2562602758407593,0.0,0.0,1.0,95.26838684082033,93.0,-45.77438354492188,-16934.365234375,538.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6071472167969,303.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.283203125,21240.0,0.0,0.0,0.4152080714702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430724382400513,1.4430896043777466,-1.7198161003761925e-05,0.0,0.0004213834181427,0.0,0.0,334.1339416503906,0.0,0.0,0.0,0.8028339743614197,4.0,0.0,1.0
370860,292.2942810058594,297.1499938964844,293.1499938964844,0.2189623266458511,-4333.85546875,304.0873413085937,0.7901672124862671,0.2685622572898865,0.2415487319231033,292.1960144042969,297.1499938964844,293.1499938964844,0.3106916844844818,-6014.5966796875,304.0643615722656,0.864639163017273,0.3557401299476623,0.335745632648468,292.3082275390625,297.1499938964844,293.1499938964844,0.3368174731731415,-4729.52001953125,304.07080078125,0.8829751014709473,0.378074437379837,0.263895183801651,292.1781005859375,297.1499938964844,293.1499938964844,0.3353035151958465,-6386.0615234375,304.05877685546875,0.8824039101600647,0.3780303001403808,0.3566157221794128,292.5073547363281,297.1499938964844,293.1499938964844,0.0136301219463348,-3857.537841796875,302.6175842285156,0.4269971251487732,0.050000000745058,0.2382987439632415,289.2454833984375,291.1499938964844,258.1656188964844,257.5220947265625,279.1403503417969,292.5053405761719,289.25146484375,1.0,0.3673509657382965,0.5858964323997498,0.5858964323997498,1.0,1.0,-1.7236287593841553,0.671375036239624,1.0522537231445312,0.2665916681289673,0.0,0.0,1.0,90.756103515625,81.0,64.15463256835938,-17686.283203125,557.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1755676269531,304.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7734375,21240.0,0.0,0.0,0.4345715343952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476082682609558,1.4761006832122805,-1.7993974324781448e-05,0.0,0.0004410348774399,0.0,0.0,357.5924987792969,0.0,0.0,0.0,0.8060898184776306,4.0,0.0,1.0
370920,292.2942810058594,297.1499938964844,293.1499938964844,0.2189623266458511,-4333.85546875,304.0873413085937,0.7901672124862671,0.2685622572898865,0.2415487319231033,292.1960144042969,297.1499938964844,293.1499938964844,0.3106916844844818,-6014.5966796875,304.0643615722656,0.864639163017273,0.3557401299476623,0.335745632648468,292.3082275390625,297.1499938964844,293.1499938964844,0.3368174731731415,-4729.52001953125,304.07080078125,0.8829751014709473,0.378074437379837,0.263895183801651,292.1781005859375,297.1499938964844,293.1499938964844,0.3353035151958465,-6386.0615234375,304.05877685546875,0.8824039101600647,0.3780303001403808,0.3566157221794128,292.5073547363281,297.1499938964844,293.1499938964844,0.0136301219463348,-3857.537841796875,302.6175842285156,0.4269971251487732,0.050000000745058,0.2382987439632415,289.2454833984375,291.1499938964844,258.1656188964844,257.5220947265625,279.1403503417969,292.5053405761719,289.25146484375,1.0,0.3673509657382965,0.5858964323997498,0.5858964323997498,1.0,1.0,-1.7236287593841553,0.671375036239624,1.0522537231445312,0.2665916681289673,0.0,0.0,1.0,90.756103515625,81.0,64.15463256835938,-17686.283203125,557.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1755676269531,304.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7734375,21240.0,0.0,0.0,0.4345715343952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476082682609558,1.4761006832122805,-1.7993974324781448e-05,0.0,0.0004410348774399,0.0,0.0,357.5924987792969,0.0,0.0,0.0,0.8060898184776306,4.0,0.0,1.0
370980,292.35528564453125,297.1499938964844,293.1499938964844,0.2269851416349411,-4454.84716796875,304.0948486328125,0.8149174451828003,0.277864545583725,0.2497405409812927,292.25469970703125,297.1499938964844,293.1499938964844,0.3222341537475586,-6183.5107421875,304.0736694335937,0.8918465375900269,0.3680026531219482,0.3471490740776062,292.3635559082031,297.1499938964844,293.1499938964844,0.3460690379142761,-4826.21630859375,304.0817565917969,0.9089590311050416,0.3881794512271881,0.2708000242710113,292.23699951171875,297.1499938964844,293.1499938964844,0.3474289774894714,-6559.98291015625,304.0689697265625,0.9105672836303712,0.390705406665802,0.3684020340442657,292.5531005859375,297.1499938964844,293.1499938964844,0.0136493369936943,-3841.0283203125,302.73687744140625,0.4385201632976532,0.050000000745058,0.2368346750736236,289.33837890625,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.5513000488281,289.3457336425781,1.0,0.3658556342124939,0.5853508710861206,0.5853508710861206,1.0,1.0,-1.767842173576355,0.6902766823768616,1.0775655508041382,0.2762088179588318,0.0,0.0,1.0,83.90579986572266,69.0,116.5118637084961,-18361.712890625,566.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7721862792969,304.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.859375,21240.0,0.0,0.0,0.4513113796710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.4806870222091677,-1.810596586437896e-05,0.0,0.0004580236563924,0.0,0.0,360.9360961914063,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
371040,292.35528564453125,297.1499938964844,293.1499938964844,0.2269851416349411,-4454.84716796875,304.0948486328125,0.8149174451828003,0.277864545583725,0.2497405409812927,292.25469970703125,297.1499938964844,293.1499938964844,0.3222341537475586,-6183.5107421875,304.0736694335937,0.8918465375900269,0.3680026531219482,0.3471490740776062,292.3635559082031,297.1499938964844,293.1499938964844,0.3460690379142761,-4826.21630859375,304.0817565917969,0.9089590311050416,0.3881794512271881,0.2708000242710113,292.23699951171875,297.1499938964844,293.1499938964844,0.3474289774894714,-6559.98291015625,304.0689697265625,0.9105672836303712,0.390705406665802,0.3684020340442657,292.5531005859375,297.1499938964844,293.1499938964844,0.0136493369936943,-3841.0283203125,302.73687744140625,0.4385201632976532,0.050000000745058,0.2368346750736236,289.33837890625,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.5513000488281,289.3457336425781,1.0,0.3658556342124939,0.5853508710861206,0.5853508710861206,1.0,1.0,-1.767842173576355,0.6902766823768616,1.0775655508041382,0.2762088179588318,0.0,0.0,1.0,83.90579986572266,69.0,116.5118637084961,-18361.712890625,566.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7721862792969,304.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.859375,21240.0,0.0,0.0,0.4513113796710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.4806870222091677,-1.810596586437896e-05,0.0,0.0004580236563924,0.0,0.0,360.9360961914063,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
371100,292.3841247558594,297.1499938964844,293.1499938964844,0.2305523455142974,-4508.03662109375,304.098388671875,0.8283283114433289,0.2822676599025726,0.253585010766983,292.2825622558594,297.1499938964844,293.1499938964844,0.32745161652565,-6259.0927734375,304.0780334472656,0.9081971049308776,0.3738717436790466,0.352573037147522,292.38970947265625,297.1499938964844,293.1499938964844,0.3501401245594024,-4868.35400390625,304.0867614746094,0.9260720610618592,0.3930035531520843,0.2740703821182251,292.26495361328125,297.1499938964844,293.1499938964844,0.3529100716114044,-6637.83544921875,304.07373046875,0.9289329648017884,0.3967815637588501,0.374017596244812,292.5742492675781,297.1499938964844,293.1499938964844,0.0136355273425579,-3828.555419921875,302.79510498046875,0.4465320408344269,0.050000000745058,0.2359895259141922,289.39190673828125,291.1499938964844,258.1962280273437,257.5561828613281,279.1442565917969,292.57257080078125,289.399658203125,1.0,0.3644249141216278,0.5851492285728455,0.5851492285728455,1.0,1.0,-1.7886263132095337,0.6992271542549133,1.0893990993499756,0.2807750999927521,0.0,0.0,1.0,79.85787963867188,69.0,133.33013916015625,-18689.791015625,568.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0706787109375,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.78515625,22320.0,0.0,0.0,0.458780825138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814696311950684,1.48148775100708,-1.8125550923286937e-05,0.0,0.0004656042146962,0.0,0.0,361.52191162109375,0.0,0.0,0.0,0.8237840533256531,4.0,0.0,1.0
371160,292.4118957519531,297.1499938964844,293.1499938964844,0.2335769236087799,-4552.2890625,304.102294921875,0.8432443737983704,0.2865141332149505,0.2572758793830871,292.3094787597656,297.1499938964844,293.1499938964844,0.3319450616836548,-6323.0888671875,304.0829772949219,0.9283202290534972,0.3795744776725769,0.3578262031078338,292.4149169921875,297.1499938964844,293.1499938964844,0.353470116853714,-4902.0,304.0921936035156,0.94554340839386,0.3976841568946838,0.277230829000473,292.2919311523437,297.1499938964844,293.1499938964844,0.3576227724552154,-6703.6318359375,304.0790405273437,0.9493934512138368,0.4026926159858703,0.3794634342193603,292.5942687988281,297.1499938964844,293.1499938964844,0.0135943572968244,-3810.09326171875,302.8538818359375,0.4564115703105926,0.050000000745058,0.2350874841213226,289.4632263183594,291.1499938964844,258.2082214355469,257.5700988769531,279.1452331542969,292.5926818847656,289.4736328125,1.0,0.3626355528831482,0.5849869847297668,0.5849869847297668,1.0,1.0,-1.8086169958114624,0.7078742384910583,1.1007426977157593,0.2851939797401428,0.0,0.0,1.0,75.49443054199219,57.0,169.77114868164062,-19083.583984375,568.3870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3536682128906,305.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,21984.625,22320.0,0.0,0.0,0.465823769569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.508092999458313,-1.878240436781197e-05,0.0,0.0004727518826257,0.0,0.0,381.3508605957031,0.0,0.0,0.0,0.8237966895103455,4.0,0.0,1.0
371220,292.4644470214844,297.1499938964844,293.1499938964844,0.2392338067293167,-4634.96142578125,304.10870361328125,0.8808611631393433,0.2945538759231567,0.2642172574996948,292.360595703125,297.1499938964844,293.1499938964844,0.340494841337204,-6444.8876953125,304.09100341796875,0.9740304350852966,0.390499085187912,0.3678418695926666,292.46258544921875,297.1499938964844,293.1499938964844,0.3597653210163116,-4965.96337890625,304.10089111328125,0.9861419796943665,0.4066364765167236,0.2832387089729309,292.3431396484375,297.1499938964844,293.1499938964844,0.3666098713874817,-6829.24951171875,304.087646484375,0.9905797839164734,0.4140410125255584,0.3898697197437286,292.6309814453125,297.1499938964844,293.1499938964844,0.0135024795308709,-3773.314697265625,302.9674987792969,0.4791757762432098,0.050000000745058,0.2331537008285522,289.5962219238281,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.6296081542969,289.6045837402344,1.0,0.3581901490688324,0.5847679376602173,0.5847679376602173,1.0,1.0,-1.8463667631149288,0.7243078947067261,1.122058987617493,0.2936146557331085,0.0,0.0,1.0,66.04087829589844,75.0,176.10289001464844,-19707.515625,565.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8871765136719,305.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22233.03515625,22320.0,0.0,0.0,0.4785913825035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165703296661377,1.5165894031524658,-1.8994631318491884e-05,0.0,0.0004857094027101,0.0,0.0,387.8326110839844,0.0,0.0,0.0,0.8280425667762756,4.0,0.0,1.0
371280,292.4644470214844,297.1499938964844,293.1499938964844,0.2392338067293167,-4634.96142578125,304.10870361328125,0.8808611631393433,0.2945538759231567,0.2642172574996948,292.360595703125,297.1499938964844,293.1499938964844,0.340494841337204,-6444.8876953125,304.09100341796875,0.9740304350852966,0.390499085187912,0.3678418695926666,292.46258544921875,297.1499938964844,293.1499938964844,0.3597653210163116,-4965.96337890625,304.10089111328125,0.9861419796943665,0.4066364765167236,0.2832387089729309,292.3431396484375,297.1499938964844,293.1499938964844,0.3666098713874817,-6829.24951171875,304.087646484375,0.9905797839164734,0.4140410125255584,0.3898697197437286,292.6309814453125,297.1499938964844,293.1499938964844,0.0135024795308709,-3773.314697265625,302.9674987792969,0.4791757762432098,0.050000000745058,0.2331537008285522,289.5962219238281,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.6296081542969,289.6045837402344,1.0,0.3581901490688324,0.5847679376602173,0.5847679376602173,1.0,1.0,-1.8463667631149288,0.7243078947067261,1.122058987617493,0.2936146557331085,0.0,0.0,1.0,66.04087829589844,75.0,176.10289001464844,-19707.515625,565.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8871765136719,305.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22233.03515625,22320.0,0.0,0.0,0.4785913825035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165703296661377,1.5165894031524658,-1.8994631318491884e-05,0.0,0.0004857094027101,0.0,0.0,387.8326110839844,0.0,0.0,0.0,0.8280425667762756,4.0,0.0,1.0
371340,292.5137023925781,297.1499938964844,293.1499938964844,0.2447907924652099,-4716.42919921875,304.1131591796875,0.8932197093963623,0.3019324243068695,0.2709295451641083,292.4086303710937,297.1499938964844,293.1499938964844,0.3489512503147125,-6565.78955078125,304.0965270996094,0.98618882894516,0.4007586538791656,0.3776007890701294,292.5071105957031,297.1499938964844,293.1499938964844,0.3660761415958404,-5030.89306640625,304.106689453125,0.9955877065658568,0.4150171279907226,0.2891239523887634,292.39013671875,297.1499938964844,293.1499938964844,0.3737450540065765,-6928.1748046875,304.0966491699219,0.9990000128746032,0.4249434769153595,0.3984931111335754,292.6640319824219,297.1499938964844,293.1499938964844,0.0135848224163055,-3766.66064453125,303.0748291015625,0.4818960726261139,0.050000000745058,0.2328992635011673,289.7119140625,291.1499938964844,258.2642822265625,257.6373596191406,279.1479187011719,292.6628112792969,289.7191467285156,1.0,0.3631827235221863,0.5846076011657715,0.5846076011657715,1.0,1.0,-1.883129358291626,0.7404001355171204,1.1427291631698608,0.3018581569194793,0.0,0.0,1.0,65.54956817626953,93.0,162.1282958984375,-20283.705078125,589.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3778381347656,306.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.4897390604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.5187857151031494,-1.904968848975841e-05,0.0,0.0004970228765159,0.0,0.0,389.5200500488281,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
371400,292.5137023925781,297.1499938964844,293.1499938964844,0.2447907924652099,-4716.42919921875,304.1131591796875,0.8932197093963623,0.3019324243068695,0.2709295451641083,292.4086303710937,297.1499938964844,293.1499938964844,0.3489512503147125,-6565.78955078125,304.0965270996094,0.98618882894516,0.4007586538791656,0.3776007890701294,292.5071105957031,297.1499938964844,293.1499938964844,0.3660761415958404,-5030.89306640625,304.106689453125,0.9955877065658568,0.4150171279907226,0.2891239523887634,292.39013671875,297.1499938964844,293.1499938964844,0.3737450540065765,-6928.1748046875,304.0966491699219,0.9990000128746032,0.4249434769153595,0.3984931111335754,292.6640319824219,297.1499938964844,293.1499938964844,0.0135848224163055,-3766.66064453125,303.0748291015625,0.4818960726261139,0.050000000745058,0.2328992635011673,289.7119140625,291.1499938964844,258.2642822265625,257.6373596191406,279.1479187011719,292.6628112792969,289.7191467285156,1.0,0.3631827235221863,0.5846076011657715,0.5846076011657715,1.0,1.0,-1.883129358291626,0.7404001355171204,1.1427291631698608,0.3018581569194793,0.0,0.0,1.0,65.54956817626953,93.0,162.1282958984375,-20283.705078125,589.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3778381347656,306.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.4897390604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.5187857151031494,-1.904968848975841e-05,0.0,0.0004970228765159,0.0,0.0,389.5200500488281,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
371460,292.5605773925781,297.1499938964844,293.1499938964844,0.2496348470449447,-4786.6748046875,304.1173095703125,0.8838790655136108,0.3085486888885498,0.2771962881088257,292.454345703125,297.1499938964844,293.1499938964844,0.3565667867660522,-6673.78515625,304.1015625,0.9778326749801636,0.4102690815925598,0.3869055807590484,292.5493469238281,297.1499938964844,293.1499938964844,0.3716261088848114,-5087.58251953125,304.1117858886719,0.9866535663604736,0.4227387011051178,0.2947362661361694,292.4359741210937,297.1499938964844,293.1499938964844,0.3839088380336761,-7071.11328125,304.0976257324219,0.993775486946106,0.4349090456962585,0.4099989235401153,292.6944885253906,297.1499938964844,293.1499938964844,0.0137653332203626,-3775.504150390625,303.176025390625,0.4720412492752075,0.050000000745058,0.2337967902421951,289.8323669433594,291.1499938964844,258.29669189453125,257.6773376464844,279.1475524902344,292.6933898925781,289.83868408203125,1.0,0.3739964365959167,0.5843241810798645,0.5843241810798645,1.0,1.0,-1.92372465133667,0.7581229209899902,1.1656017303466797,0.3108763396739959,0.0,0.0,1.0,71.32176208496094,111.0,157.74710083007812,-20933.169921875,637.8461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7850646972656,306.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1953125,23400.0,0.0,0.0,0.49991375207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550340175628662,1.550360083580017,-1.984996561077424e-05,0.0,0.000507348915562,0.0,0.0,414.3218688964844,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
371520,292.5605773925781,297.1499938964844,293.1499938964844,0.2496348470449447,-4786.6748046875,304.1173095703125,0.8838790655136108,0.3085486888885498,0.2771962881088257,292.454345703125,297.1499938964844,293.1499938964844,0.3565667867660522,-6673.78515625,304.1015625,0.9778326749801636,0.4102690815925598,0.3869055807590484,292.5493469238281,297.1499938964844,293.1499938964844,0.3716261088848114,-5087.58251953125,304.1117858886719,0.9866535663604736,0.4227387011051178,0.2947362661361694,292.4359741210937,297.1499938964844,293.1499938964844,0.3839088380336761,-7071.11328125,304.0976257324219,0.993775486946106,0.4349090456962585,0.4099989235401153,292.6944885253906,297.1499938964844,293.1499938964844,0.0137653332203626,-3775.504150390625,303.176025390625,0.4720412492752075,0.050000000745058,0.2337967902421951,289.8323669433594,291.1499938964844,258.29669189453125,257.6773376464844,279.1475524902344,292.6933898925781,289.83868408203125,1.0,0.3739964365959167,0.5843241810798645,0.5843241810798645,1.0,1.0,-1.92372465133667,0.7581229209899902,1.1656017303466797,0.3108763396739959,0.0,0.0,1.0,71.32176208496094,111.0,157.74710083007812,-20933.169921875,637.8461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7850646972656,306.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1953125,23400.0,0.0,0.0,0.49991375207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550340175628662,1.550360083580017,-1.984996561077424e-05,0.0,0.000507348915562,0.0,0.0,414.3218688964844,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
371580,292.6050720214844,297.1499938964844,293.1499938964844,0.2546412646770477,-4860.0888671875,304.1198425292969,0.8626096248626709,0.3144575655460357,0.2830030620098114,292.4978332519531,297.1499938964844,293.1499938964844,0.3645829856395721,-6788.54296875,304.10430908203125,0.9551907777786256,0.4190752804279327,0.3957298696041107,292.5892944335937,297.1499938964844,293.1499938964844,0.3777174353599548,-5151.02978515625,304.11431884765625,0.9640043377876282,0.4298547208309173,0.30006143450737,292.4798583984375,297.1499938964844,293.1499938964844,0.3922050893306732,-7188.419921875,304.1011657714844,0.9739071726799012,0.4440974295139313,0.4191330969333648,292.72296142578125,297.1499938964844,293.1499938964844,0.014072835445404,-3807.316162109375,303.2677001953125,0.4504605233669281,0.050000000745058,0.2356056272983551,289.91424560546875,291.1499938964844,258.3316955566406,257.7210693359375,279.1483764648437,292.721923828125,289.91864013671875,1.0,0.388342022895813,0.5842065811157227,0.5842065811157227,1.0,1.0,-1.9606974124908447,0.7744054794311523,1.1862919330596924,0.3192531764507293,0.0,0.0,1.0,81.89519500732422,129.0,120.43231964111328,-21432.390625,701.4671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1326904296875,306.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.626953125,23400.0,0.0,0.0,0.5091854929924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554452896118164,1.554472804069519,-1.99554197024554e-05,0.0,0.0005167585331946,0.0,0.0,417.6278991699219,0.0,0.0,0.0,0.8486500382423401,4.0,0.0,1.0
371640,292.6050720214844,297.1499938964844,293.1499938964844,0.2546412646770477,-4860.0888671875,304.1198425292969,0.8626096248626709,0.3144575655460357,0.2830030620098114,292.4978332519531,297.1499938964844,293.1499938964844,0.3645829856395721,-6788.54296875,304.10430908203125,0.9551907777786256,0.4190752804279327,0.3957298696041107,292.5892944335937,297.1499938964844,293.1499938964844,0.3777174353599548,-5151.02978515625,304.11431884765625,0.9640043377876282,0.4298547208309173,0.30006143450737,292.4798583984375,297.1499938964844,293.1499938964844,0.3922050893306732,-7188.419921875,304.1011657714844,0.9739071726799012,0.4440974295139313,0.4191330969333648,292.72296142578125,297.1499938964844,293.1499938964844,0.014072835445404,-3807.316162109375,303.2677001953125,0.4504605233669281,0.050000000745058,0.2356056272983551,289.91424560546875,291.1499938964844,258.3316955566406,257.7210693359375,279.1483764648437,292.721923828125,289.91864013671875,1.0,0.388342022895813,0.5842065811157227,0.5842065811157227,1.0,1.0,-1.9606974124908447,0.7744054794311523,1.1862919330596924,0.3192531764507293,0.0,0.0,1.0,81.89519500732422,129.0,120.43231964111328,-21432.390625,701.4671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1326904296875,306.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.626953125,23400.0,0.0,0.0,0.5091854929924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554452896118164,1.554472804069519,-1.99554197024554e-05,0.0,0.0005167585331946,0.0,0.0,417.6278991699219,0.0,0.0,0.0,0.8486500382423401,4.0,0.0,1.0
371700,292.6264953613281,297.1499938964844,293.1499938964844,0.2571109533309936,-4896.3857421875,304.1208190917969,0.8510779738426208,0.3171512484550476,0.2857170104980469,292.518798828125,297.1499938964844,293.1499938964844,0.3686176836490631,-6846.375,304.10528564453125,0.9410842657089232,0.4232173562049866,0.3999431431293487,292.6084899902344,297.1499938964844,293.1499938964844,0.3808372318744659,-5183.6875,304.1151428222656,0.949643850326538,0.4331903755664825,0.3026038408279419,292.5007629394531,297.1499938964844,293.1499938964844,0.3965080678462982,-7249.05029296875,304.10223388671875,0.961033821105957,0.4484804272651672,0.4235577881336212,292.7365417480469,297.1499938964844,293.1499938964844,0.0142603078857064,-3828.891357421875,303.3104248046875,0.4392356872558594,0.050000000745058,0.2367427796125412,289.9454345703125,291.1499938964844,258.3500671386719,257.7442321777344,279.1488342285156,292.7355651855469,289.9490661621094,1.0,0.396361380815506,0.5841816663742065,0.5841816663742065,1.0,1.0,-1.978748679161072,0.7823955416679382,1.1963530778884888,0.323375403881073,0.0,0.0,1.0,88.42115020751953,129.0,102.75633239746094,-21663.4375,737.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2889404296875,306.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.634765625,24480.0,0.0,0.0,0.5134983062744141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551717281341553,-1.9973365851910785e-05,0.0,0.0005211355164647,0.0,0.0,418.1914367675781,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
371760,292.6473999023437,297.1499938964844,293.1499938964844,0.2591701745986938,-4926.0732421875,304.1224060058594,0.8398303985595703,0.3196753263473511,0.2883038222789764,292.5392761230469,297.1499938964844,293.1499938964844,0.3721180856227875,-6895.77685546875,304.1070556640625,0.9264110922813416,0.427187979221344,0.4040217101573944,292.6271667480469,297.1499938964844,293.1499938964844,0.3834379613399505,-5210.37060546875,304.11676025390625,0.934395968914032,0.4363801777362823,0.3050647675991058,292.5210876464844,297.1499938964844,293.1499938964844,0.4002696275711059,-7301.2646484375,304.1040954589844,0.9470533728599548,0.452710896730423,0.4278695285320282,292.749755859375,297.1499938964844,293.1499938964844,0.0144449826329946,-3848.656494140625,303.3522033691406,0.4290079474449157,0.050000000745058,0.2380029857158661,289.9883117675781,291.1499938964844,258.3690185546875,257.7681884765625,279.1493225097656,292.7488098144531,289.99346923828125,1.0,0.4047423005104065,0.5841849446296692,0.5841849446296692,1.0,1.0,-1.9964001178741453,0.7902395725250244,1.206160545349121,0.3274346590042114,0.0,0.0,1.0,95.5990219116211,147.0,112.51622772216795,-21963.443359375,776.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4223937988281,307.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.2734375,24480.0,0.0,0.0,0.5177486538887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809026956558228,1.580923318862915,-2.064029831672088e-05,0.0,0.0005254490533843,0.0,0.0,439.3113098144531,0.0,0.0,0.0,0.8635175824165344,4.0,0.0,1.0
371820,292.687744140625,297.1499938964844,293.1499938964844,0.2635170519351959,-4989.5908203125,304.12432861328125,0.8188588619232178,0.3242301642894745,0.2930858135223388,292.5788879394531,297.1499938964844,293.1499938964844,0.3795869350433349,-7002.234375,304.10888671875,0.8998081684112549,0.4346274137496948,0.4117593169212341,292.6630859375,297.1499938964844,293.1499938964844,0.3892157673835754,-5270.66357421875,304.1181640625,0.9055220484733582,0.4423387348651886,0.3097318708896637,292.5601806640625,297.1499938964844,293.1499938964844,0.4083689153194427,-7414.8720703125,304.1058349609375,0.9188680052757264,0.460714042186737,0.4361186027526855,292.7751159667969,297.1499938964844,293.1499938964844,0.0148845808580517,-3900.591796875,303.4291687011719,0.4121240973472595,0.050000000745058,0.2408148348331451,290.0428161621094,291.1499938964844,258.40838623046875,257.8183288574219,279.15045166015625,292.77423095703125,290.0452575683594,1.0,0.4221359491348266,0.5842835903167725,0.5842835903167725,1.0,1.0,-2.0303242206573486,0.8054172396659851,1.2249069213867188,0.3353242576122284,0.0,0.0,1.0,111.48890686035156,165.0,78.61787414550781,-22381.30078125,860.7958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65362548828125,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.109375,24480.0,0.0,0.0,0.5258718729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588762879371643,1.5887837409973145,-2.084605694108177e-05,0.0,0.0005336931208148,0.0,0.0,445.8967590332031,0.0,0.0,0.0,0.8674356937408447,4.0,0.0,1.0
371880,292.687744140625,297.1499938964844,293.1499938964844,0.2635170519351959,-4989.5908203125,304.12432861328125,0.8188588619232178,0.3242301642894745,0.2930858135223388,292.5788879394531,297.1499938964844,293.1499938964844,0.3795869350433349,-7002.234375,304.10888671875,0.8998081684112549,0.4346274137496948,0.4117593169212341,292.6630859375,297.1499938964844,293.1499938964844,0.3892157673835754,-5270.66357421875,304.1181640625,0.9055220484733582,0.4423387348651886,0.3097318708896637,292.5601806640625,297.1499938964844,293.1499938964844,0.4083689153194427,-7414.8720703125,304.1058349609375,0.9188680052757264,0.460714042186737,0.4361186027526855,292.7751159667969,297.1499938964844,293.1499938964844,0.0148845808580517,-3900.591796875,303.4291687011719,0.4121240973472595,0.050000000745058,0.2408148348331451,290.0428161621094,291.1499938964844,258.40838623046875,257.8183288574219,279.15045166015625,292.77423095703125,290.0452575683594,1.0,0.4221359491348266,0.5842835903167725,0.5842835903167725,1.0,1.0,-2.0303242206573486,0.8054172396659851,1.2249069213867188,0.3353242576122284,0.0,0.0,1.0,111.48890686035156,165.0,78.61787414550781,-22381.30078125,860.7958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65362548828125,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.109375,24480.0,0.0,0.0,0.5258718729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588762879371643,1.5887837409973145,-2.084605694108177e-05,0.0,0.0005336931208148,0.0,0.0,445.8967590332031,0.0,0.0,0.0,0.8674356937408447,4.0,0.0,1.0
371940,292.72607421875,297.1499938964844,293.1499938964844,0.267815887928009,-5052.66650390625,304.1257019042969,0.7989052534103394,0.3281640112400055,0.2973606586456299,292.6166687011719,297.1499938964844,293.1499938964844,0.387189507484436,-7110.74462890625,304.10992431640625,0.8779928088188171,0.4414365589618683,0.4189546704292297,292.69708251953125,297.1499938964844,293.1499938964844,0.3952581286430359,-5334.0283203125,304.1186828613281,0.8824498057365417,0.4477808475494385,0.3140767812728882,292.59722900390625,297.1499938964844,293.1499938964844,0.4167070090770721,-7532.01123046875,304.1066589355469,0.8955183029174805,0.468142420053482,0.4438782632350921,292.7991027832031,297.1499938964844,293.1499938964844,0.0153914652764797,-3962.561279296875,303.4989013671875,0.3985711932182312,0.050000000745058,0.2439077794551849,290.0717163085937,291.1499938964844,258.4495849609375,257.8711242675781,279.1516418457031,292.7982788085937,290.07305908203125,1.0,0.439817726612091,0.5845064520835876,0.5845064520835876,1.0,1.0,-2.062351942062378,0.8198901414871216,1.2424616813659668,0.3428847193717956,0.0,0.0,1.0,128.84632873535156,183.0,47.74755859375,-22747.232421875,950.7236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8567810058594,307.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.185546875,25560.0,0.0,0.0,0.5334110856056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907175540924072,1.5907384157180786,-2.089738154609222e-05,0.0,0.0005413444014266,0.0,0.0,447.5445251464844,0.0,0.0,0.0,0.8834099173545837,4.0,0.0,1.0
372000,292.72607421875,297.1499938964844,293.1499938964844,0.267815887928009,-5052.66650390625,304.1257019042969,0.7989052534103394,0.3281640112400055,0.2973606586456299,292.6166687011719,297.1499938964844,293.1499938964844,0.387189507484436,-7110.74462890625,304.10992431640625,0.8779928088188171,0.4414365589618683,0.4189546704292297,292.69708251953125,297.1499938964844,293.1499938964844,0.3952581286430359,-5334.0283203125,304.1186828613281,0.8824498057365417,0.4477808475494385,0.3140767812728882,292.59722900390625,297.1499938964844,293.1499938964844,0.4167070090770721,-7532.01123046875,304.1066589355469,0.8955183029174805,0.468142420053482,0.4438782632350921,292.7991027832031,297.1499938964844,293.1499938964844,0.0153914652764797,-3962.561279296875,303.4989013671875,0.3985711932182312,0.050000000745058,0.2439077794551849,290.0717163085937,291.1499938964844,258.4495849609375,257.8711242675781,279.1516418457031,292.7982788085937,290.07305908203125,1.0,0.439817726612091,0.5845064520835876,0.5845064520835876,1.0,1.0,-2.062351942062378,0.8198901414871216,1.2424616813659668,0.3428847193717956,0.0,0.0,1.0,128.84632873535156,183.0,47.74755859375,-22747.232421875,950.7236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8567810058594,307.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.185546875,25560.0,0.0,0.0,0.5334110856056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907175540924072,1.5907384157180786,-2.089738154609222e-05,0.0,0.0005413444014266,0.0,0.0,447.5445251464844,0.0,0.0,0.0,0.8834099173545837,4.0,0.0,1.0
372060,292.7626342773437,297.1499938964844,293.1499938964844,0.2712387442588806,-5101.99951171875,304.1280822753906,0.7807356119155884,0.3314934968948364,0.3011292219161987,292.6527709960937,297.1499938964844,293.1499938964844,0.3937392830848694,-7202.8759765625,304.1123046875,0.8593946099281311,0.4476270675659179,0.4256058633327484,292.72930908203125,297.1499938964844,293.1499938964844,0.4003564715385437,-5386.6416015625,304.1205749511719,0.8627650737762451,0.4527195394039154,0.3180997967720032,292.6324462890625,297.1499938964844,293.1499938964844,0.424013078212738,-7633.23388671875,304.10888671875,0.8762990832328796,0.4750079214572906,0.4511459767818451,292.8218688964844,297.1499938964844,293.1499938964844,0.0159045755863189,-4022.23876953125,303.5638122558594,0.3850508630275726,0.050000000745058,0.2471862584352493,290.1144104003906,291.1499938964844,258.4923095703125,257.9262390136719,279.1528625488281,292.82110595703125,290.1158752441406,1.0,0.457333505153656,0.5848552584648132,0.5848552584648132,1.0,1.0,-2.0923643112182617,0.8336056470870972,1.258758783340454,0.3500833809375763,0.0,0.0,1.0,147.15469360351562,201.0,50.392066955566406,-23168.326171875,1044.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0109558105469,307.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90625,25560.0,0.0,0.0,0.5407223701477051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364314224571e-05,0.0,0.0005487644812092,0.0,0.0,473.6936645507813,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372120,292.7626342773437,297.1499938964844,293.1499938964844,0.2712387442588806,-5101.99951171875,304.1280822753906,0.7807356119155884,0.3314934968948364,0.3011292219161987,292.6527709960937,297.1499938964844,293.1499938964844,0.3937392830848694,-7202.8759765625,304.1123046875,0.8593946099281311,0.4476270675659179,0.4256058633327484,292.72930908203125,297.1499938964844,293.1499938964844,0.4003564715385437,-5386.6416015625,304.1205749511719,0.8627650737762451,0.4527195394039154,0.3180997967720032,292.6324462890625,297.1499938964844,293.1499938964844,0.424013078212738,-7633.23388671875,304.10888671875,0.8762990832328796,0.4750079214572906,0.4511459767818451,292.8218688964844,297.1499938964844,293.1499938964844,0.0159045755863189,-4022.23876953125,303.5638122558594,0.3850508630275726,0.050000000745058,0.2471862584352493,290.1144104003906,291.1499938964844,258.4923095703125,257.9262390136719,279.1528625488281,292.82110595703125,290.1158752441406,1.0,0.457333505153656,0.5848552584648132,0.5848552584648132,1.0,1.0,-2.0923643112182617,0.8336056470870972,1.258758783340454,0.3500833809375763,0.0,0.0,1.0,147.15469360351562,201.0,50.392066955566406,-23168.326171875,1044.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0109558105469,307.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90625,25560.0,0.0,0.0,0.5407223701477051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364314224571e-05,0.0,0.0005487644812092,0.0,0.0,473.6936645507813,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372180,292.79742431640625,297.1499938964844,293.1499938964844,0.2747262418270111,-5152.83837890625,304.12957763671875,0.7650402188301086,0.3342492878437042,0.3043996691703796,292.687255859375,297.1499938964844,293.1499938964844,0.4005783796310425,-7299.662109375,304.11346435546875,0.8437786102294922,0.4532292485237121,0.4317183196544647,292.7597961425781,297.1499938964844,293.1499938964844,0.4058831930160522,-5444.27734375,304.1211853027344,0.8462514877319336,0.4571952819824219,0.3218096792697906,292.6658020019531,297.1499938964844,293.1499938964844,0.4317337870597839,-7740.81787109375,304.1097106933594,0.8600221872329712,0.4813497066497803,0.4579326808452606,292.84344482421875,297.1499938964844,293.1499938964844,0.0164782498031854,-4090.598388671875,303.6222839355469,0.3723536133766174,0.050000000745058,0.2505800426006317,290.1287536621094,291.1499938964844,258.5362854003906,257.9833374023437,279.15411376953125,292.8427124023437,290.1293029785156,1.0,0.4744045436382293,0.5853311419487,0.5853311419487,1.0,1.0,-2.120316982269287,0.8465384244918823,1.2737786769866943,0.3569324016571045,0.0,0.0,1.0,166.0358428955078,189.0,25.8438777923584,-23469.537109375,1141.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1487121582031,307.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.021484375,25560.0,0.0,0.0,0.5476217865943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248779296875,1.6248997449874878,-2.180455339839682e-05,0.0,0.0005557665135711,0.0,0.0,477.0011596679688,0.0,0.0,0.0,0.8870840668678284,4.0,0.0,1.0
372240,292.79742431640625,297.1499938964844,293.1499938964844,0.2747262418270111,-5152.83837890625,304.12957763671875,0.7650402188301086,0.3342492878437042,0.3043996691703796,292.687255859375,297.1499938964844,293.1499938964844,0.4005783796310425,-7299.662109375,304.11346435546875,0.8437786102294922,0.4532292485237121,0.4317183196544647,292.7597961425781,297.1499938964844,293.1499938964844,0.4058831930160522,-5444.27734375,304.1211853027344,0.8462514877319336,0.4571952819824219,0.3218096792697906,292.6658020019531,297.1499938964844,293.1499938964844,0.4317337870597839,-7740.81787109375,304.1097106933594,0.8600221872329712,0.4813497066497803,0.4579326808452606,292.84344482421875,297.1499938964844,293.1499938964844,0.0164782498031854,-4090.598388671875,303.6222839355469,0.3723536133766174,0.050000000745058,0.2505800426006317,290.1287536621094,291.1499938964844,258.5362854003906,257.9833374023437,279.15411376953125,292.8427124023437,290.1293029785156,1.0,0.4744045436382293,0.5853311419487,0.5853311419487,1.0,1.0,-2.120316982269287,0.8465384244918823,1.2737786769866943,0.3569324016571045,0.0,0.0,1.0,166.0358428955078,189.0,25.8438777923584,-23469.537109375,1141.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1487121582031,307.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.021484375,25560.0,0.0,0.0,0.5476217865943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248779296875,1.6248997449874878,-2.180455339839682e-05,0.0,0.0005557665135711,0.0,0.0,477.0011596679688,0.0,0.0,0.0,0.8870840668678284,4.0,0.0,1.0
