time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8141174316406,297.1499938964844,293.1499938964844,0.2761753797531128,-5173.77880859375,304.1306457519531,0.7617312073707581,0.3354344964027405,0.3056923449039459,292.7038269042969,297.1499938964844,293.1499938964844,0.4037204682826996,-7343.80419921875,304.1144104003906,0.8408223390579224,0.455837994813919,0.4344129264354706,292.7742614746094,297.1499938964844,293.1499938964844,0.4084222614765167,-5470.56787109375,304.1217956542969,0.8429524302482605,0.4592958688735962,0.3234332203865051,292.68170166015625,297.1499938964844,293.1499938964844,0.4353542029857635,-7790.9228515625,304.1104431152344,0.8570190072059631,0.4843616485595703,0.4609920978546142,292.8536682128906,297.1499938964844,293.1499938964844,0.0166770257055759,-4112.66357421875,303.65008544921875,0.3693212866783142,0.050000000745058,0.2514829933643341,290.13238525390625,291.1499938964844,258.5586853027344,258.0124816894531,279.1552429199219,292.8529968261719,290.1329650878906,1.0,0.4787672758102417,0.5856762528419495,0.5856762528419495,1.0,1.0,-2.1318187713623047,0.8519922494888306,1.279826521873474,0.3599203526973724,0.0,0.0,1.0,171.17550659179688,189.0,18.91353416442871,-23597.697265625,1171.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2162475585937,307.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.150390625,26640.0,0.0,0.0,0.5508818030357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254867315292358,1.6255085468292236,-2.182089519919828e-05,0.0,0.0005590749788098,0.0,0.0,477.53753662109375,0.0,0.0,0.0,0.9023871421813964,4.0,0.0,1.0
372360,292.8302001953125,297.1499938964844,293.1499938964844,0.2769821584224701,-5184.6181640625,304.1327209472656,0.7607002258300781,0.336530864238739,0.3067948222160339,292.7198486328125,297.1499938964844,293.1499938964844,0.406011164188385,-7374.8857421875,304.1167297363281,0.8402943015098572,0.4583436250686645,0.4369018971920013,292.7881164550781,297.1499938964844,293.1499938964844,0.4101443886756897,-5487.6220703125,304.1238098144531,0.8421303033828735,0.4613309502601623,0.3249322474002838,292.6969909667969,297.1499938964844,293.1499938964844,0.4381010830402374,-7827.7978515625,304.1126708984375,0.8566027283668518,0.4872920215129852,0.4638684093952179,292.8634033203125,297.1499938964844,293.1499938964844,0.0167839806526899,-4120.9482421875,303.67828369140625,0.3679812550544739,0.050000000745058,0.2518948316574096,290.1546630859375,291.1499938964844,258.5813293457031,258.0419921875,279.1563720703125,292.8627624511719,290.1571350097656,1.0,0.4814345836639404,0.586080014705658,0.586080014705658,1.0,1.0,-2.141883611679077,0.856867790222168,1.2850158214569092,0.3626123964786529,0.0,0.0,1.0,173.65396118164062,177.0,41.92522811889648,-23797.560546875,1191.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2727966308594,307.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2890625,26640.0,0.0,0.0,0.5541257262229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504919528961182,-2.249679891974665e-05,0.0,0.000562367204111,0.0,0.0,499.8962707519531,0.0,0.0,0.0,0.9014624357223512,4.0,0.0,1.0
372420,292.8603210449219,297.1499938964844,293.1499938964844,0.2785809636116028,-5206.7353515625,304.1357727050781,0.7627232074737549,0.3385221064090729,0.308607280254364,292.7502136230469,297.1499938964844,293.1499938964844,0.4106640815734863,-7438.841796875,304.1200256347656,0.8435972332954407,0.4630760550498962,0.4414045512676239,292.814208984375,297.1499938964844,293.1499938964844,0.4137669801712036,-5524.22509765625,304.1264953613281,0.8449310660362244,0.4652051031589508,0.3276442289352417,292.72589111328125,297.1499938964844,293.1499938964844,0.4437547624111175,-7904.5771484375,304.1156616210937,0.8604235053062439,0.49290731549263,0.4691877961158752,292.8811950683594,297.1499938964844,293.1499938964844,0.0169111173599958,-4127.86474609375,303.7333374023437,0.3683536052703857,0.050000000745058,0.2517781555652618,290.1810913085937,291.1499938964844,258.6270751953125,258.10186767578125,279.15838623046875,292.880615234375,290.1823425292969,1.0,0.4829019904136657,0.5870238542556763,0.5870238542556763,1.0,1.0,-2.158977031707764,0.865394651889801,1.2935824394226074,0.3674240112304687,0.0,0.0,1.0,173.50961303710938,165.0,35.293853759765625,-24022.37109375,1209.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3861694335937,307.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,26565.65234375,26640.0,0.0,0.0,0.560276985168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657766819000244,1.6577894687652588,-2.26961710723117e-05,0.0,0.0005686099175363,0.0,0.0,506.5563659667969,0.0,0.0,0.0,0.9050913453102112,4.0,0.0,1.0
372480,292.8603210449219,297.1499938964844,293.1499938964844,0.2785809636116028,-5206.7353515625,304.1357727050781,0.7627232074737549,0.3385221064090729,0.308607280254364,292.7502136230469,297.1499938964844,293.1499938964844,0.4106640815734863,-7438.841796875,304.1200256347656,0.8435972332954407,0.4630760550498962,0.4414045512676239,292.814208984375,297.1499938964844,293.1499938964844,0.4137669801712036,-5524.22509765625,304.1264953613281,0.8449310660362244,0.4652051031589508,0.3276442289352417,292.72589111328125,297.1499938964844,293.1499938964844,0.4437547624111175,-7904.5771484375,304.1156616210937,0.8604235053062439,0.49290731549263,0.4691877961158752,292.8811950683594,297.1499938964844,293.1499938964844,0.0169111173599958,-4127.86474609375,303.7333374023437,0.3683536052703857,0.050000000745058,0.2517781555652618,290.1810913085937,291.1499938964844,258.6270751953125,258.10186767578125,279.15838623046875,292.880615234375,290.1823425292969,1.0,0.4829019904136657,0.5870238542556763,0.5870238542556763,1.0,1.0,-2.158977031707764,0.865394651889801,1.2935824394226074,0.3674240112304687,0.0,0.0,1.0,173.50961303710938,165.0,35.293853759765625,-24022.37109375,1209.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3861694335937,307.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,26565.65234375,26640.0,0.0,0.0,0.560276985168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657766819000244,1.6577894687652588,-2.26961710723117e-05,0.0,0.0005686099175363,0.0,0.0,506.5563659667969,0.0,0.0,0.0,0.9050913453102112,4.0,0.0,1.0
372540,292.8876647949219,297.1499938964844,293.1499938964844,0.2798680961132049,-5224.4716796875,304.13836669921875,0.7685374021530151,0.3403160572052002,0.3100612461566925,292.77838134765625,297.1499938964844,293.1499938964844,0.4148997366428375,-7496.951171875,304.1229553222656,0.8509603142738342,0.4674915075302124,0.4454207718372345,292.8383178710937,297.1499938964844,293.1499938964844,0.4170623421669006,-5557.48681640625,304.1288146972656,0.8518497347831726,0.468825101852417,0.3300513923168182,292.7527160644531,297.1499938964844,293.1499938964844,0.4490175545215606,-7975.888671875,304.11834716796875,0.8685752153396606,0.4982072710990906,0.4740338623523712,292.8967590332031,297.1499938964844,293.1499938964844,0.0169400013983249,-4122.5009765625,303.7879638671875,0.371512234210968,0.050000000745058,0.2508230805397033,290.2017822265625,291.1499938964844,258.6733703613281,258.1625671386719,279.159912109375,292.8962707519531,290.2030334472656,1.0,0.4809078276157379,0.5880972743034363,0.5880972743034363,1.0,1.0,-2.1731135845184326,0.8727235794067383,1.3003898859024048,0.3716765344142914,0.0,0.0,1.0,168.80960083007812,153.0,30.80341148376465,-24217.498046875,1207.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5123596191406,308.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2890625,27720.0,0.0,0.0,0.5658212304115295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595330238342283,1.6595557928085327,-2.2744558009435423e-05,0.0,0.0005742366192862,0.0,0.0,508.17718505859375,0.0,0.0,0.0,0.9209696650505066,4.0,0.0,1.0
372600,292.8876647949219,297.1499938964844,293.1499938964844,0.2798680961132049,-5224.4716796875,304.13836669921875,0.7685374021530151,0.3403160572052002,0.3100612461566925,292.77838134765625,297.1499938964844,293.1499938964844,0.4148997366428375,-7496.951171875,304.1229553222656,0.8509603142738342,0.4674915075302124,0.4454207718372345,292.8383178710937,297.1499938964844,293.1499938964844,0.4170623421669006,-5557.48681640625,304.1288146972656,0.8518497347831726,0.468825101852417,0.3300513923168182,292.7527160644531,297.1499938964844,293.1499938964844,0.4490175545215606,-7975.888671875,304.11834716796875,0.8685752153396606,0.4982072710990906,0.4740338623523712,292.8967590332031,297.1499938964844,293.1499938964844,0.0169400013983249,-4122.5009765625,303.7879638671875,0.371512234210968,0.050000000745058,0.2508230805397033,290.2017822265625,291.1499938964844,258.6733703613281,258.1625671386719,279.159912109375,292.8962707519531,290.2030334472656,1.0,0.4809078276157379,0.5880972743034363,0.5880972743034363,1.0,1.0,-2.1731135845184326,0.8727235794067383,1.3003898859024048,0.3716765344142914,0.0,0.0,1.0,168.80960083007812,153.0,30.80341148376465,-24217.498046875,1207.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5123596191406,308.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2890625,27720.0,0.0,0.0,0.5658212304115295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595330238342283,1.6595557928085327,-2.2744558009435423e-05,0.0,0.0005742366192862,0.0,0.0,508.17718505859375,0.0,0.0,0.0,0.9209696650505066,4.0,0.0,1.0
372660,292.9125671386719,297.1499938964844,293.1499938964844,0.2801700830459595,-5227.068359375,304.1416931152344,0.7770792245864868,0.3419060111045837,0.3112387359142303,292.8046569824219,297.1499938964844,293.1499938964844,0.4176787137985229,-7533.4130859375,304.1272888183594,0.8613154888153076,0.4715799689292907,0.4490329325199127,292.8608703613281,297.1499938964844,293.1499938964844,0.4189366400241852,-5575.1455078125,304.1327209472656,0.8617663979530334,0.4721463024616241,0.3321798145771026,292.77783203125,297.1499938964844,293.1499938964844,0.4527379870414734,-8024.57568359375,304.12261962890625,0.8798739910125732,0.5031813383102417,0.4784696400165558,292.9103698730469,297.1499938964844,293.1499938964844,0.0168556831777095,-4100.427734375,303.8432312011719,0.3766323626041412,0.050000000745058,0.2493653297424316,290.2505187988281,291.1499938964844,258.7198791503906,258.2237854003906,279.1610412597656,292.9100036621094,290.2525329589844,1.0,0.476743072271347,0.5892601013183594,0.5892601013183594,1.0,1.0,-2.1850011348724365,0.8791284561157227,1.305872678756714,0.3754976093769073,0.0,0.0,1.0,161.3650360107422,141.0,53.79775619506836,-24486.40234375,1193.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208190917969,308.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5710680484771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0005795615143142,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221877455711364,4.0,0.0,1.0
372720,292.9125671386719,297.1499938964844,293.1499938964844,0.2801700830459595,-5227.068359375,304.1416931152344,0.7770792245864868,0.3419060111045837,0.3112387359142303,292.8046569824219,297.1499938964844,293.1499938964844,0.4176787137985229,-7533.4130859375,304.1272888183594,0.8613154888153076,0.4715799689292907,0.4490329325199127,292.8608703613281,297.1499938964844,293.1499938964844,0.4189366400241852,-5575.1455078125,304.1327209472656,0.8617663979530334,0.4721463024616241,0.3321798145771026,292.77783203125,297.1499938964844,293.1499938964844,0.4527379870414734,-8024.57568359375,304.12261962890625,0.8798739910125732,0.5031813383102417,0.4784696400165558,292.9103698730469,297.1499938964844,293.1499938964844,0.0168556831777095,-4100.427734375,303.8432312011719,0.3766323626041412,0.050000000745058,0.2493653297424316,290.2505187988281,291.1499938964844,258.7198791503906,258.2237854003906,279.1610412597656,292.9100036621094,290.2525329589844,1.0,0.476743072271347,0.5892601013183594,0.5892601013183594,1.0,1.0,-2.1850011348724365,0.8791284561157227,1.305872678756714,0.3754976093769073,0.0,0.0,1.0,161.3650360107422,141.0,53.79775619506836,-24486.40234375,1193.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208190917969,308.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5710680484771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0005795615143142,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221877455711364,4.0,0.0,1.0
372780,292.9354858398437,297.1499938964844,293.1499938964844,0.2805556058883667,-5231.576171875,304.143798828125,0.7878102660179138,0.3432727754116058,0.3121615052223205,292.82928466796875,297.1499938964844,293.1499938964844,0.4205462336540222,-7572.037109375,304.13006591796875,0.8741858601570129,0.4753310084342956,0.4522624015808105,292.88189697265625,297.1499938964844,293.1499938964844,0.4209766983985901,-5595.224609375,304.1350402832031,0.8742138147354126,0.4752057492733001,0.3340711295604706,292.8012390136719,297.1499938964844,293.1499938964844,0.4566193222999573,-8076.44482421875,304.1252746582031,0.8937416076660156,0.5078596472740173,0.4825568795204162,292.92218017578125,297.1499938964844,293.1499938964844,0.0167610496282577,-4078.595458984375,303.8978576660156,0.3833076953887939,0.050000000745058,0.2476122379302978,290.28179931640625,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.92303466796875,290.283447265625,1.0,0.4711835980415344,0.5905136466026306,0.5905136466026306,1.0,1.0,-2.195064783096313,0.8847976922988892,1.3102670907974243,0.3789852261543274,0.0,0.0,1.0,152.29364013671875,129.0,45.65715026855469,-24653.517578125,1170.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73541259765625,308.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.5758116841316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0005843756953254,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.9354858398437,297.1499938964844,293.1499938964844,0.2805556058883667,-5231.576171875,304.143798828125,0.7878102660179138,0.3432727754116058,0.3121615052223205,292.82928466796875,297.1499938964844,293.1499938964844,0.4205462336540222,-7572.037109375,304.13006591796875,0.8741858601570129,0.4753310084342956,0.4522624015808105,292.88189697265625,297.1499938964844,293.1499938964844,0.4209766983985901,-5595.224609375,304.1350402832031,0.8742138147354126,0.4752057492733001,0.3340711295604706,292.8012390136719,297.1499938964844,293.1499938964844,0.4566193222999573,-8076.44482421875,304.1252746582031,0.8937416076660156,0.5078596472740173,0.4825568795204162,292.92218017578125,297.1499938964844,293.1499938964844,0.0167610496282577,-4078.595458984375,303.8978576660156,0.3833076953887939,0.050000000745058,0.2476122379302978,290.28179931640625,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.92303466796875,290.283447265625,1.0,0.4711835980415344,0.5905136466026306,0.5905136466026306,1.0,1.0,-2.195064783096313,0.8847976922988892,1.3102670907974243,0.3789852261543274,0.0,0.0,1.0,152.29364013671875,129.0,45.65715026855469,-24653.517578125,1170.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73541259765625,308.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.5758116841316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.0005843756953254,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.94635009765625,297.1499938964844,293.1499938964844,0.280659407377243,-5232.58154296875,304.1447448730469,0.7939077615737915,0.3438556790351867,0.3125251531600952,292.8410949707031,297.1499938964844,293.1499938964844,0.4218526482582092,-7589.61572265625,304.1313171386719,0.8815076947212219,0.4770749509334564,0.4537434577941894,292.891845703125,297.1499938964844,293.1499938964844,0.4219070076942444,-5604.388671875,304.1360778808594,0.8813360333442688,0.4766438007354736,0.3349418342113495,292.8124389648437,297.1499938964844,293.1499938964844,0.4584450721740722,-8100.84033203125,304.1264343261719,0.9015383720397948,0.5100764036178589,0.4844774901866913,292.9275207519531,297.1499938964844,293.1499938964844,0.0167061910033226,-4066.833740234375,303.9250793457031,0.3871678411960602,0.050000000745058,0.2466654926538467,290.296142578125,291.1499938964844,258.7895202636719,258.3156433105469,279.1622619628906,292.92840576171875,290.2977600097656,1.0,0.4680306017398834,0.5911450386047363,0.5911450386047363,1.0,1.0,-2.1994965076446533,0.887366771697998,1.3121298551559448,0.3805976212024688,0.0,0.0,1.0,147.36660766601562,129.0,43.03927612304688,-24731.6171875,1156.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7961730957031,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.577971339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.0005865674465894,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
372960,292.9569396972656,297.1499938964844,293.1499938964844,0.2802746593952179,-5225.90234375,304.1464233398437,0.8004522323608398,0.344357967376709,0.312816321849823,292.85272216796875,297.1499938964844,293.1499938964844,0.4224351942539215,-7596.26416015625,304.1336669921875,0.8893880844116211,0.4787038564682007,0.455123096704483,292.9015197753906,297.1499938964844,293.1499938964844,0.4221555292606354,-5605.9375,304.13818359375,0.8890367746353149,0.4780167639255523,0.3357651233673095,292.8233642578125,297.1499938964844,293.1499938964844,0.4595110714435577,-8113.9462890625,304.1288146972656,0.9101666212081908,0.5122053623199463,0.4863109588623047,292.9324951171875,297.1499938964844,293.1499938964844,0.0166174005717039,-4049.3251953125,303.9525451660156,0.3912856876850128,0.050000000745058,0.2456880062818527,290.3275451660156,291.1499938964844,258.81256103515625,258.3460998535156,279.1624450683594,292.9331359863281,290.330810546875,1.0,0.4646829068660736,0.591779887676239,0.591779887676239,1.0,1.0,-2.203521013259888,0.8897523283958435,1.313768744468689,0.3821183145046234,0.0,0.0,1.0,142.2641143798828,117.0,65.94103240966797,-24885.705078125,1141.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8463134765625,308.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.5801259875297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.000588754133787,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
373020,292.9773254394531,297.1499938964844,293.1499938964844,0.2797411978244781,-5216.8017578125,304.1484680175781,0.8145355582237244,0.3451137840747833,0.3131611049175262,292.8754577636719,297.1499938964844,293.1499938964844,0.42393359541893,-7615.42041015625,304.1365661621094,0.906888484954834,0.4816265404224396,0.4575434923171997,292.9199523925781,297.1499938964844,293.1499938964844,0.4231448173522949,-5615.068359375,304.14044189453125,0.9062384366989136,0.4805741906166076,0.3372659385204315,292.8443603515625,297.1499938964844,293.1499938964844,0.4621194005012512,-8148.04345703125,304.1314697265625,0.93072509765625,0.5162213444709778,0.4897256791591644,292.9414978027344,297.1499938964844,293.1499938964844,0.0164681579917669,-4019.861572265625,304.0067749023437,0.399495005607605,0.050000000745058,0.2436702847480774,290.36932373046875,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9428405761719,290.37127685546875,1.0,0.4575002491474151,0.5931094884872437,0.5931094884872437,1.0,1.0,-2.210324287414551,0.8940135836601257,1.3163106441497805,0.3849272429943084,0.0,0.0,1.0,131.6891632080078,105.0,57.24740219116211,-25032.10546875,1109.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9449157714844,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.251953125,28800.0,0.0,0.0,0.5841590166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240127325057983,1.7240372896194458,-2.4546336135244928e-05,0.0,0.0005928471218794,0.0,0.0,569.7433471679688,0.0,0.0,0.0,0.9412418603897096,4.0,0.0,1.0
373080,292.9773254394531,297.1499938964844,293.1499938964844,0.2797411978244781,-5216.8017578125,304.1484680175781,0.8145355582237244,0.3451137840747833,0.3131611049175262,292.8754577636719,297.1499938964844,293.1499938964844,0.42393359541893,-7615.42041015625,304.1365661621094,0.906888484954834,0.4816265404224396,0.4575434923171997,292.9199523925781,297.1499938964844,293.1499938964844,0.4231448173522949,-5615.068359375,304.14044189453125,0.9062384366989136,0.4805741906166076,0.3372659385204315,292.8443603515625,297.1499938964844,293.1499938964844,0.4621194005012512,-8148.04345703125,304.1314697265625,0.93072509765625,0.5162213444709778,0.4897256791591644,292.9414978027344,297.1499938964844,293.1499938964844,0.0164681579917669,-4019.861572265625,304.0067749023437,0.399495005607605,0.050000000745058,0.2436702847480774,290.36932373046875,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9428405761719,290.37127685546875,1.0,0.4575002491474151,0.5931094884872437,0.5931094884872437,1.0,1.0,-2.210324287414551,0.8940135836601257,1.3163106441497805,0.3849272429943084,0.0,0.0,1.0,131.6891632080078,105.0,57.24740219116211,-25032.10546875,1109.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9449157714844,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.251953125,28800.0,0.0,0.0,0.5841590166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240127325057983,1.7240372896194458,-2.4546336135244928e-05,0.0,0.0005928471218794,0.0,0.0,569.7433471679688,0.0,0.0,0.0,0.9412418603897096,4.0,0.0,1.0
373140,292.9962463378906,297.1499938964844,293.1499938964844,0.2791053652763366,-5206.4765625,304.1500244140625,0.8297093510627747,0.3456494510173797,0.3132635951042175,292.897216796875,297.1499938964844,293.1499938964844,0.4252258241176605,-7632.04638671875,304.1388854980469,0.9289410710334778,0.4841666519641876,0.459577739238739,292.9371643066406,297.1499938964844,293.1499938964844,0.424111396074295,-5624.267578125,304.1419982910156,0.9280410408973694,0.4829075336456299,0.338599294424057,292.8642883300781,297.1499938964844,293.1499938964844,0.4646272659301758,-8181.146484375,304.1334533691406,0.9538745284080504,0.5199244022369385,0.4928376376628876,292.9494323730469,297.1499938964844,293.1499938964844,0.0163226388394832,-3991.57958984375,304.0603942871094,0.408346027135849,0.050000000745058,0.2415962815284729,290.402587890625,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,292.9518127441406,290.4043884277344,1.0,0.4497934579849243,0.5944822430610657,0.5944822430610657,1.0,1.0,-2.2157399654388428,0.8976823687553406,1.3180575370788574,0.3874528110027313,0.0,0.0,1.0,120.77444458007812,93.0,49.115535736083984,-25156.349609375,1073.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0514831542969,308.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.140625,29880.0,0.0,0.0,0.5877010226249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255988121032717,1.725623369216919,-2.4591519832029007e-05,0.0,0.0005964418523944,0.0,0.0,571.3171997070312,0.0,0.0,0.0,0.9570289850234984,4.0,0.0,1.0
373200,292.9962463378906,297.1499938964844,293.1499938964844,0.2791053652763366,-5206.4765625,304.1500244140625,0.8297093510627747,0.3456494510173797,0.3132635951042175,292.897216796875,297.1499938964844,293.1499938964844,0.4252258241176605,-7632.04638671875,304.1388854980469,0.9289410710334778,0.4841666519641876,0.459577739238739,292.9371643066406,297.1499938964844,293.1499938964844,0.424111396074295,-5624.267578125,304.1419982910156,0.9280410408973694,0.4829075336456299,0.338599294424057,292.8642883300781,297.1499938964844,293.1499938964844,0.4646272659301758,-8181.146484375,304.1334533691406,0.9538745284080504,0.5199244022369385,0.4928376376628876,292.9494323730469,297.1499938964844,293.1499938964844,0.0163226388394832,-3991.57958984375,304.0603942871094,0.408346027135849,0.050000000745058,0.2415962815284729,290.402587890625,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,292.9518127441406,290.4043884277344,1.0,0.4497934579849243,0.5944822430610657,0.5944822430610657,1.0,1.0,-2.2157399654388428,0.8976823687553406,1.3180575370788574,0.3874528110027313,0.0,0.0,1.0,120.77444458007812,93.0,49.115535736083984,-25156.349609375,1073.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0514831542969,308.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.140625,29880.0,0.0,0.0,0.5877010226249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255988121032717,1.725623369216919,-2.4591519832029007e-05,0.0,0.0005964418523944,0.0,0.0,571.3171997070312,0.0,0.0,0.0,0.9570289850234984,4.0,0.0,1.0
373260,293.0136413574219,297.1499938964844,293.1499938964844,0.2777346670627594,-5184.767578125,304.1522521972656,0.847474992275238,0.3460171818733215,0.3132107555866241,292.9180603027344,297.1499938964844,293.1499938964844,0.4252596795558929,-7630.142578125,304.1424865722656,0.954327404499054,0.4863451719284057,0.4612647593021393,292.9533996582031,297.1499938964844,293.1499938964844,0.4239713549613952,-5621.35205078125,304.14483642578125,0.9533950686454772,0.4850084781646728,0.3397690057754516,292.8832702636719,297.1499938964844,293.1499938964844,0.4658404886722564,-8195.4697265625,304.13690185546875,0.9775086641311646,0.5233104228973389,0.4956430196762085,292.9564514160156,297.1499938964844,293.1499938964844,0.0161322262138128,-3955.673095703125,304.1136474609375,0.4191835522651672,0.050000000745058,0.2394897639751434,290.4594116210937,291.1499938964844,258.94683837890625,258.52374267578125,279.16412353515625,292.96142578125,290.4617614746094,1.0,0.4416643679141998,0.5959264636039734,0.5959264636039734,1.0,1.0,-2.2199480533599854,0.90086030960083,1.3190878629684448,0.3897590935230255,0.0,0.0,1.0,109.6518096923828,111.0,66.58399963378906,-25353.07421875,1036.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368408203125,308.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.830078125,29880.0,0.0,0.0,0.5910676717758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.540800596761983e-05,0.0,0.0005998585256747,0.0,0.0,600.005615234375,0.0,0.0,0.0,0.9577212929725648,4.0,0.0,1.0
373320,293.0136413574219,297.1499938964844,293.1499938964844,0.2777346670627594,-5184.767578125,304.1522521972656,0.847474992275238,0.3460171818733215,0.3132107555866241,292.9180603027344,297.1499938964844,293.1499938964844,0.4252596795558929,-7630.142578125,304.1424865722656,0.954327404499054,0.4863451719284057,0.4612647593021393,292.9533996582031,297.1499938964844,293.1499938964844,0.4239713549613952,-5621.35205078125,304.14483642578125,0.9533950686454772,0.4850084781646728,0.3397690057754516,292.8832702636719,297.1499938964844,293.1499938964844,0.4658404886722564,-8195.4697265625,304.13690185546875,0.9775086641311646,0.5233104228973389,0.4956430196762085,292.9564514160156,297.1499938964844,293.1499938964844,0.0161322262138128,-3955.673095703125,304.1136474609375,0.4191835522651672,0.050000000745058,0.2394897639751434,290.4594116210937,291.1499938964844,258.94683837890625,258.52374267578125,279.16412353515625,292.96142578125,290.4617614746094,1.0,0.4416643679141998,0.5959264636039734,0.5959264636039734,1.0,1.0,-2.2199480533599854,0.90086030960083,1.3190878629684448,0.3897590935230255,0.0,0.0,1.0,109.6518096923828,111.0,66.58399963378906,-25353.07421875,1036.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368408203125,308.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.830078125,29880.0,0.0,0.0,0.5910676717758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.540800596761983e-05,0.0,0.0005998585256747,0.0,0.0,600.005615234375,0.0,0.0,0.0,0.9577212929725648,4.0,0.0,1.0
373380,293.0302124023437,297.1499938964844,293.1499938964844,0.2770805358886719,-5174.60302734375,304.1525573730469,0.8491628766059875,0.3461090624332428,0.3133380115032196,292.9383544921875,297.1499938964844,293.1499938964844,0.4260959923267364,-7641.04150390625,304.1435546875,0.9575870037078856,0.4881081283092499,0.4629938304424286,292.96905517578125,297.1499938964844,293.1499938964844,0.424771100282669,-5629.31005859375,304.1451721191406,0.956681787967682,0.4868171513080597,0.3410563170909881,292.9016418457031,297.1499938964844,293.1499938964844,0.4679844081401825,-8224.2470703125,304.1376342773437,0.980925440788269,0.5263476967811584,0.4985479414463043,292.9631652832031,297.1499938964844,293.1499938964844,0.0163949634879827,-3980.17724609375,304.14990234375,0.4212614297866821,0.0509771034121513,0.2406400889158249,290.492431640625,291.1499938964844,258.98931884765625,258.5798645019531,279.1633605957031,292.9723205566406,290.4937438964844,1.0,0.4430282413959503,0.5972456336021423,0.5972456336021423,1.0,1.0,-2.2285830974578857,0.9059613943099976,1.3226217031478882,0.3928701281547546,0.0,0.0,1.0,109.00021362304688,129.0,48.271705627441406,-25490.158203125,1042.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2209777832031,308.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.490234375,29880.0,0.0,0.0,0.5941091775894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571834325790403,1.7572089433670044,-2.549998498579953e-05,0.0,0.000602945277933,0.0,0.0,603.2667236328125,0.0,0.0,0.0,0.9592941403388976,4.0,0.0,1.0
373440,293.0302124023437,297.1499938964844,293.1499938964844,0.2770805358886719,-5174.60302734375,304.1525573730469,0.8491628766059875,0.3461090624332428,0.3133380115032196,292.9383544921875,297.1499938964844,293.1499938964844,0.4260959923267364,-7641.04150390625,304.1435546875,0.9575870037078856,0.4881081283092499,0.4629938304424286,292.96905517578125,297.1499938964844,293.1499938964844,0.424771100282669,-5629.31005859375,304.1451721191406,0.956681787967682,0.4868171513080597,0.3410563170909881,292.9016418457031,297.1499938964844,293.1499938964844,0.4679844081401825,-8224.2470703125,304.1376342773437,0.980925440788269,0.5263476967811584,0.4985479414463043,292.9631652832031,297.1499938964844,293.1499938964844,0.0163949634879827,-3980.17724609375,304.14990234375,0.4212614297866821,0.0509771034121513,0.2406400889158249,290.492431640625,291.1499938964844,258.98931884765625,258.5798645019531,279.1633605957031,292.9723205566406,290.4937438964844,1.0,0.4430282413959503,0.5972456336021423,0.5972456336021423,1.0,1.0,-2.2285830974578857,0.9059613943099976,1.3226217031478882,0.3928701281547546,0.0,0.0,1.0,109.00021362304688,129.0,48.271705627441406,-25490.158203125,1042.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2209777832031,308.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.490234375,29880.0,0.0,0.0,0.5941091775894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571834325790403,1.7572089433670044,-2.549998498579953e-05,0.0,0.000602945277933,0.0,0.0,603.2667236328125,0.0,0.0,0.0,0.9592941403388976,4.0,0.0,1.0
373500,293.0385131835937,297.1499938964844,293.1499938964844,0.2769607305526733,-5172.8759765625,304.1523132324219,0.8463239073753357,0.3459997177124023,0.3133469820022583,292.948486328125,297.1499938964844,293.1499938964844,0.4268065094947815,-7651.04052734375,304.1434326171875,0.954574465751648,0.4887970387935638,0.4637635946273803,292.9768371582031,297.1499938964844,293.1499938964844,0.4255134463310241,-5637.16650390625,304.14471435546875,0.9536958932876588,0.4875768423080444,0.3416619300842285,292.9107360839844,297.1499938964844,293.1499938964844,0.4694144129753113,-8244.0322265625,304.13726806640625,0.9786744713783264,0.5277037024497986,0.4999326765537262,292.96759033203125,297.1499938964844,293.1499938964844,0.0171920862048864,-4082.814453125,304.1484680175781,0.4247375726699829,0.0524748563766479,0.2473943382501602,290.4976806640625,291.1499938964844,259.00994873046875,258.6071472167969,279.1615295410156,292.9787902832031,290.4977111816406,1.0,0.4461278617382049,0.5976846218109131,0.5976846218109131,1.0,1.0,-2.240018367767334,0.9115300178527832,1.3284883499145508,0.3959130942821502,0.0,0.0,1.0,110.9581069946289,129.0,29.13022232055664,-25599.72265625,1061.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.255615234375,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.36328125,30960.0,0.0,0.0,0.5955843925476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757680058479309,1.757705569267273,-2.551440047682263e-05,0.0,0.0006044424371793,0.0,0.0,603.7783203125,0.0,0.0,0.0,0.9745402932167052,4.0,0.0,1.0
373560,293.04669189453125,297.1499938964844,293.1499938964844,0.2766148447990417,-5167.513671875,304.15252685546875,0.8409157991409302,0.3458041548728943,0.3133332431316376,292.95849609375,297.1499938964844,293.1499938964844,0.4271635115146637,-7655.61767578125,304.1439819335937,0.9481009244918824,0.4893848299980163,0.4644908010959625,292.9844970703125,297.1499938964844,293.1499938964844,0.4259408116340637,-5641.41796875,304.1448974609375,0.9472655057907104,0.4882706999778747,0.3422600328922272,292.919677734375,297.1499938964844,293.1499938964844,0.4704841077327728,-8258.357421875,304.1376647949219,0.9734203219413756,0.528977632522583,0.5012935996055603,292.9732666015625,297.1499938964844,293.1499938964844,0.0180707871913909,-4187.53662109375,304.14715576171875,0.4260372817516327,0.0536710619926452,0.2540185749530792,290.510986328125,291.1499938964844,259.0301818847656,258.6338195800781,279.16046142578125,292.9859619140625,290.511962890625,1.0,0.4503563642501831,0.5981236696243286,0.5981236696243286,1.0,1.0,-2.251186847686768,0.9169652462005616,1.334221601486206,0.3989482223987579,0.0,0.0,1.0,114.5129852294922,147.0,33.673545837402344,-25773.998046875,1087.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2690734863281,308.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,30673.990234375,30960.0,0.0,0.0,0.597222089767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813462018966677,1.7813724279403689,-2.62061003013514e-05,0.0,0.0006061044987291,0.0,0.0,628.4970092773438,0.0,0.0,0.0,0.972855508327484,4.0,0.0,1.0
373620,293.06298828125,297.1499938964844,293.1499938964844,0.2765242457389831,-5166.494140625,304.1518249511719,0.8253126740455627,0.3451191186904907,0.3131969273090362,292.9781494140625,297.1499938964844,293.1499938964844,0.4288099110126495,-7679.1142578125,304.1432189941406,0.9277013540267944,0.4902507960796356,0.4658077657222748,292.9992980957031,297.1499938964844,293.1499938964844,0.4278420507907867,-5661.701171875,304.1434020996094,0.9270545840263368,0.4894571304321289,0.3434289693832397,292.9371337890625,297.1499938964844,293.1499938964844,0.4737213253974914,-8303.41796875,304.1363525390625,0.955719232559204,0.5312740206718445,0.5039315223693848,292.98681640625,297.1499938964844,293.1499938964844,0.0196137353777885,-4364.13427734375,304.14556884765625,0.4222620725631714,0.0554056130349636,0.2646814882755279,290.5077819824219,291.1499938964844,259.0692138671875,258.6851806640625,279.15997314453125,293.00128173828125,290.5071716308594,1.0,0.4610598981380462,0.5990831851959229,0.5990831851959229,1.0,1.0,-2.269989252090454,0.9263143539428712,1.3436747789382937,0.4042636752128601,0.0,0.0,1.0,125.4104232788086,165.0,2.364244222640991,-25934.693359375,1149.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2767944335937,308.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0859375,30960.0,0.0,0.0,0.6006505489349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877545356750488,1.787781000137329,-2.639498961798381e-05,0.0,0.0006095839198678,0.0,0.0,635.304443359375,0.0,0.0,0.0,0.9760286211967468,4.0,0.0,1.0
373680,293.06298828125,297.1499938964844,293.1499938964844,0.2765242457389831,-5166.494140625,304.1518249511719,0.8253126740455627,0.3451191186904907,0.3131969273090362,292.9781494140625,297.1499938964844,293.1499938964844,0.4288099110126495,-7679.1142578125,304.1432189941406,0.9277013540267944,0.4902507960796356,0.4658077657222748,292.9992980957031,297.1499938964844,293.1499938964844,0.4278420507907867,-5661.701171875,304.1434020996094,0.9270545840263368,0.4894571304321289,0.3434289693832397,292.9371337890625,297.1499938964844,293.1499938964844,0.4737213253974914,-8303.41796875,304.1363525390625,0.955719232559204,0.5312740206718445,0.5039315223693848,292.98681640625,297.1499938964844,293.1499938964844,0.0196137353777885,-4364.13427734375,304.14556884765625,0.4222620725631714,0.0554056130349636,0.2646814882755279,290.5077819824219,291.1499938964844,259.0692138671875,258.6851806640625,279.15997314453125,293.00128173828125,290.5071716308594,1.0,0.4610598981380462,0.5990831851959229,0.5990831851959229,1.0,1.0,-2.269989252090454,0.9263143539428712,1.3436747789382937,0.4042636752128601,0.0,0.0,1.0,125.4104232788086,165.0,2.364244222640991,-25934.693359375,1149.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2767944335937,308.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0859375,30960.0,0.0,0.0,0.6006505489349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877545356750488,1.787781000137329,-2.639498961798381e-05,0.0,0.0006095839198678,0.0,0.0,635.304443359375,0.0,0.0,0.0,0.9760286211967468,4.0,0.0,1.0
373740,293.0791015625,297.1499938964844,293.1499938964844,0.2764903604984283,-5166.4111328125,304.1512756347656,0.8067765831947327,0.3440546989440918,0.3128470778465271,292.9973449707031,297.1499938964844,293.1499938964844,0.4306329786777496,-7705.1435546875,304.1424560546875,0.9043207764625548,0.4907094836235046,0.4668794870376587,293.0135498046875,297.1499938964844,293.1499938964844,0.4300805628299713,-5685.5205078125,304.1418762207031,0.904029905796051,0.4903839826583862,0.3445186614990234,292.9539794921875,297.1499938964844,293.1499938964844,0.4772773087024688,-8352.8408203125,304.1349792480469,0.932649314403534,0.533249020576477,0.506402850151062,293.0015563964844,297.1499938964844,293.1499938964844,0.0209202952682971,-4506.4638671875,304.1448669433594,0.4147617220878601,0.0565565079450607,0.273013710975647,290.4923095703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1603698730469,293.0169982910156,290.491455078125,1.0,0.4735151827335357,0.6001368165016174,0.6001368165016174,1.0,1.0,-2.285144805908203,0.9341020584106444,1.3510427474975586,0.4088039994239807,0.0,0.0,1.0,139.67637634277344,183.0,-15.17537784576416,-26052.376953125,1221.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2859191894531,308.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6040361523628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006130199180915,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
373800,293.0791015625,297.1499938964844,293.1499938964844,0.2764903604984283,-5166.4111328125,304.1512756347656,0.8067765831947327,0.3440546989440918,0.3128470778465271,292.9973449707031,297.1499938964844,293.1499938964844,0.4306329786777496,-7705.1435546875,304.1424560546875,0.9043207764625548,0.4907094836235046,0.4668794870376587,293.0135498046875,297.1499938964844,293.1499938964844,0.4300805628299713,-5685.5205078125,304.1418762207031,0.904029905796051,0.4903839826583862,0.3445186614990234,292.9539794921875,297.1499938964844,293.1499938964844,0.4772773087024688,-8352.8408203125,304.1349792480469,0.932649314403534,0.533249020576477,0.506402850151062,293.0015563964844,297.1499938964844,293.1499938964844,0.0209202952682971,-4506.4638671875,304.1448669433594,0.4147617220878601,0.0565565079450607,0.273013710975647,290.4923095703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1603698730469,293.0169982910156,290.491455078125,1.0,0.4735151827335357,0.6001368165016174,0.6001368165016174,1.0,1.0,-2.285144805908203,0.9341020584106444,1.3510427474975586,0.4088039994239807,0.0,0.0,1.0,139.67637634277344,183.0,-15.17537784576416,-26052.376953125,1221.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2859191894531,308.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6040361523628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006130199180915,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
373860,293.09490966796875,297.1499938964844,293.1499938964844,0.2756796777248382,-5154.0576171875,304.1521911621094,0.7871155142784119,0.3426451981067657,0.3122607171535492,293.0162048339844,297.1499938964844,293.1499938964844,0.4313308894634247,-7714.123046875,304.1437683105469,0.8833116888999939,0.4907580614089966,0.4676516950130462,293.02734375,297.1499938964844,293.1499938964844,0.4313568770885467,-5698.42626953125,304.1424255371094,0.8833840489387512,0.4910475015640259,0.3454888463020324,292.9703063964844,297.1499938964844,293.1499938964844,0.4797291159629822,-8385.69140625,304.1358642578125,0.9094067811965942,0.5349048972129822,0.5086591243743896,293.01629638671875,297.1499938964844,293.1499938964844,0.0219897702336311,-4616.634765625,304.1448059082031,0.4065967798233032,0.057329025119543,0.2798523008823395,290.5,291.1499938964844,259.14068603515625,258.778564453125,279.16094970703125,293.0325622558594,290.4997863769531,1.0,0.4867554903030395,0.6012609601020813,0.6012609601020813,1.0,1.0,-2.2974603176116943,0.9406677484512328,1.3567925691604614,0.4127369821071625,0.0,0.0,1.0,155.98789978027344,201.0,-0.303757756948471,-26232.29296875,1299.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2800598144531,308.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6075630187988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006165992235764,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373920,293.09490966796875,297.1499938964844,293.1499938964844,0.2756796777248382,-5154.0576171875,304.1521911621094,0.7871155142784119,0.3426451981067657,0.3122607171535492,293.0162048339844,297.1499938964844,293.1499938964844,0.4313308894634247,-7714.123046875,304.1437683105469,0.8833116888999939,0.4907580614089966,0.4676516950130462,293.02734375,297.1499938964844,293.1499938964844,0.4313568770885467,-5698.42626953125,304.1424255371094,0.8833840489387512,0.4910475015640259,0.3454888463020324,292.9703063964844,297.1499938964844,293.1499938964844,0.4797291159629822,-8385.69140625,304.1358642578125,0.9094067811965942,0.5349048972129822,0.5086591243743896,293.01629638671875,297.1499938964844,293.1499938964844,0.0219897702336311,-4616.634765625,304.1448059082031,0.4065967798233032,0.057329025119543,0.2798523008823395,290.5,291.1499938964844,259.14068603515625,258.778564453125,279.16094970703125,293.0325622558594,290.4997863769531,1.0,0.4867554903030395,0.6012609601020813,0.6012609601020813,1.0,1.0,-2.2974603176116943,0.9406677484512328,1.3567925691604614,0.4127369821071625,0.0,0.0,1.0,155.98789978027344,201.0,-0.303757756948471,-26232.29296875,1299.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2800598144531,308.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6075630187988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006165992235764,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373980,293.1101989746094,297.1499938964844,293.1499938964844,0.2749755382537842,-5143.650390625,304.1526184082031,0.7689541578292847,0.3409434854984283,0.3114484548568725,293.0345458984375,297.1499938964844,293.1499938964844,0.4322180449962616,-7726.2587890625,304.1443786621094,0.8641173839569092,0.4904280006885528,0.4681087434291839,293.0404968261719,297.1499938964844,293.1499938964844,0.4329901337623596,-5715.3935546875,304.1422424316406,0.8646056056022644,0.4914862513542175,0.3463315665721893,292.9859619140625,297.1499938964844,293.1499938964844,0.4825344681739807,-8423.892578125,304.1358947753906,0.8899667859077454,0.5362839698791504,0.5106931924819946,293.0304870605469,297.1499938964844,293.1499938964844,0.0229611247777938,-4714.59326171875,304.1449279785156,0.3984936773777008,0.0578358769416809,0.2856299877166748,290.4925537109375,291.1499938964844,259.172607421875,258.81982421875,279.1614074707031,293.04766845703125,290.4921569824219,1.0,0.5001981258392334,0.6024265289306641,0.6024265289306641,1.0,1.0,-2.307431221008301,0.9462074041366576,1.361223816871643,0.4161496758460998,0.0,0.0,1.0,173.5126190185547,219.0,-7.701377868652344,-26319.52734375,1379.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.289306640625,308.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.642578125,32040.0,0.0,0.0,0.6109380125999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197444677352903,1.8197717666625977,-2.734805821091868e-05,0.0,0.0006200243951752,0.0,0.0,670.0228271484375,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
