time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1101989746094,297.1499938964844,293.1499938964844,0.2749755382537842,-5143.650390625,304.1526184082031,0.7689541578292847,0.3409434854984283,0.3114484548568725,293.0345458984375,297.1499938964844,293.1499938964844,0.4322180449962616,-7726.2587890625,304.1443786621094,0.8641173839569092,0.4904280006885528,0.4681087434291839,293.0404968261719,297.1499938964844,293.1499938964844,0.4329901337623596,-5715.3935546875,304.1422424316406,0.8646056056022644,0.4914862513542175,0.3463315665721893,292.9859619140625,297.1499938964844,293.1499938964844,0.4825344681739807,-8423.892578125,304.1358947753906,0.8899667859077454,0.5362839698791504,0.5106931924819946,293.0304870605469,297.1499938964844,293.1499938964844,0.0229611247777938,-4714.59326171875,304.1449279785156,0.3984936773777008,0.0578358769416809,0.2856299877166748,290.4925537109375,291.1499938964844,259.172607421875,258.81982421875,279.1614074707031,293.04766845703125,290.4921569824219,1.0,0.5001981258392334,0.6024265289306641,0.6024265289306641,1.0,1.0,-2.307431221008301,0.9462074041366576,1.361223816871643,0.4161496758460998,0.0,0.0,1.0,173.5126190185547,219.0,-7.701377868652344,-26319.52734375,1379.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.289306640625,308.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.642578125,32040.0,0.0,0.0,0.6109380125999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197444677352903,1.8197717666625977,-2.734805821091868e-05,0.0,0.0006200243951752,0.0,0.0,670.0228271484375,0.0,0.0,0.0,0.993438184261322,4.0,0.0,1.0
374100,293.1175842285156,297.1499938964844,293.1499938964844,0.2745322585105896,-5137.060546875,304.1529541015625,0.7606498003005981,0.3399933874607086,0.3109630346298218,293.0434875488281,297.1499938964844,293.1499938964844,0.4325264096260071,-7730.34814453125,304.14483642578125,0.8553851842880249,0.4901280999183655,0.4682216644287109,293.0468139648437,297.1499938964844,293.1499938964844,0.4337369203567505,-5723.08935546875,304.1423034667969,0.8560962080955505,0.4916299283504486,0.3467083573341369,292.9934997558594,297.1499938964844,293.1499938964844,0.4838462769985199,-8441.6416015625,304.1360778808594,0.881109356880188,0.5368795394897461,0.5116324424743652,293.03729248046875,297.1499938964844,293.1499938964844,0.0234029944986104,-4758.2392578125,304.1450500488281,0.3943352699279785,0.0580109097063541,0.2881984412670135,290.4890441894531,291.1499938964844,259.1875,258.83892822265625,279.1615600585937,293.0550231933594,290.4887390136719,1.0,0.5068863034248352,0.6030160784721375,0.6030160784721375,1.0,1.0,-2.31165075302124,0.9486351609230042,1.3630156517028809,0.4176791310310364,0.0,0.0,1.0,182.5626983642578,219.0,-8.368673324584961,-26360.205078125,1420.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3016052246094,308.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.017578125,33120.0,0.0,0.0,0.612524151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181369781494,1.8202087879180908,-2.7361193133401684e-05,0.0,0.0006216341280378,0.0,0.0,670.505615234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.12481689453125,297.1499938964844,293.1499938964844,0.273800253868103,-5125.89697265625,304.1537475585937,0.752885639667511,0.3389807045459747,0.3104270398616791,293.0523376464844,297.1499938964844,293.1499938964844,0.4323874115943908,-7727.70703125,304.1460266113281,0.8472313284873962,0.4897401630878448,0.4682587683200836,293.0530090332031,297.1499938964844,293.1499938964844,0.4340777993202209,-5726.24169921875,304.14306640625,0.8481732606887817,0.4917239844799042,0.3470558822154999,293.0008850097656,297.1499938964844,293.1499938964844,0.4846998751163482,-8452.6123046875,304.1370849609375,0.87278813123703,0.5374138951301575,0.5125212073326111,293.0438842773437,297.1499938964844,293.1499938964844,0.0237906109541654,-4795.3330078125,304.1452331542969,0.3899621367454529,0.058142963796854,0.2905887961387634,290.4956359863281,291.1499938964844,259.2016296386719,258.85693359375,279.1616516113281,293.0622253417969,290.4960327148437,1.0,0.513515055179596,0.6036061644554138,0.6036061644554138,1.0,1.0,-2.315408706665039,0.950853168964386,1.364555597305298,0.4190984070301056,0.0,0.0,1.0,191.74185180664065,207.0,4.463977336883545,-26436.455078125,1461.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3120422363281,308.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.341796875,33120.0,0.0,0.0,0.6141061782836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318610191345213,1.8318887948989868,-2.771346044028178e-05,0.0,0.0006232397281564,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1382751464844,297.1499938964844,293.1499938964844,0.271952748298645,-5097.93359375,304.1556091308594,0.7467978000640869,0.3368896543979645,0.3088118731975555,293.0692443847656,297.1499938964844,293.1499938964844,0.4316774010658264,-7716.40478515625,304.1485595703125,0.841484785079956,0.4887860119342804,0.4676690101623535,293.0644226074219,297.1499938964844,293.1499938964844,0.4344649314880371,-5729.5263671875,304.144775390625,0.8429687023162842,0.4918641746044159,0.3473471105098724,293.0146789550781,297.1499938964844,293.1499938964844,0.4860891103744507,-8470.2451171875,304.1390991210937,0.8675815463066101,0.5383902788162231,0.5137141346931458,293.0559387207031,297.1499938964844,293.1499938964844,0.0241757240146398,-4831.76513671875,304.1462097167969,0.3872755169868469,0.0583873651921749,0.2928884923458099,290.5008544921875,291.1499938964844,259.2275390625,258.8894958496094,279.16259765625,293.07574462890625,290.5014038085937,1.0,0.5173137187957764,0.6049159169197083,0.6049159169197083,1.0,1.0,-2.317311286926269,0.9528312683105468,1.3644800186157229,0.4207606613636017,0.0,0.0,1.0,198.260009765625,195.0,8.260189056396484,-26480.3671875,1489.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35125732421875,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6169975996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006261740927584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1382751464844,297.1499938964844,293.1499938964844,0.271952748298645,-5097.93359375,304.1556091308594,0.7467978000640869,0.3368896543979645,0.3088118731975555,293.0692443847656,297.1499938964844,293.1499938964844,0.4316774010658264,-7716.40478515625,304.1485595703125,0.841484785079956,0.4887860119342804,0.4676690101623535,293.0644226074219,297.1499938964844,293.1499938964844,0.4344649314880371,-5729.5263671875,304.144775390625,0.8429687023162842,0.4918641746044159,0.3473471105098724,293.0146789550781,297.1499938964844,293.1499938964844,0.4860891103744507,-8470.2451171875,304.1390991210937,0.8675815463066101,0.5383902788162231,0.5137141346931458,293.0559387207031,297.1499938964844,293.1499938964844,0.0241757240146398,-4831.76513671875,304.1462097167969,0.3872755169868469,0.0583873651921749,0.2928884923458099,290.5008544921875,291.1499938964844,259.2275390625,258.8894958496094,279.16259765625,293.07574462890625,290.5014038085937,1.0,0.5173137187957764,0.6049159169197083,0.6049159169197083,1.0,1.0,-2.317311286926269,0.9528312683105468,1.3644800186157229,0.4207606613636017,0.0,0.0,1.0,198.260009765625,195.0,8.260189056396484,-26480.3671875,1489.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35125732421875,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6169975996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006261740927584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15008544921875,297.1499938964844,293.1499938964844,0.2695164978504181,-5060.94873046875,304.1578063964844,0.7461864948272705,0.3347926139831543,0.3068952858448028,293.0848999023437,297.1499938964844,293.1499938964844,0.4300146400928497,-7691.328125,304.1518249511719,0.8418484330177307,0.4876580834388733,0.4666053056716919,293.07440185546875,297.1499938964844,293.1499938964844,0.4340862333774566,-5724.58740234375,304.14715576171875,0.8439922332763672,0.4920026957988739,0.3474096655845642,293.0270690917969,297.1499938964844,293.1499938964844,0.4865882396697998,-8475.265625,304.14190673828125,0.8691070675849915,0.5393033027648926,0.5145387053489685,293.0661315917969,297.1499938964844,293.1499938964844,0.0243201591074466,-4844.14208984375,304.147216796875,0.3888943195343017,0.0586975440382957,0.2939746081829071,290.51708984375,291.1499938964844,259.25,258.9171142578125,279.1630249023437,293.0878295898437,290.51824951171875,1.0,0.5161107778549194,0.6062461137771606,0.6062461137771606,1.0,1.0,-2.316103458404541,0.9534143805503844,1.3626890182495115,0.4216549396514892,0.0,0.0,1.0,197.0383453369141,183.0,20.408546447753903,-26523.84765625,1483.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4166259765625,308.9560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.619414210319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000628626672551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15008544921875,297.1499938964844,293.1499938964844,0.2695164978504181,-5060.94873046875,304.1578063964844,0.7461864948272705,0.3347926139831543,0.3068952858448028,293.0848999023437,297.1499938964844,293.1499938964844,0.4300146400928497,-7691.328125,304.1518249511719,0.8418484330177307,0.4876580834388733,0.4666053056716919,293.07440185546875,297.1499938964844,293.1499938964844,0.4340862333774566,-5724.58740234375,304.14715576171875,0.8439922332763672,0.4920026957988739,0.3474096655845642,293.0270690917969,297.1499938964844,293.1499938964844,0.4865882396697998,-8475.265625,304.14190673828125,0.8691070675849915,0.5393033027648926,0.5145387053489685,293.0661315917969,297.1499938964844,293.1499938964844,0.0243201591074466,-4844.14208984375,304.147216796875,0.3888943195343017,0.0586975440382957,0.2939746081829071,290.51708984375,291.1499938964844,259.25,258.9171142578125,279.1630249023437,293.0878295898437,290.51824951171875,1.0,0.5161107778549194,0.6062461137771606,0.6062461137771606,1.0,1.0,-2.316103458404541,0.9534143805503844,1.3626890182495115,0.4216549396514892,0.0,0.0,1.0,197.0383453369141,183.0,20.408546447753903,-26523.84765625,1483.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4166259765625,308.9560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.619414210319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000628626672551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1612548828125,297.1499938964844,293.1499938964844,0.2665696740150451,-5016.13330078125,304.1601257324219,0.7485308647155762,0.3325255215167999,0.3047236800193786,293.1002197265625,297.1499938964844,293.1499938964844,0.4274902939796448,-7653.91748046875,304.1554260253906,0.8455424904823303,0.4862037301063537,0.4651254415512085,293.0840148925781,297.1499938964844,293.1499938964844,0.4330124258995056,-5712.27978515625,304.14990234375,0.8484717607498169,0.4919697046279907,0.3472744226455688,293.0390625,297.1499938964844,293.1499938964844,0.4862730205059051,-8468.9306640625,304.1451416015625,0.8743733763694763,0.539989709854126,0.515043318271637,293.0755920410156,297.1499938964844,293.1499938964844,0.024272920563817,-4837.47314453125,304.1482238769531,0.3925726413726806,0.0589057356119155,0.2941253185272217,290.54351806640625,291.1499938964844,259.26715087890625,258.9386291503906,279.1630859375,293.0994567871094,290.5451965332031,1.0,0.511833131313324,0.6075581908226013,0.6075581908226013,1.0,1.0,-2.312344551086426,0.9528071880340576,1.3595374822616575,0.4219234883785248,0.0,0.0,1.0,191.51133728027344,171.0,33.98359298706055,-26563.837890625,1456.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4997863769531,309.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6213540434837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006305953720584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1612548828125,297.1499938964844,293.1499938964844,0.2665696740150451,-5016.13330078125,304.1601257324219,0.7485308647155762,0.3325255215167999,0.3047236800193786,293.1002197265625,297.1499938964844,293.1499938964844,0.4274902939796448,-7653.91748046875,304.1554260253906,0.8455424904823303,0.4862037301063537,0.4651254415512085,293.0840148925781,297.1499938964844,293.1499938964844,0.4330124258995056,-5712.27978515625,304.14990234375,0.8484717607498169,0.4919697046279907,0.3472744226455688,293.0390625,297.1499938964844,293.1499938964844,0.4862730205059051,-8468.9306640625,304.1451416015625,0.8743733763694763,0.539989709854126,0.515043318271637,293.0755920410156,297.1499938964844,293.1499938964844,0.024272920563817,-4837.47314453125,304.1482238769531,0.3925726413726806,0.0589057356119155,0.2941253185272217,290.54351806640625,291.1499938964844,259.26715087890625,258.9386291503906,279.1630859375,293.0994567871094,290.5451965332031,1.0,0.511833131313324,0.6075581908226013,0.6075581908226013,1.0,1.0,-2.312344551086426,0.9528071880340576,1.3595374822616575,0.4219234883785248,0.0,0.0,1.0,191.51133728027344,171.0,33.98359298706055,-26563.837890625,1456.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4997863769531,309.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6213540434837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006305953720584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1720275878906,297.1499938964844,293.1499938964844,0.2630754709243774,-4962.87646484375,304.1625671386719,0.7526333928108215,0.3300516307353973,0.3022632002830505,293.11541748046875,297.1499938964844,293.1499938964844,0.4240491688251495,-7603.376953125,304.15936279296875,0.8512541651725769,0.4843815863132477,0.4631916582584381,293.0934753417969,297.1499938964844,293.1499938964844,0.4311796426773071,-5691.94873046875,304.1529846191406,0.8551117181777954,0.491725891828537,0.3469119966030121,293.05084228515625,297.1499938964844,293.1499938964844,0.4850707054138183,-8450.275390625,304.1487731933594,0.8819531202316284,0.5404065847396851,0.5151862502098083,293.0848083496094,297.1499938964844,293.1499938964844,0.0239670071750879,-4805.2041015625,304.1493225097656,0.3966633081436157,0.0589232929050922,0.2929438650608063,290.5805053710937,291.1499938964844,259.2776794433594,258.9534912109375,279.1628723144531,293.1110534667969,290.58270263671875,1.0,0.5056037306785583,0.608839213848114,0.608839213848114,1.0,1.0,-2.3053853511810303,0.9507049322128296,1.354680418968201,0.4213854968547821,0.0,0.0,1.0,183.6082305908203,159.0,48.19647979736328,-26591.828125,1417.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6227985620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006320613319985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1720275878906,297.1499938964844,293.1499938964844,0.2630754709243774,-4962.87646484375,304.1625671386719,0.7526333928108215,0.3300516307353973,0.3022632002830505,293.11541748046875,297.1499938964844,293.1499938964844,0.4240491688251495,-7603.376953125,304.15936279296875,0.8512541651725769,0.4843815863132477,0.4631916582584381,293.0934753417969,297.1499938964844,293.1499938964844,0.4311796426773071,-5691.94873046875,304.1529846191406,0.8551117181777954,0.491725891828537,0.3469119966030121,293.05084228515625,297.1499938964844,293.1499938964844,0.4850707054138183,-8450.275390625,304.1487731933594,0.8819531202316284,0.5404065847396851,0.5151862502098083,293.0848083496094,297.1499938964844,293.1499938964844,0.0239670071750879,-4805.2041015625,304.1493225097656,0.3966633081436157,0.0589232929050922,0.2929438650608063,290.5805053710937,291.1499938964844,259.2776794433594,258.9534912109375,279.1628723144531,293.1110534667969,290.58270263671875,1.0,0.5056037306785583,0.608839213848114,0.608839213848114,1.0,1.0,-2.3053853511810303,0.9507049322128296,1.354680418968201,0.4213854968547821,0.0,0.0,1.0,183.6082305908203,159.0,48.19647979736328,-26591.828125,1417.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6227985620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006320613319985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1771850585937,297.1499938964844,293.1499938964844,0.261176735162735,-4933.90185546875,304.1637268066406,0.7552382946014404,0.3287626802921295,0.3009611070156097,293.1228332519531,297.1499938964844,293.1499938964844,0.4220486581325531,-7574.13720703125,304.1612854003906,0.8547449111938477,0.4833618402481079,0.4620947241783142,293.0979919433594,297.1499938964844,293.1499938964844,0.4300412833690643,-5679.4736328125,304.1545104980469,0.8591263294219971,0.4915544688701629,0.3466757535934448,293.0565490722656,297.1499938964844,293.1499938964844,0.4842012226581573,-8437.2890625,304.15057373046875,0.8864665031433105,0.5405442714691162,0.515163004398346,293.08917236328125,297.1499938964844,293.1499938964844,0.0237488262355327,-4782.43359375,304.1498413085937,0.3988402783870697,0.0588875822722911,0.2920190393924713,290.6023864746094,291.1499938964844,259.2806091308594,258.9585876464844,279.1626281738281,293.1166687011719,290.60479736328125,1.0,0.501981794834137,0.6094524264335632,0.6094524264335632,1.0,1.0,-2.301081657409668,0.949251353740692,1.3518303632736206,0.420888751745224,0.0,0.0,1.0,179.07363891601562,159.0,54.62910842895508,-26602.830078125,1394.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6480712890625,309.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6233344078063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006326051661744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.18212890625,297.1499938964844,293.1499938964844,0.2591996788978576,-4903.7080078125,304.1648254394531,0.7581787109375,0.3274440169334411,0.2996215224266052,293.1300964355469,297.1499938964844,293.1499938964844,0.4198940992355346,-7542.724609375,304.16314697265625,0.8586224913597107,0.482277363538742,0.46092489361763,293.1023254394531,297.1499938964844,293.1499938964844,0.428785890340805,-5665.7958984375,304.1559753417969,0.8635693192481995,0.4913568794727325,0.3464125692844391,293.06207275390625,297.1499938964844,293.1499938964844,0.4831867516040802,-8422.3544921875,304.1523132324219,0.8914119601249695,0.5406429767608643,0.515090823173523,293.0933837890625,297.1499938964844,293.1499938964844,0.0235008634626865,-4756.51220703125,304.1503295898437,0.4011147320270538,0.0588302500545978,0.2909378707408905,290.6260681152344,291.1499938964844,259.2821044921875,258.9622497558594,279.16229248046875,293.1221923828125,290.628662109375,1.0,0.4981064200401306,0.6100420951843262,0.6100420951843262,1.0,1.0,-2.2963662147521973,0.9475876092910768,1.3487787246704102,0.4202691316604614,0.0,0.0,1.0,174.2681884765625,147.0,60.35700607299805,-26612.052734375,1369.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6237508654594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006330278120003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1915283203125,297.1499938964844,293.1499938964844,0.2550552189350128,-4840.330078125,304.1667785644531,0.7650343179702759,0.3247217237949371,0.2968438863754272,293.1441955566406,297.1499938964844,293.1499938964844,0.415188193321228,-7474.318359375,304.1665954589844,0.8675050735473633,0.4799233078956604,0.458385020494461,293.110595703125,297.1499938964844,293.1499938964844,0.4259872138500213,-5635.51171875,304.1586303710937,0.8737093806266785,0.4908915162086487,0.3458191454410553,293.0726013183594,297.1499938964844,293.1499938964844,0.48079314827919,-8387.642578125,304.155517578125,0.9025209546089172,0.5407338738441467,0.5148207545280457,293.1012878417969,297.1499938964844,293.1499938964844,0.022939471527934,-4697.3974609375,304.1511535644531,0.4060245454311371,0.0586617588996887,0.2884113192558288,290.6777038574219,291.1499938964844,259.28106689453125,258.9654541015625,279.16143798828125,293.13287353515625,290.6805725097656,1.0,0.4897498190402984,0.6111429333686829,0.6111429333686829,1.0,1.0,-2.285907745361328,0.943718433380127,1.3421893119812012,0.4187060296535492,0.0,0.0,1.0,164.0720672607422,135.0,69.50790405273438,-26624.56640625,1317.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,309.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.624235987663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006335201323963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1915283203125,297.1499938964844,293.1499938964844,0.2550552189350128,-4840.330078125,304.1667785644531,0.7650343179702759,0.3247217237949371,0.2968438863754272,293.1441955566406,297.1499938964844,293.1499938964844,0.415188193321228,-7474.318359375,304.1665954589844,0.8675050735473633,0.4799233078956604,0.458385020494461,293.110595703125,297.1499938964844,293.1499938964844,0.4259872138500213,-5635.51171875,304.1586303710937,0.8737093806266785,0.4908915162086487,0.3458191454410553,293.0726013183594,297.1499938964844,293.1499938964844,0.48079314827919,-8387.642578125,304.155517578125,0.9025209546089172,0.5407338738441467,0.5148207545280457,293.1012878417969,297.1499938964844,293.1499938964844,0.022939471527934,-4697.3974609375,304.1511535644531,0.4060245454311371,0.0586617588996887,0.2884113192558288,290.6777038574219,291.1499938964844,259.28106689453125,258.9654541015625,279.16143798828125,293.13287353515625,290.6805725097656,1.0,0.4897498190402984,0.6111429333686829,0.6111429333686829,1.0,1.0,-2.285907745361328,0.943718433380127,1.3421893119812012,0.4187060296535492,0.0,0.0,1.0,164.0720672607422,135.0,69.50790405273438,-26624.56640625,1317.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,309.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.624235987663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006335201323963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2002868652344,297.1499938964844,293.1499938964844,0.2507197558879852,-4773.8955078125,304.1683959960937,0.7731937766075134,0.3218912780284881,0.2939509749412536,293.15753173828125,297.1499938964844,293.1499938964844,0.4100733697414398,-7400.1689453125,304.1695556640625,0.8779100775718689,0.47736456990242,0.455622911453247,293.11822509765625,297.1499938964844,293.1499938964844,0.4228967428207397,-5602.2861328125,304.160888671875,0.88551926612854,0.4903416633605957,0.3451518714427948,293.0824584960937,297.1499938964844,293.1499938964844,0.478018194437027,-8347.92578125,304.1582946777344,0.9160170555114746,0.5406957864761353,0.5144080519676208,293.1085205078125,297.1499938964844,293.1499938964844,0.0223151892423629,-4630.759765625,304.1517944335937,0.4115770757198334,0.0584253035485744,0.2854892611503601,290.7333374023437,291.1499938964844,259.275146484375,258.9636535644531,279.1604309082031,293.1430969238281,290.7363586425781,1.0,0.4807716012001037,0.6121350526809692,0.6121350526809692,1.0,1.0,-2.274308681488037,0.9392293691635132,1.3350791931152344,0.4167647659778595,0.0,0.0,1.0,153.3737335205078,123.0,75.82128143310547,-26627.953125,1262.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,309.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6258887052536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006351974443532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2002868652344,297.1499938964844,293.1499938964844,0.2507197558879852,-4773.8955078125,304.1683959960937,0.7731937766075134,0.3218912780284881,0.2939509749412536,293.15753173828125,297.1499938964844,293.1499938964844,0.4100733697414398,-7400.1689453125,304.1695556640625,0.8779100775718689,0.47736456990242,0.455622911453247,293.11822509765625,297.1499938964844,293.1499938964844,0.4228967428207397,-5602.2861328125,304.160888671875,0.88551926612854,0.4903416633605957,0.3451518714427948,293.0824584960937,297.1499938964844,293.1499938964844,0.478018194437027,-8347.92578125,304.1582946777344,0.9160170555114746,0.5406957864761353,0.5144080519676208,293.1085205078125,297.1499938964844,293.1499938964844,0.0223151892423629,-4630.759765625,304.1517944335937,0.4115770757198334,0.0584253035485744,0.2854892611503601,290.7333374023437,291.1499938964844,259.275146484375,258.9636535644531,279.1604309082031,293.1430969238281,290.7363586425781,1.0,0.4807716012001037,0.6121350526809692,0.6121350526809692,1.0,1.0,-2.274308681488037,0.9392293691635132,1.3350791931152344,0.4167647659778595,0.0,0.0,1.0,153.3737335205078,123.0,75.82128143310547,-26627.953125,1262.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,309.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6258887052536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006351974443532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2087097167969,297.1499938964844,293.1499938964844,0.2461398690938949,-4703.44384765625,304.1698913574219,0.7827237844467163,0.31891530752182,0.2909353375434875,293.1703491210937,297.1499938964844,293.1499938964844,0.4044907987117767,-7319.2080078125,304.17236328125,0.8899224996566772,0.474575936794281,0.4526523649692535,293.12530517578125,297.1499938964844,293.1499938964844,0.4194451570510864,-5565.255859375,304.1630249023437,0.8990592956542969,0.4897101819515228,0.3444209396839142,293.0916748046875,297.1499938964844,293.1499938964844,0.4747866094112396,-8301.9619140625,304.1609191894531,0.932254195213318,0.5405350923538208,0.5138701796531677,293.1151733398437,297.1499938964844,293.1499938964844,0.0216358583420515,-4556.7412109375,304.1523132324219,0.4180600643157959,0.0581266731023788,0.2822311818599701,290.7955627441406,291.1499938964844,259.264892578125,258.9574279785156,279.1594543457031,293.153076171875,290.7990417480469,1.0,0.4713054299354553,0.613030195236206,0.613030195236206,1.0,1.0,-2.261681079864502,0.9341821670532228,1.3274990320205688,0.4144848883152008,0.0,0.0,1.0,142.38841247558594,111.0,85.05132293701172,-26640.283203125,1205.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,309.5733947753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6258876919746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635196454823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2087097167969,297.1499938964844,293.1499938964844,0.2461398690938949,-4703.44384765625,304.1698913574219,0.7827237844467163,0.31891530752182,0.2909353375434875,293.1703491210937,297.1499938964844,293.1499938964844,0.4044907987117767,-7319.2080078125,304.17236328125,0.8899224996566772,0.474575936794281,0.4526523649692535,293.12530517578125,297.1499938964844,293.1499938964844,0.4194451570510864,-5565.255859375,304.1630249023437,0.8990592956542969,0.4897101819515228,0.3444209396839142,293.0916748046875,297.1499938964844,293.1499938964844,0.4747866094112396,-8301.9619140625,304.1609191894531,0.932254195213318,0.5405350923538208,0.5138701796531677,293.1151733398437,297.1499938964844,293.1499938964844,0.0216358583420515,-4556.7412109375,304.1523132324219,0.4180600643157959,0.0581266731023788,0.2822311818599701,290.7955627441406,291.1499938964844,259.264892578125,258.9574279785156,279.1594543457031,293.153076171875,290.7990417480469,1.0,0.4713054299354553,0.613030195236206,0.613030195236206,1.0,1.0,-2.261681079864502,0.9341821670532228,1.3274990320205688,0.4144848883152008,0.0,0.0,1.0,142.38841247558594,111.0,85.05132293701172,-26640.283203125,1205.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,309.5733947753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6258876919746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635196454823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2172241210937,297.1499938964844,293.1499938964844,0.2412994056940078,-4628.705078125,304.1713256835937,0.7936644554138184,0.315700352191925,0.2877126038074493,293.18316650390625,297.1499938964844,293.1499938964844,0.3984574377536773,-7231.62939453125,304.1749572753906,0.9036006927490234,0.4714585542678833,0.4493837058544159,293.1319274902344,297.1499938964844,293.1499938964844,0.4157363474369049,-5525.5576171875,304.16485595703125,0.9151549339294434,0.4889926314353943,0.3436271250247955,293.1003723144531,297.1499938964844,293.1499938964844,0.4712167382240295,-8251.45703125,304.1632080078125,0.9502717852592468,0.5402493476867676,0.5132102370262146,293.12127685546875,297.1499938964844,293.1499938964844,0.0209225341677665,-4477.27734375,304.1527404785156,0.425855815410614,0.0577701665461063,0.2786890566349029,290.86187744140625,291.1499938964844,259.2509155273437,258.9472961425781,279.1587219238281,293.1632995605469,290.8655090332031,1.0,0.4614155888557434,0.6138633489608765,0.6138633489608765,1.0,1.0,-2.2478840351104736,0.9285420179367064,1.3193418979644775,0.4118637144565582,0.0,0.0,1.0,131.26219177246094,99.0,90.73458862304688,-26637.15234375,1147.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,309.6970520019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6254463195800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347485468722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2172241210937,297.1499938964844,293.1499938964844,0.2412994056940078,-4628.705078125,304.1713256835937,0.7936644554138184,0.315700352191925,0.2877126038074493,293.18316650390625,297.1499938964844,293.1499938964844,0.3984574377536773,-7231.62939453125,304.1749572753906,0.9036006927490234,0.4714585542678833,0.4493837058544159,293.1319274902344,297.1499938964844,293.1499938964844,0.4157363474369049,-5525.5576171875,304.16485595703125,0.9151549339294434,0.4889926314353943,0.3436271250247955,293.1003723144531,297.1499938964844,293.1499938964844,0.4712167382240295,-8251.45703125,304.1632080078125,0.9502717852592468,0.5402493476867676,0.5132102370262146,293.12127685546875,297.1499938964844,293.1499938964844,0.0209225341677665,-4477.27734375,304.1527404785156,0.425855815410614,0.0577701665461063,0.2786890566349029,290.86187744140625,291.1499938964844,259.2509155273437,258.9472961425781,279.1587219238281,293.1632995605469,290.8655090332031,1.0,0.4614155888557434,0.6138633489608765,0.6138633489608765,1.0,1.0,-2.2478840351104736,0.9285420179367064,1.3193418979644775,0.4118637144565582,0.0,0.0,1.0,131.26219177246094,99.0,90.73458862304688,-26637.15234375,1147.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,309.6970520019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6254463195800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347485468722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2213439941406,297.1499938964844,293.1499938964844,0.2388149201869964,-4590.24755859375,304.1719665527344,0.7997473478317261,0.3140356838703155,0.286036342382431,293.1894836425781,297.1499938964844,293.1499938964844,0.3953111469745636,-7185.9287109375,304.1761169433594,0.9115467667579652,0.4697985351085663,0.4476428925991058,293.1350402832031,297.1499938964844,293.1499938964844,0.4138225615024566,-5505.103515625,304.1656188964844,0.9246980547904968,0.4886053502559662,0.3432087898254394,293.1044921875,297.1499938964844,293.1499938964844,0.4693470299243927,-8225.0927734375,304.1641845703125,0.9596613645553588,0.5400637984275818,0.5128378868103027,293.1241455078125,297.1499938964844,293.1499938964844,0.0205577909946441,-4435.94140625,304.15289306640625,0.4304041862487793,0.0575708262622356,0.2768180966377258,290.8956604003906,291.1499938964844,259.24273681640625,258.94091796875,279.15838623046875,293.1683959960937,290.8993225097656,1.0,0.4563238024711609,0.614258885383606,0.614258885383606,1.0,1.0,-2.2405827045440674,0.9255188703536988,1.3150638341903689,0.4104349911212921,0.0,0.0,1.0,125.66529083251952,99.0,92.42076873779295,-26629.857421875,1118.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,309.7566833496094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6298733353614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006392413051798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.225341796875,297.1499938964844,293.1499938964844,0.2362390756607055,-4550.22216796875,304.17266845703125,0.8063073754310608,0.3123505115509033,0.2843371629714966,293.1956481933594,297.1499938964844,293.1499938964844,0.3919855952262878,-7137.46923828125,304.17742919921875,0.9205668568611144,0.4680879116058349,0.4458497762680053,293.1380615234375,297.1499938964844,293.1499938964844,0.4117538034915924,-5482.91455078125,304.1665344238281,0.9350354671478271,0.4882007837295532,0.3427781462669372,293.1085205078125,297.1499938964844,293.1499938964844,0.4672915339469909,-8196.0185546875,304.1653747558594,0.9691559076309204,0.53985196352005,0.5124403834342957,293.1268920898437,297.1499938964844,293.1499938964844,0.0201806873083114,-4392.447265625,304.1530456542969,0.43549245595932,0.0573582276701927,0.2748847901821136,290.9330139160156,291.1499938964844,259.2338256835937,258.9338073730469,279.1580810546875,293.1734619140625,290.9375915527344,1.0,0.4511419236660003,0.6146398782730103,0.6146398782730103,1.0,1.0,-2.2330713272094727,0.9223865866661072,1.3106846809387207,0.4089413285255432,0.0,0.0,1.0,120.05127716064452,87.0,100.772705078125,-26648.970703125,1089.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,309.8484802246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6299551129341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000639324367512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2327880859375,297.1499938964844,293.1499938964844,0.2308529317378997,-4466.1123046875,304.174072265625,0.8203942179679871,0.3089274764060974,0.2808873355388641,293.2074890136719,297.1499938964844,293.1499938964844,0.3848440051078796,-7033.05029296875,304.18017578125,0.9412623643875122,0.4645252227783203,0.442124456167221,293.1438293457031,297.1499938964844,293.1499938964844,0.4071697890758514,-5433.61572265625,304.1686706542969,0.9573294520378112,0.4873351752758026,0.3418772518634796,293.1162109375,297.1499938964844,293.1499938964844,0.462641179561615,-8130.13720703125,304.16796875,0.9879909753799438,0.5393441319465637,0.5115658640861511,293.132080078125,297.1499938964844,293.1499938964844,0.0193963535130023,-4299.51123046875,304.1533508300781,0.447666198015213,0.0568943843245506,0.2708358764648437,291.019287109375,291.1499938964844,259.21417236328125,258.91754150390625,279.15753173828125,293.18328857421875,291.0240783691406,1.0,0.4405125975608825,0.615362823009491,0.615362823009491,1.0,1.0,-2.2174575328826904,0.9158169627189636,1.3016406297683716,0.4057739078998565,0.0,0.0,1.0,108.7834930419922,90.0,115.0373992919922,-26672.791015625,1030.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,310.0240173339844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6296603083610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390251801349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2327880859375,297.1499938964844,293.1499938964844,0.2308529317378997,-4466.1123046875,304.174072265625,0.8203942179679871,0.3089274764060974,0.2808873355388641,293.2074890136719,297.1499938964844,293.1499938964844,0.3848440051078796,-7033.05029296875,304.18017578125,0.9412623643875122,0.4645252227783203,0.442124456167221,293.1438293457031,297.1499938964844,293.1499938964844,0.4071697890758514,-5433.61572265625,304.1686706542969,0.9573294520378112,0.4873351752758026,0.3418772518634796,293.1162109375,297.1499938964844,293.1499938964844,0.462641179561615,-8130.13720703125,304.16796875,0.9879909753799438,0.5393441319465637,0.5115658640861511,293.132080078125,297.1499938964844,293.1499938964844,0.0193963535130023,-4299.51123046875,304.1533508300781,0.447666198015213,0.0568943843245506,0.2708358764648437,291.019287109375,291.1499938964844,259.21417236328125,258.91754150390625,279.15753173828125,293.18328857421875,291.0240783691406,1.0,0.4405125975608825,0.615362823009491,0.615362823009491,1.0,1.0,-2.2174575328826904,0.9158169627189636,1.3016406297683716,0.4057739078998565,0.0,0.0,1.0,108.7834930419922,90.0,115.0373992919922,-26672.791015625,1030.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,310.0240173339844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6296603083610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390251801349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2398681640625,297.1499938964844,293.1499938964844,0.2256534248590469,-4384.6796875,304.1746826171875,0.8269030451774597,0.305397629737854,0.2775550782680511,293.2188720703125,297.1499938964844,293.1499938964844,0.3777843415737152,-6929.859375,304.1818542480469,0.9514937400817872,0.4607622027397156,0.4384272396564483,293.1493530273437,297.1499938964844,293.1499938964844,0.402728408575058,-5386.0302734375,304.1697998046875,0.9688292145729064,0.486368864774704,0.3410688936710357,293.1235656738281,297.1499938964844,293.1499938964844,0.4580844938755035,-8065.96923828125,304.1695556640625,0.9971448183059692,0.5387054681777954,0.5107859969139099,293.13702392578125,297.1499938964844,293.1499938964844,0.0187352914363145,-4218.150390625,304.1533203125,0.453951895236969,0.0563417933881282,0.2674512267112732,291.1046447753906,291.1499938964844,259.1925354003906,258.8990173339844,279.1565856933594,293.1929626464844,291.1092224121094,1.0,0.4344509541988373,0.6159742474555969,0.6159742474555969,1.0,1.0,-2.203038692474365,0.9097081422805786,1.2933305501937866,0.4027770161628723,0.0,0.0,1.0,102.83858489990234,108.0,117.02432250976562,-26689.23828125,993.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635437011719,310.18133544921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6336833238601685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431080400943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2398681640625,297.1499938964844,293.1499938964844,0.2256534248590469,-4384.6796875,304.1746826171875,0.8269030451774597,0.305397629737854,0.2775550782680511,293.2188720703125,297.1499938964844,293.1499938964844,0.3777843415737152,-6929.859375,304.1818542480469,0.9514937400817872,0.4607622027397156,0.4384272396564483,293.1493530273437,297.1499938964844,293.1499938964844,0.402728408575058,-5386.0302734375,304.1697998046875,0.9688292145729064,0.486368864774704,0.3410688936710357,293.1235656738281,297.1499938964844,293.1499938964844,0.4580844938755035,-8065.96923828125,304.1695556640625,0.9971448183059692,0.5387054681777954,0.5107859969139099,293.13702392578125,297.1499938964844,293.1499938964844,0.0187352914363145,-4218.150390625,304.1533203125,0.453951895236969,0.0563417933881282,0.2674512267112732,291.1046447753906,291.1499938964844,259.1925354003906,258.8990173339844,279.1565856933594,293.1929626464844,291.1092224121094,1.0,0.4344509541988373,0.6159742474555969,0.6159742474555969,1.0,1.0,-2.203038692474365,0.9097081422805786,1.2933305501937866,0.4027770161628723,0.0,0.0,1.0,102.83858489990234,108.0,117.02432250976562,-26689.23828125,993.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635437011719,310.18133544921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6336833238601685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431080400943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2470092773437,297.1499938964844,293.1499938964844,0.2205793857574463,-4304.77587890625,304.1749267578125,0.818092405796051,0.3016750812530517,0.2744022905826568,293.2301025390625,297.1499938964844,293.1499938964844,0.3707122504711151,-6826.16552734375,304.1830139160156,0.9404844045639038,0.456741452217102,0.434853047132492,293.155029296875,297.1499938964844,293.1499938964844,0.3983076512813568,-5338.60498046875,304.17059326171875,0.9607421159744264,0.4852356612682342,0.3404159843921661,293.1309509277344,297.1499938964844,293.1499938964844,0.4534900188446045,-8001.26416015625,304.1706848144531,0.9911034107208252,0.5378796458244324,0.5101957321166992,293.1422424316406,297.1499938964844,293.1499938964844,0.0182173550128936,-4151.126953125,304.153076171875,0.4458895921707153,0.0556173957884311,0.265054851770401,291.1952819824219,291.1499938964844,259.1695556640625,258.8788452148437,279.1554260253906,293.2027282714844,291.20037841796875,1.0,0.4358308911323547,0.6164565682411194,0.6164565682411194,1.0,1.0,-2.190586805343628,0.9043970704078674,1.2861897945404053,0.4001399278640747,0.0,0.0,0.9914036989212036,105.82902526855467,126.0,125.0179672241211,-26756.6875,991.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,310.3817443847656,278.1499938964844,0.0,18000.0,314.2699890136719,32610.751953125,36000.0,0.0,0.0,0.6335767507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831189632415772,1.8312174081802368,-2.773751657514368e-05,0.0,0.0006429998320527,0.0,0.0,683.4813232421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2470092773437,297.1499938964844,293.1499938964844,0.2205793857574463,-4304.77587890625,304.1749267578125,0.818092405796051,0.3016750812530517,0.2744022905826568,293.2301025390625,297.1499938964844,293.1499938964844,0.3707122504711151,-6826.16552734375,304.1830139160156,0.9404844045639038,0.456741452217102,0.434853047132492,293.155029296875,297.1499938964844,293.1499938964844,0.3983076512813568,-5338.60498046875,304.17059326171875,0.9607421159744264,0.4852356612682342,0.3404159843921661,293.1309509277344,297.1499938964844,293.1499938964844,0.4534900188446045,-8001.26416015625,304.1706848144531,0.9911034107208252,0.5378796458244324,0.5101957321166992,293.1422424316406,297.1499938964844,293.1499938964844,0.0182173550128936,-4151.126953125,304.153076171875,0.4458895921707153,0.0556173957884311,0.265054851770401,291.1952819824219,291.1499938964844,259.1695556640625,258.8788452148437,279.1554260253906,293.2027282714844,291.20037841796875,1.0,0.4358308911323547,0.6164565682411194,0.6164565682411194,1.0,1.0,-2.190586805343628,0.9043970704078674,1.2861897945404053,0.4001399278640747,0.0,0.0,0.9914036989212036,105.82902526855467,126.0,125.0179672241211,-26756.6875,991.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,310.3817443847656,278.1499938964844,0.0,18000.0,314.2699890136719,32610.751953125,36000.0,0.0,0.0,0.6335767507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831189632415772,1.8312174081802368,-2.773751657514368e-05,0.0,0.0006429998320527,0.0,0.0,683.4813232421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2543029785156,297.1499938964844,293.1499938964844,0.2156534790992736,-4226.8984375,304.1748046875,0.7994986772537231,0.2977380156517029,0.2712723910808563,293.2413024902344,297.1499938964844,293.1499938964844,0.3637656569480896,-6724.11669921875,304.1835632324219,0.9166569709777832,0.4524407982826233,0.4312445819377899,293.1609191894531,297.1499938964844,293.1499938964844,0.3940553069114685,-5293.037109375,304.1707763671875,0.93991881608963,0.483914166688919,0.3398005962371826,293.138427734375,297.1499938964844,293.1499938964844,0.4490458965301513,-7938.8447265625,304.1711730957031,0.9743804335594176,0.5368472337722778,0.5096396207809448,293.1478271484375,297.1499938964844,293.1499938964844,0.0177429541945457,-4088.184326171875,304.15283203125,0.4304457604885101,0.0546828173100948,0.262818306684494,291.28302001953125,291.1499938964844,259.145751953125,258.8575134277344,279.1546936035156,293.21270751953125,291.2876892089844,1.0,0.4415423274040222,0.6168836951255798,0.6168836951255798,1.0,1.0,-2.1784002780914307,0.8991573452949524,1.2792428731918335,0.3975352346897125,0.0,0.0,0.967708945274353,114.66896057128906,144.0,121.5877914428711,-26792.431640625,1012.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05535888671875,310.5522155761719,278.1499938964844,0.0,18000.0,314.2699890136719,33480.2578125,36000.0,0.0,0.0,0.6329735517501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278968334198,1.827924728393555,-2.7860989575856365e-05,0.0,0.0006423877202905,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
