time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2543029785156,297.1499938964844,293.1499938964844,0.2156534790992736,-4226.8984375,304.1748046875,0.7994986772537231,0.2977380156517029,0.2712723910808563,293.2413024902344,297.1499938964844,293.1499938964844,0.3637656569480896,-6724.11669921875,304.1835632324219,0.9166569709777832,0.4524407982826233,0.4312445819377899,293.1609191894531,297.1499938964844,293.1499938964844,0.3940553069114685,-5293.037109375,304.1707763671875,0.93991881608963,0.483914166688919,0.3398005962371826,293.138427734375,297.1499938964844,293.1499938964844,0.4490458965301513,-7938.8447265625,304.1711730957031,0.9743804335594176,0.5368472337722778,0.5096396207809448,293.1478271484375,297.1499938964844,293.1499938964844,0.0177429541945457,-4088.184326171875,304.15283203125,0.4304457604885101,0.0546828173100948,0.262818306684494,291.28302001953125,291.1499938964844,259.145751953125,258.8575134277344,279.1546936035156,293.21270751953125,291.2876892089844,1.0,0.4415423274040222,0.6168836951255798,0.6168836951255798,1.0,1.0,-2.1784002780914307,0.8991573452949524,1.2792428731918335,0.3975352346897125,0.0,0.0,0.967708945274353,114.66896057128906,144.0,121.5877914428711,-26792.431640625,1012.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05535888671875,310.5522155761719,278.1499938964844,0.0,18000.0,314.2699890136719,33480.2578125,36000.0,0.0,0.0,0.6329735517501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278968334198,1.827924728393555,-2.7860989575856365e-05,0.0,0.0006423877202905,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2579345703125,297.1499938964844,293.1499938964844,0.2132645398378372,-4189.04248046875,304.1746520996094,0.788425624370575,0.2957022786140442,0.2696986198425293,293.2468566894531,297.1499938964844,293.1499938964844,0.3603798449039459,-6674.3193359375,304.1836242675781,0.9035632610321044,0.4501942992210388,0.429405152797699,293.16387939453125,297.1499938964844,293.1499938964844,0.3920393288135528,-5271.46728515625,304.1706848144531,0.9269979000091552,0.4831939041614532,0.339491993188858,293.14215087890625,297.1499938964844,293.1499938964844,0.4469365179538727,-7909.294921875,304.1711730957031,0.9631361961364746,0.5362635850906372,0.5093532800674438,293.15069580078125,297.1499938964844,293.1499938964844,0.0175092108547687,-4056.90771484375,304.1527404785156,0.4222233295440674,0.054142989218235,0.2616374492645263,291.32379150390625,291.1499938964844,259.1337585449219,258.8466186523437,279.15447998046875,293.2176818847656,291.3282470703125,1.0,0.4454649686813354,0.6170910596847534,0.6170910596847534,1.0,1.0,-2.172168016433716,0.8964681029319763,1.2756998538970947,0.3961946964263916,0.0,0.0,0.9520184397697448,120.54940032958984,144.0,117.33727264404295,-26798.0546875,1028.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1366271972656,310.62774658203125,278.1499938964844,0.0,18000.0,314.75,34166.11328125,36000.0,0.0,0.0,0.6373072266578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8252904415130613,1.825318455696106,-2.795827640511561e-05,0.0,0.0006467857747338,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26153564453125,297.1499938964844,293.1499938964844,0.2108553946018219,-4150.7236328125,304.174560546875,0.7771391868591309,0.2936276197433471,0.268115222454071,293.2523498535156,297.1499938964844,293.1499938964844,0.3569384515285492,-6623.5166015625,304.18377685546875,0.8910181522369385,0.4478876292705536,0.4275365173816681,293.1668395996094,297.1499938964844,293.1499938964844,0.3899746537208557,-5249.28759765625,304.1706848144531,0.9137683510780334,0.4824380576610565,0.3391791582107544,293.1458435058594,297.1499938964844,293.1499938964844,0.444765031337738,-7878.7470703125,304.1712646484375,0.950588047504425,0.535638689994812,0.5090560913085938,293.15362548828125,297.1499938964844,293.1499938964844,0.0172675773501396,-4024.235107421875,304.1526794433594,0.4143168032169342,0.0535597875714302,0.2603892385959625,291.36572265625,291.1499938964844,259.12176513671875,258.8356628417969,279.15435791015625,293.22265625,291.3708190917969,1.0,0.4498826563358307,0.617300271987915,0.617300271987915,1.0,1.0,-2.16579008102417,0.8937130570411682,1.2720770835876465,0.3948204219341278,0.0,0.0,0.9334588050842284,127.15318298339844,162.0,119.3405990600586,-26824.3515625,1045.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2501525878906,310.7312316894531,278.1499938964844,0.0,18000.0,314.75,35074.85546875,36000.0,0.0,0.0,0.637283980846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8218249082565308,1.8218529224395752,-2.808703538903501e-05,0.0,0.0006467622006312,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2685546875,297.1499938964844,293.1499938964844,0.2062505930662155,-4077.44140625,304.1739807128906,0.7554564476013184,0.2893775105476379,0.2649133503437042,293.2631530761719,297.1499938964844,293.1499938964844,0.3503439128398895,-6526.2412109375,304.18341064453125,0.8665875196456909,0.44310462474823,0.4236992597579956,293.17266845703125,297.1499938964844,293.1499938964844,0.3861919641494751,-5208.8759765625,304.16998291015625,0.8899958729743958,0.4808283150196075,0.3385296165943146,293.153076171875,297.1499938964844,293.1499938964844,0.4407932162284851,-7823.2626953125,304.1706848144531,0.9239674806594848,0.5342732667922974,0.5084130764007568,293.15948486328125,297.1499938964844,293.1499938964844,0.0167876649647951,-3959.14990234375,304.152587890625,0.3994357585906982,0.0522794425487518,0.2576601803302765,291.44049072265625,291.1499938964844,259.09814453125,258.81378173828125,279.1544189453125,293.23248291015625,291.4424133300781,1.0,0.4597252607345581,0.6177404522895813,0.6177404522895813,1.0,1.0,-2.152505874633789,0.8879758715629578,1.264530062675476,0.3919604122638702,0.0,0.0,0.8890793323516846,141.98057556152344,180.0,94.6500473022461,-26743.44921875,1086.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4729919433594,310.883544921875,278.1499938964844,0.0,18000.0,314.75,36647.19140625,36000.0,0.0,0.0,0.6366140246391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780142307281494,1.7801698446273804,-2.7530899387784306e-05,0.0,0.0006460823351517,0.0,0.0,649.1724243164062,0.0,0.0,0.0,0.9807288646697998,4.0,0.0,1.0
376080,293.2685546875,297.1499938964844,293.1499938964844,0.2062505930662155,-4077.44140625,304.1739807128906,0.7554564476013184,0.2893775105476379,0.2649133503437042,293.2631530761719,297.1499938964844,293.1499938964844,0.3503439128398895,-6526.2412109375,304.18341064453125,0.8665875196456909,0.44310462474823,0.4236992597579956,293.17266845703125,297.1499938964844,293.1499938964844,0.3861919641494751,-5208.8759765625,304.16998291015625,0.8899958729743958,0.4808283150196075,0.3385296165943146,293.153076171875,297.1499938964844,293.1499938964844,0.4407932162284851,-7823.2626953125,304.1706848144531,0.9239674806594848,0.5342732667922974,0.5084130764007568,293.15948486328125,297.1499938964844,293.1499938964844,0.0167876649647951,-3959.14990234375,304.152587890625,0.3994357585906982,0.0522794425487518,0.2576601803302765,291.44049072265625,291.1499938964844,259.09814453125,258.81378173828125,279.1544189453125,293.23248291015625,291.4424133300781,1.0,0.4597252607345581,0.6177404522895813,0.6177404522895813,1.0,1.0,-2.152505874633789,0.8879758715629578,1.264530062675476,0.3919604122638702,0.0,0.0,0.8890793323516846,141.98057556152344,180.0,94.6500473022461,-26743.44921875,1086.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4729919433594,310.883544921875,278.1499938964844,0.0,18000.0,314.75,36647.19140625,36000.0,0.0,0.0,0.6366140246391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780142307281494,1.7801698446273804,-2.7530899387784306e-05,0.0,0.0006460823351517,0.0,0.0,649.1724243164062,0.0,0.0,0.0,0.9807288646697998,4.0,0.0,1.0
376140,293.2751770019531,297.1499938964844,293.1499938964844,0.2027905136346817,-4023.321044921875,304.1717529296875,0.7361209988594055,0.2850315570831299,0.2616725862026214,293.27349853515625,297.1499938964844,293.1499938964844,0.3456060886383056,-6457.93701171875,304.1801452636719,0.8445673584938049,0.4381419420242309,0.4197402000427246,293.1781616210937,297.1499938964844,293.1499938964844,0.3845196068286896,-5192.43798828125,304.16607666015625,0.8686363697052002,0.4791433811187744,0.3378612995147705,293.159912109375,297.1499938964844,293.1499938964844,0.4391923248767853,-7803.20166015625,304.1664123535156,0.9000700116157532,0.5328124761581421,0.5077247619628906,293.1652526855469,297.1499938964844,293.1499938964844,0.0163955818861722,-3908.724609375,304.1523742675781,0.3827653229236603,0.0508705973625183,0.2546059489250183,291.45263671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1546936035156,293.24188232421875,291.4522399902344,1.0,0.4703545272350311,0.6182212233543396,0.6182212233543396,1.0,1.0,-2.138561248779297,0.8819650411605835,1.2565962076187134,0.3889696300029754,0.0,0.0,0.8474788069725037,158.30812072753906,183.0,32.29823303222656,-26505.3515625,1132.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432556152344,310.998291015625,278.1499938964844,0.0,18000.0,314.2699890136719,37035.4609375,36000.0,0.0,0.0,0.6296968460083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6908270120620728,1.6908527612686155,-2.5736169845913537e-05,0.0,0.0006390622584149,0.0,0.0,570.0517578125,0.0,0.0,0.0,0.9386128783226012,4.0,0.0,1.0
376200,293.2751770019531,297.1499938964844,293.1499938964844,0.2027905136346817,-4023.321044921875,304.1717529296875,0.7361209988594055,0.2850315570831299,0.2616725862026214,293.27349853515625,297.1499938964844,293.1499938964844,0.3456060886383056,-6457.93701171875,304.1801452636719,0.8445673584938049,0.4381419420242309,0.4197402000427246,293.1781616210937,297.1499938964844,293.1499938964844,0.3845196068286896,-5192.43798828125,304.16607666015625,0.8686363697052002,0.4791433811187744,0.3378612995147705,293.159912109375,297.1499938964844,293.1499938964844,0.4391923248767853,-7803.20166015625,304.1664123535156,0.9000700116157532,0.5328124761581421,0.5077247619628906,293.1652526855469,297.1499938964844,293.1499938964844,0.0163955818861722,-3908.724609375,304.1523742675781,0.3827653229236603,0.0508705973625183,0.2546059489250183,291.45263671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1546936035156,293.24188232421875,291.4522399902344,1.0,0.4703545272350311,0.6182212233543396,0.6182212233543396,1.0,1.0,-2.138561248779297,0.8819650411605835,1.2565962076187134,0.3889696300029754,0.0,0.0,0.8474788069725037,158.30812072753906,183.0,32.29823303222656,-26505.3515625,1132.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432556152344,310.998291015625,278.1499938964844,0.0,18000.0,314.2699890136719,37035.4609375,36000.0,0.0,0.0,0.6296968460083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6908270120620728,1.6908527612686155,-2.5736169845913537e-05,0.0,0.0006390622584149,0.0,0.0,570.0517578125,0.0,0.0,0.0,0.9386128783226012,4.0,0.0,1.0
376260,293.2810974121094,297.1499938964844,293.1499938964844,0.1998438835144043,-3977.76611328125,304.1694030761719,0.7232200503349304,0.2806586623191833,0.2582033276557922,293.2831726074219,297.1499938964844,293.1499938964844,0.3417987823486328,-6403.8212890625,304.1764221191406,0.8303362131118774,0.4330514371395111,0.4154534935951233,293.1830444335937,297.1499938964844,293.1499938964844,0.3840073645114898,-5188.8447265625,304.1615600585937,0.8554176688194275,0.477435290813446,0.3370241522789001,293.16607666015625,297.1499938964844,293.1499938964844,0.4389235377311706,-7802.4365234375,304.161376953125,0.8860530257225037,0.5313061475753784,0.5067885518074036,293.170654296875,297.1499938964844,293.1499938964844,0.0160366185009479,-3865.579345703125,304.1439819335937,0.3702504932880401,0.050000000745058,0.2514087557792663,291.4261779785156,291.1499938964844,259.05438232421875,258.7722473144531,279.1551818847656,293.2505187988281,291.423828125,1.0,0.4766182005405426,0.6187801957130432,0.6187801957130432,1.0,1.0,-2.1232733726501465,0.8754048347473145,1.247868537902832,0.3856904804706573,0.0,0.0,0.812028169631958,169.69522094726562,186.0,-22.98044776916504,-26177.412109375,1157.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.993408203125,311.067138671875,278.1499938964844,0.0,18000.0,314.2699890136719,37081.72265625,36000.0,0.0,0.0,0.6248164772987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5927232503890991,1.5927470922470093,-2.379050965828356e-05,0.0,0.0006341093103401,0.0,0.0,490.2476806640625,0.0,0.0,0.0,0.8928815722465515,4.0,0.0,1.0
376320,293.2810974121094,297.1499938964844,293.1499938964844,0.1998438835144043,-3977.76611328125,304.1694030761719,0.7232200503349304,0.2806586623191833,0.2582033276557922,293.2831726074219,297.1499938964844,293.1499938964844,0.3417987823486328,-6403.8212890625,304.1764221191406,0.8303362131118774,0.4330514371395111,0.4154534935951233,293.1830444335937,297.1499938964844,293.1499938964844,0.3840073645114898,-5188.8447265625,304.1615600585937,0.8554176688194275,0.477435290813446,0.3370241522789001,293.16607666015625,297.1499938964844,293.1499938964844,0.4389235377311706,-7802.4365234375,304.161376953125,0.8860530257225037,0.5313061475753784,0.5067885518074036,293.170654296875,297.1499938964844,293.1499938964844,0.0160366185009479,-3865.579345703125,304.1439819335937,0.3702504932880401,0.050000000745058,0.2514087557792663,291.4261779785156,291.1499938964844,259.05438232421875,258.7722473144531,279.1551818847656,293.2505187988281,291.423828125,1.0,0.4766182005405426,0.6187801957130432,0.6187801957130432,1.0,1.0,-2.1232733726501465,0.8754048347473145,1.247868537902832,0.3856904804706573,0.0,0.0,0.812028169631958,169.69522094726562,186.0,-22.98044776916504,-26177.412109375,1157.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.993408203125,311.067138671875,278.1499938964844,0.0,18000.0,314.2699890136719,37081.72265625,36000.0,0.0,0.0,0.6248164772987366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5927232503890991,1.5927470922470093,-2.379050965828356e-05,0.0,0.0006341093103401,0.0,0.0,490.2476806640625,0.0,0.0,0.0,0.8928815722465515,4.0,0.0,1.0
376380,293.2862548828125,297.1499938964844,293.1499938964844,0.1971432417631149,-3936.190185546875,304.1674499511719,0.7137581706047058,0.2762907743453979,0.2545902729034424,293.29217529296875,297.1499938964844,293.1499938964844,0.3384160995483398,-6355.85498046875,304.1733093261719,0.8205262422561646,0.427849680185318,0.4109052121639251,293.18731689453125,297.1499938964844,293.1499938964844,0.3841241300106048,-5191.92724609375,304.1575622558594,0.8471631407737732,0.4757319390773773,0.3360712826251983,293.171630859375,297.1499938964844,293.1499938964844,0.4393758475780487,-7811.61083984375,304.1568603515625,0.8772220611572266,0.5297753214836121,0.505669116973877,293.1769714355469,297.1499938964844,293.1499938964844,0.0161751694977283,-3891.115966796875,304.11883544921875,0.3653979003429413,0.050000000745058,0.2527168989181518,291.3786926269531,291.1499938964844,259.035400390625,258.7536926269531,279.15447998046875,293.2577209472656,291.3758239746094,1.0,0.4807880818843841,0.6191834807395935,0.6191834807395935,1.0,1.0,-2.112553834915161,0.8708075284957886,1.2417463064193726,0.3834031820297241,0.0,0.0,0.7846177816390991,177.25306701660156,174.0,-54.85685729980469,-25911.7265625,1173.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2684936523437,311.1545715332031,278.1499938964844,0.0,18000.0,314.2699890136719,36940.3828125,36000.0,0.0,0.0,0.6186203956604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5046862363815308,1.5047082901000977,-2.210265665780753e-05,0.0,0.0006278210785239,0.0,0.0,425.2223815917969,0.0,0.0,0.0,0.8523305058479309,4.0,0.0,1.0
376440,293.2862548828125,297.1499938964844,293.1499938964844,0.1971432417631149,-3936.190185546875,304.1674499511719,0.7137581706047058,0.2762907743453979,0.2545902729034424,293.29217529296875,297.1499938964844,293.1499938964844,0.3384160995483398,-6355.85498046875,304.1733093261719,0.8205262422561646,0.427849680185318,0.4109052121639251,293.18731689453125,297.1499938964844,293.1499938964844,0.3841241300106048,-5191.92724609375,304.1575622558594,0.8471631407737732,0.4757319390773773,0.3360712826251983,293.171630859375,297.1499938964844,293.1499938964844,0.4393758475780487,-7811.61083984375,304.1568603515625,0.8772220611572266,0.5297753214836121,0.505669116973877,293.1769714355469,297.1499938964844,293.1499938964844,0.0161751694977283,-3891.115966796875,304.11883544921875,0.3653979003429413,0.050000000745058,0.2527168989181518,291.3786926269531,291.1499938964844,259.035400390625,258.7536926269531,279.15447998046875,293.2577209472656,291.3758239746094,1.0,0.4807880818843841,0.6191834807395935,0.6191834807395935,1.0,1.0,-2.112553834915161,0.8708075284957886,1.2417463064193726,0.3834031820297241,0.0,0.0,0.7846177816390991,177.25306701660156,174.0,-54.85685729980469,-25911.7265625,1173.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2684936523437,311.1545715332031,278.1499938964844,0.0,18000.0,314.2699890136719,36940.3828125,36000.0,0.0,0.0,0.6186203956604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5046862363815308,1.5047082901000977,-2.210265665780753e-05,0.0,0.0006278210785239,0.0,0.0,425.2223815917969,0.0,0.0,0.0,0.8523305058479309,4.0,0.0,1.0
376500,293.28857421875,297.1499938964844,293.1499938964844,0.1956851929426193,-3913.50537109375,304.1669311523437,0.7111414670944214,0.2741097509860992,0.2526742815971374,293.29644775390625,297.1499938964844,293.1499938964844,0.3365777432918548,-6329.33740234375,304.17242431640625,0.8181182146072388,0.4252096712589264,0.4084774851799011,293.1891784667969,297.1499938964844,293.1499938964844,0.3840905427932739,-5192.23046875,304.15625,0.8457877039909363,0.4748916327953338,0.3355152308940887,293.17413330078125,297.1499938964844,293.1499938964844,0.4395056664943695,-7814.419921875,304.1553955078125,0.8758047819137573,0.5290097594261169,0.5049912929534912,293.1805114746094,297.1499938964844,293.1499938964844,0.0161900259554386,-3896.7177734375,304.1045227050781,0.3648092150688171,0.050000000745058,0.252907782793045,291.3553466796875,291.1499938964844,259.02691650390625,258.7452087402344,279.1546630859375,293.2608947753906,291.3527526855469,1.0,0.4803664088249206,0.6194287538528442,0.6194287538528442,1.0,1.0,-2.106086254119873,0.8680277466773987,1.2380585670471191,0.3820460736751556,0.0,0.0,0.77327960729599,178.09986877441406,174.0,-58.75398254394531,-25784.255859375,1169.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40380859375,311.2037353515625,278.1499938964844,0.0,18000.0,313.7900085449219,36851.21875,36000.0,0.0,0.0,0.6103341579437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4666213989257812,1.4666427373886108,-2.1395680960267786e-05,0.0,0.0006194115849211,0.0,0.0,399.04046630859375,0.0,0.0,0.0,0.8349160552024841,4.0,0.0,1.0
376560,293.2906799316406,297.1499938964844,293.1499938964844,0.1941847801208496,-3890.076416015625,304.1665954589844,0.7097405195236206,0.2719426155090332,0.2507061660289764,293.300537109375,297.1499938964844,293.1499938964844,0.3346725404262543,-6301.693359375,304.1717834472656,0.8170533180236816,0.4225489795207977,0.4059644341468811,293.1908569335937,297.1499938964844,293.1499938964844,0.3840312659740448,-5192.17431640625,304.1552124023437,0.845861554145813,0.4740652441978454,0.3349204063415527,293.17645263671875,297.1499938964844,293.1499938964844,0.4396072328090668,-7816.68310546875,304.1542358398437,0.8759782314300537,0.5282490849494934,0.5042527914047241,293.18414306640625,297.1499938964844,293.1499938964844,0.0161667335778474,-3897.5107421875,304.0894470214844,0.3651607036590576,0.050000000745058,0.2527937293052673,291.3319396972656,291.1499938964844,259.0191650390625,258.73736572265625,279.155029296875,293.2637023925781,291.32879638671875,1.0,0.4789035022258758,0.6197077035903931,0.6197077035903931,1.0,1.0,-2.0989668369293213,0.8649770617485046,1.233989715576172,0.3805459439754486,0.0,0.0,0.7634634971618652,177.29742431640625,162.0,-63.86118316650391,-25632.646484375,1158.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4970703125,311.2210998535156,278.1499938964844,0.0,18000.0,313.7900085449219,36764.27734375,36000.0,0.0,0.0,0.6060781478881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432198166847229,1.4322189092636108,-2.0770065020769835e-05,0.0,0.000615092285443,0.0,0.0,376.3608093261719,0.0,0.0,0.0,0.8192731142044067,4.0,0.0,1.0
376620,293.2942810058594,297.1499938964844,293.1499938964844,0.191072478890419,-3841.175537109375,304.166259765625,0.709420382976532,0.2676434516906738,0.2466858327388763,293.3083190917969,297.1499938964844,293.1499938964844,0.3306386470794678,-6242.62744140625,304.1712951660156,0.8175550103187561,0.4171619713306427,0.4007540643215179,293.1937561035156,297.1499938964844,293.1499938964844,0.3837970793247223,-5190.53759765625,304.1539001464844,0.8488729596138,0.4724437296390533,0.3336641192436218,293.1806030273437,297.1499938964844,293.1499938964844,0.4396736621856689,-7818.796875,304.1527709960937,0.8794631361961365,0.5267349481582642,0.502661943435669,293.1914367675781,297.1499938964844,293.1499938964844,0.0160420294851064,-3888.95166015625,304.0574645996094,0.3677234947681427,0.050000000745058,0.2519786655902862,291.2860107421875,291.1499938964844,259.0062255859375,258.7238464355469,279.1561584472656,293.268798828125,291.28375244140625,1.0,0.4736280739307403,0.6203784346580505,0.6203784346580505,1.0,1.0,-2.083483457565308,0.8583861589431763,1.2250972986221311,0.377323716878891,0.0,0.0,0.748572051525116,172.52716064453125,150.0,-60.74617385864258,-25361.861328125,1125.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6584777832031,311.25994873046875,278.1499938964844,0.0,18000.0,313.7900085449219,36561.12890625,36000.0,0.0,0.0,0.59730064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777230978012085,1.377742886543274,-1.9794602849287912e-05,0.0,0.0006061842432245,0.0,0.0,342.2023010253906,0.0,0.0,0.0,0.7946711778640747,4.0,0.0,1.0
376680,293.2942810058594,297.1499938964844,293.1499938964844,0.191072478890419,-3841.175537109375,304.166259765625,0.709420382976532,0.2676434516906738,0.2466858327388763,293.3083190917969,297.1499938964844,293.1499938964844,0.3306386470794678,-6242.62744140625,304.1712951660156,0.8175550103187561,0.4171619713306427,0.4007540643215179,293.1937561035156,297.1499938964844,293.1499938964844,0.3837970793247223,-5190.53759765625,304.1539001464844,0.8488729596138,0.4724437296390533,0.3336641192436218,293.1806030273437,297.1499938964844,293.1499938964844,0.4396736621856689,-7818.796875,304.1527709960937,0.8794631361961365,0.5267349481582642,0.502661943435669,293.1914367675781,297.1499938964844,293.1499938964844,0.0160420294851064,-3888.95166015625,304.0574645996094,0.3677234947681427,0.050000000745058,0.2519786655902862,291.2860107421875,291.1499938964844,259.0062255859375,258.7238464355469,279.1561584472656,293.268798828125,291.28375244140625,1.0,0.4736280739307403,0.6203784346580505,0.6203784346580505,1.0,1.0,-2.083483457565308,0.8583861589431763,1.2250972986221311,0.377323716878891,0.0,0.0,0.748572051525116,172.52716064453125,150.0,-60.74617385864258,-25361.861328125,1125.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6584777832031,311.25994873046875,278.1499938964844,0.0,18000.0,313.7900085449219,36561.12890625,36000.0,0.0,0.0,0.59730064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777230978012085,1.377742886543274,-1.9794602849287912e-05,0.0,0.0006061842432245,0.0,0.0,342.2023010253906,0.0,0.0,0.0,0.7946711778640747,4.0,0.0,1.0
376740,293.2973327636719,297.1499938964844,293.1499938964844,0.1876601129770279,-3786.90673828125,304.1665344238281,0.7114608287811279,0.2633698880672455,0.2425939291715622,293.31561279296875,297.1499938964844,293.1499938964844,0.3260113894939422,-6173.89208984375,304.17193603515625,0.8205257058143616,0.4116669297218323,0.3953421115875244,293.1962280273437,297.1499938964844,293.1499938964844,0.3830423653125763,-5182.80224609375,304.1539001464844,0.8547036051750183,0.4708342254161834,0.3323425948619842,293.184326171875,297.1499938964844,293.1499938964844,0.4391367435455322,-7811.5966796875,304.1527709960937,0.8860073089599609,0.5252048373222351,0.5009554624557495,293.198486328125,297.1499938964844,293.1499938964844,0.0158301424235105,-3867.849853515625,304.0236511230469,0.3721122145652771,0.050000000745058,0.2506535649299621,291.2538146972656,291.1499938964844,258.9971923828125,258.7136535644531,279.1576843261719,293.2734375,291.2521057128906,1.0,0.4662264287471771,0.621219277381897,0.621219277381897,1.0,1.0,-2.0668420791625977,0.8513820767402649,1.2154600620269775,0.3739391565322876,0.0,0.0,0.7369905710220337,165.0069580078125,138.0,-47.744285583496094,-25109.171875,1082.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772216796875,311.2872314453125,278.1499938964844,0.0,18000.0,313.3099975585937,36428.09375,36000.0,0.0,0.0,0.5835865139961243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3362940549850464,1.3363131284713743,-1.908173180709128e-05,0.0,0.0005922661512158,0.0,0.0,317.8187561035156,0.0,0.0,0.0,0.7760764956474304,4.0,0.0,1.0
376800,293.2973327636719,297.1499938964844,293.1499938964844,0.1876601129770279,-3786.90673828125,304.1665344238281,0.7114608287811279,0.2633698880672455,0.2425939291715622,293.31561279296875,297.1499938964844,293.1499938964844,0.3260113894939422,-6173.89208984375,304.17193603515625,0.8205257058143616,0.4116669297218323,0.3953421115875244,293.1962280273437,297.1499938964844,293.1499938964844,0.3830423653125763,-5182.80224609375,304.1539001464844,0.8547036051750183,0.4708342254161834,0.3323425948619842,293.184326171875,297.1499938964844,293.1499938964844,0.4391367435455322,-7811.5966796875,304.1527709960937,0.8860073089599609,0.5252048373222351,0.5009554624557495,293.198486328125,297.1499938964844,293.1499938964844,0.0158301424235105,-3867.849853515625,304.0236511230469,0.3721122145652771,0.050000000745058,0.2506535649299621,291.2538146972656,291.1499938964844,258.9971923828125,258.7136535644531,279.1576843261719,293.2734375,291.2521057128906,1.0,0.4662264287471771,0.621219277381897,0.621219277381897,1.0,1.0,-2.0668420791625977,0.8513820767402649,1.2154600620269775,0.3739391565322876,0.0,0.0,0.7369905710220337,165.0069580078125,138.0,-47.744285583496094,-25109.171875,1082.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7772216796875,311.2872314453125,278.1499938964844,0.0,18000.0,313.3099975585937,36428.09375,36000.0,0.0,0.0,0.5835865139961243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3362940549850464,1.3363131284713743,-1.908173180709128e-05,0.0,0.0005922661512158,0.0,0.0,317.8187561035156,0.0,0.0,0.0,0.7760764956474304,4.0,0.0,1.0
376860,293.3005676269531,297.1499938964844,293.1499938964844,0.1841432154178619,-3730.73388671875,304.1669006347656,0.7150136828422546,0.2589811682701111,0.2383780032396316,293.3232421875,297.1499938964844,293.1499938964844,0.3211498558521271,-6101.39453125,304.1727294921875,0.8251721858978271,0.4059265553951263,0.3896774351596832,293.19842529296875,297.1499938964844,293.1499938964844,0.3822512328624725,-5174.6787109375,304.1539001464844,0.8627180457115173,0.4692170917987823,0.3309722542762756,293.187744140625,297.1499938964844,293.1499938964844,0.4385437369346618,-7803.59814453125,304.15283203125,0.8948478102684021,0.5236433148384094,0.4991596341133117,293.2052307128906,297.1499938964844,293.1499938964844,0.0155844129621982,-3842.0517578125,303.9881591796875,0.3778832852840423,0.050000000745058,0.2490336447954177,291.2207946777344,291.1499938964844,258.9926452636719,258.7073669433594,279.15966796875,293.278564453125,291.2188720703125,1.0,0.4574520289897918,0.6222803592681885,0.6222803592681885,1.0,1.0,-2.0492284297943115,0.8440788984298706,1.2051496505737305,0.3704703748226166,0.0,0.0,0.7296714782714844,155.89154052734375,126.0,-46.821327209472656,-24820.939453125,1032.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77264404296875,311.232421875,278.1499938964844,0.0,18000.0,313.3099975585937,36286.87890625,36000.0,0.0,0.0,0.5737541317939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3065199851989746,1.306538462638855,-1.857196730270516e-05,0.0,0.0005822874954901,0.0,0.0,300.9654235839844,0.0,0.0,0.0,0.7628749012947083,4.0,0.0,1.0
376920,293.3005676269531,297.1499938964844,293.1499938964844,0.1841432154178619,-3730.73388671875,304.1669006347656,0.7150136828422546,0.2589811682701111,0.2383780032396316,293.3232421875,297.1499938964844,293.1499938964844,0.3211498558521271,-6101.39453125,304.1727294921875,0.8251721858978271,0.4059265553951263,0.3896774351596832,293.19842529296875,297.1499938964844,293.1499938964844,0.3822512328624725,-5174.6787109375,304.1539001464844,0.8627180457115173,0.4692170917987823,0.3309722542762756,293.187744140625,297.1499938964844,293.1499938964844,0.4385437369346618,-7803.59814453125,304.15283203125,0.8948478102684021,0.5236433148384094,0.4991596341133117,293.2052307128906,297.1499938964844,293.1499938964844,0.0155844129621982,-3842.0517578125,303.9881591796875,0.3778832852840423,0.050000000745058,0.2490336447954177,291.2207946777344,291.1499938964844,258.9926452636719,258.7073669433594,279.15966796875,293.278564453125,291.2188720703125,1.0,0.4574520289897918,0.6222803592681885,0.6222803592681885,1.0,1.0,-2.0492284297943115,0.8440788984298706,1.2051496505737305,0.3704703748226166,0.0,0.0,0.7296714782714844,155.89154052734375,126.0,-46.821327209472656,-24820.939453125,1032.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77264404296875,311.232421875,278.1499938964844,0.0,18000.0,313.3099975585937,36286.87890625,36000.0,0.0,0.0,0.5737541317939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3065199851989746,1.306538462638855,-1.857196730270516e-05,0.0,0.0005822874954901,0.0,0.0,300.9654235839844,0.0,0.0,0.0,0.7628749012947083,4.0,0.0,1.0
376980,293.3037414550781,297.1499938964844,293.1499938964844,0.1803667396306991,-3669.8994140625,304.1675720214844,0.719670295715332,0.2545237243175506,0.2340347617864608,293.3309936523437,297.1499938964844,293.1499938964844,0.3157712519168854,-6020.5224609375,304.17413330078125,0.8311599493026733,0.3999679088592529,0.3837429583072662,293.2004089355469,297.1499938964844,293.1499938964844,0.3811267912387848,-5162.7265625,304.15447998046875,0.8726861476898193,0.4675853550434112,0.3295667469501495,293.1908874511719,297.1499938964844,293.1499938964844,0.4375567734241485,-7789.66796875,304.1535339355469,0.9056893587112428,0.5220462083816528,0.4972960352897644,293.21160888671875,297.1499938964844,293.1499938964844,0.0153055023401975,-3810.640625,303.9512023925781,0.3848334550857544,0.050000000745058,0.2472431659698486,291.1959228515625,291.1499938964844,258.9931640625,258.7055358886719,279.1618957519531,293.2839050292969,291.1946105957031,1.0,0.4477397799491882,0.6235811114311218,0.6235811114311218,1.0,1.0,-2.0308096408843994,0.8365619778633118,1.1942476034164429,0.3669628798961639,0.0,0.0,0.7253206372261047,145.84954833984375,114.0,-36.35690689086914,-24559.552734375,979.9715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7186279296875,311.1649780273437,278.1499938964844,0.0,18000.0,313.3099975585937,36174.56640625,36000.0,0.0,0.0,0.5645381212234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890496253967283,1.2890678644180298,-1.8271208318765275e-05,0.0,0.0005729343974962,0.0,0.0,291.30328369140625,0.0,0.0,0.0,0.755082905292511,4.0,0.0,1.0
377040,293.3037414550781,297.1499938964844,293.1499938964844,0.1803667396306991,-3669.8994140625,304.1675720214844,0.719670295715332,0.2545237243175506,0.2340347617864608,293.3309936523437,297.1499938964844,293.1499938964844,0.3157712519168854,-6020.5224609375,304.17413330078125,0.8311599493026733,0.3999679088592529,0.3837429583072662,293.2004089355469,297.1499938964844,293.1499938964844,0.3811267912387848,-5162.7265625,304.15447998046875,0.8726861476898193,0.4675853550434112,0.3295667469501495,293.1908874511719,297.1499938964844,293.1499938964844,0.4375567734241485,-7789.66796875,304.1535339355469,0.9056893587112428,0.5220462083816528,0.4972960352897644,293.21160888671875,297.1499938964844,293.1499938964844,0.0153055023401975,-3810.640625,303.9512023925781,0.3848334550857544,0.050000000745058,0.2472431659698486,291.1959228515625,291.1499938964844,258.9931640625,258.7055358886719,279.1618957519531,293.2839050292969,291.1946105957031,1.0,0.4477397799491882,0.6235811114311218,0.6235811114311218,1.0,1.0,-2.0308096408843994,0.8365619778633118,1.1942476034164429,0.3669628798961639,0.0,0.0,0.7253206372261047,145.84954833984375,114.0,-36.35690689086914,-24559.552734375,979.9715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7186279296875,311.1649780273437,278.1499938964844,0.0,18000.0,313.3099975585937,36174.56640625,36000.0,0.0,0.0,0.5645381212234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890496253967283,1.2890678644180298,-1.8271208318765275e-05,0.0,0.0005729343974962,0.0,0.0,291.30328369140625,0.0,0.0,0.0,0.755082905292511,4.0,0.0,1.0
377100,293.3051452636719,297.1499938964844,293.1499938964844,0.1784246861934662,-3638.456787109375,304.1679077148437,0.7224117517471313,0.2523001432418823,0.2318542599678039,293.3347473144531,297.1499938964844,293.1499938964844,0.3129352331161499,-5977.7001953125,304.1748962402344,0.8346724510192871,0.3969381749629974,0.380713015794754,293.20135498046875,297.1499938964844,293.1499938964844,0.3804503083229065,-5155.4658203125,304.1549072265625,0.8784034252166748,0.4667616784572601,0.3288522958755493,293.1924133300781,297.1499938964844,293.1499938964844,0.4369268119335174,-7780.697265625,304.154052734375,0.9121939539909364,0.5212321877479553,0.4963411390781402,293.2147216796875,297.1499938964844,293.1499938964844,0.0151575300842523,-3793.318359375,303.9321594238281,0.3887315392494201,0.050000000745058,0.2463061660528183,291.18634033203125,291.1499938964844,258.9954833984375,258.7064514160156,279.1630249023437,293.2864990234375,291.1852111816406,1.0,0.4426184892654419,0.6243189573287964,0.6243189573287964,1.0,1.0,-2.0214221477508545,0.8327757120132446,1.18864643573761,0.3652206063270569,0.0,0.0,0.7238690257072449,140.60302734375,114.0,-31.41278076171875,-24431.298828125,953.0030517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752014160156,311.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,36136.16796875,35280.0,0.0,0.0,0.5585980415344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2829899787902832,1.283008098602295,-1.8167880625696853e-05,0.0,0.0005669060046784,0.0,0.0,288.0057678222656,0.0,0.0,0.0,0.7423977255821228,4.0,0.0,1.0
377160,293.3064270019531,297.1499938964844,293.1499938964844,0.1766645610332489,-3610.192626953125,304.1678466796875,0.7254385948181152,0.2500844299793243,0.2296753823757171,293.33837890625,297.1499938964844,293.1499938964844,0.310379296541214,-5939.4658203125,304.17498779296875,0.838555097579956,0.3938831090927124,0.3776520788669586,293.2022399902344,297.1499938964844,293.1499938964844,0.3801445662975311,-5152.529296875,304.154541015625,0.8846218585968018,0.4659362137317657,0.3281320035457611,293.19384765625,297.1499938964844,293.1499938964844,0.436714768409729,-7778.13916015625,304.1536865234375,0.919507384300232,0.5204119086265564,0.4953738749027252,293.2177429199219,297.1499938964844,293.1499938964844,0.0150257376953959,-3779.049560546875,303.9125061035156,0.3927309513092041,0.050000000745058,0.2453500926494598,291.1654663085937,291.1499938964844,258.99932861328125,258.70867919921875,279.1641845703125,293.2890319824219,291.1631774902344,1.0,0.4373532831668854,0.6251154541969299,0.6251154541969299,1.0,1.0,-2.0119547843933105,0.8289874792098999,1.1829673051834106,0.3634943664073944,0.0,0.0,0.7248260974884033,135.2541046142578,102.0,-44.97939300537109,-24252.537109375,925.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61822509765625,311.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,35461.171875,35280.0,0.0,0.0,0.5541734099388123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2694144248962402,1.2694323062896729,-1.7804817616706714e-05,0.0,0.0005624155746772,0.0,0.0,279.18280029296875,0.0,0.0,0.0,0.7448624968528748,4.0,0.0,1.0
377220,293.3086242675781,297.1499938964844,293.1499938964844,0.1726896464824676,-3545.33203125,304.16851806640625,0.7324532270431519,0.2456730753183365,0.2253294736146927,293.3453674316406,297.1499938964844,293.1499938964844,0.3043658137321472,-5848.06787109375,304.1766967773437,0.8475749492645264,0.387694388628006,0.371449738740921,293.2039489746094,297.1499938964844,293.1499938964844,0.3785223662853241,-5134.92724609375,304.15576171875,0.8986486196517944,0.4642699360847473,0.326678991317749,293.19659423828125,297.1499938964844,293.1499938964844,0.4351287484169006,-7755.32568359375,304.1551208496094,0.9362097382545472,0.5187429785728455,0.4934104084968567,293.2236328125,297.1499938964844,293.1499938964844,0.0147135248407721,-3740.697021484375,303.8725891113281,0.4006667137145996,0.050000000745058,0.2433971613645553,291.15264892578125,291.1499938964844,259.01171875,258.7174072265625,279.1665954589844,293.2937927246094,291.152099609375,1.0,0.4264469444751739,0.6268950700759888,0.6268950700759888,1.0,1.0,-1.992839217185974,0.8214337229728699,1.1714054346084597,0.3601076006889343,0.0,0.0,0.7256055474281311,124.33818817138672,90.0,-22.106937408447266,-24026.91015625,871.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47100830078125,310.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35284.703125,35280.0,0.0,0.0,0.5460532903671265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706135511398315,1.2706313133239746,-1.7783404473448172e-05,0.0,0.0005541747086681,0.0,0.0,279.3404541015625,0.0,0.0,0.0,0.7450510263442993,4.0,0.0,1.0
377280,293.3086242675781,297.1499938964844,293.1499938964844,0.1726896464824676,-3545.33203125,304.16851806640625,0.7324532270431519,0.2456730753183365,0.2253294736146927,293.3453674316406,297.1499938964844,293.1499938964844,0.3043658137321472,-5848.06787109375,304.1766967773437,0.8475749492645264,0.387694388628006,0.371449738740921,293.2039489746094,297.1499938964844,293.1499938964844,0.3785223662853241,-5134.92724609375,304.15576171875,0.8986486196517944,0.4642699360847473,0.326678991317749,293.19659423828125,297.1499938964844,293.1499938964844,0.4351287484169006,-7755.32568359375,304.1551208496094,0.9362097382545472,0.5187429785728455,0.4934104084968567,293.2236328125,297.1499938964844,293.1499938964844,0.0147135248407721,-3740.697021484375,303.8725891113281,0.4006667137145996,0.050000000745058,0.2433971613645553,291.15264892578125,291.1499938964844,259.01171875,258.7174072265625,279.1665954589844,293.2937927246094,291.152099609375,1.0,0.4264469444751739,0.6268950700759888,0.6268950700759888,1.0,1.0,-1.992839217185974,0.8214337229728699,1.1714054346084597,0.3601076006889343,0.0,0.0,0.7256055474281311,124.33818817138672,90.0,-22.106937408447266,-24026.91015625,871.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47100830078125,310.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35284.703125,35280.0,0.0,0.0,0.5460532903671265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706135511398315,1.2706313133239746,-1.7783404473448172e-05,0.0,0.0005541747086681,0.0,0.0,279.3404541015625,0.0,0.0,0.0,0.7450510263442993,4.0,0.0,1.0
377340,293.3104553222656,297.1499938964844,293.1499938964844,0.1686599105596542,-3479.2001953125,304.1690673828125,0.7410244345664978,0.2412845492362976,0.2209971398115158,293.3520202636719,297.1499938964844,293.1499938964844,0.2981014847755432,-5752.4677734375,304.1782531738281,0.8585841059684753,0.3813962340354919,0.3651362955570221,293.20556640625,297.1499938964844,293.1499938964844,0.3766748607158661,-5114.8974609375,304.15692138671875,0.9157565832138062,0.4625724256038666,0.3251989185810089,293.1992492675781,297.1499938964844,293.1499938964844,0.4332669973373413,-7728.65087890625,304.1565246582031,0.9549189805984496,0.5170248746871948,0.4913933873176574,293.22930908203125,297.1499938964844,293.1499938964844,0.0143940839916467,-3700.08349609375,303.8312072753906,0.4092700481414795,0.050000000745058,0.2414114624261856,291.1454772949219,291.1499938964844,259.03094482421875,258.7322692871094,279.1692199707031,293.29833984375,291.14508056640625,1.0,0.4151006937026977,0.6289466023445129,0.6289466023445129,1.0,1.0,-1.9734705686569207,0.8139116764068604,1.159558892250061,0.3568127751350403,0.0,0.0,0.7267172932624817,113.24700164794922,78.0,-12.835699081420898,-23785.080078125,816.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29364013671875,310.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,35251.81640625,34200.0,0.0,0.0,0.5388942360877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728300094604492,1.2728477716445925,-1.7810200006351806e-05,0.0,0.0005469091120176,0.0,0.0,280.3975830078125,0.0,0.0,0.0,0.7310295104980469,4.0,0.0,1.0
377400,293.3104553222656,297.1499938964844,293.1499938964844,0.1686599105596542,-3479.2001953125,304.1690673828125,0.7410244345664978,0.2412845492362976,0.2209971398115158,293.3520202636719,297.1499938964844,293.1499938964844,0.2981014847755432,-5752.4677734375,304.1782531738281,0.8585841059684753,0.3813962340354919,0.3651362955570221,293.20556640625,297.1499938964844,293.1499938964844,0.3766748607158661,-5114.8974609375,304.15692138671875,0.9157565832138062,0.4625724256038666,0.3251989185810089,293.1992492675781,297.1499938964844,293.1499938964844,0.4332669973373413,-7728.65087890625,304.1565246582031,0.9549189805984496,0.5170248746871948,0.4913933873176574,293.22930908203125,297.1499938964844,293.1499938964844,0.0143940839916467,-3700.08349609375,303.8312072753906,0.4092700481414795,0.050000000745058,0.2414114624261856,291.1454772949219,291.1499938964844,259.03094482421875,258.7322692871094,279.1692199707031,293.29833984375,291.14508056640625,1.0,0.4151006937026977,0.6289466023445129,0.6289466023445129,1.0,1.0,-1.9734705686569207,0.8139116764068604,1.159558892250061,0.3568127751350403,0.0,0.0,0.7267172932624817,113.24700164794922,78.0,-12.835699081420898,-23785.080078125,816.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29364013671875,310.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,35251.81640625,34200.0,0.0,0.0,0.5388942360877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728300094604492,1.2728477716445925,-1.7810200006351806e-05,0.0,0.0005469091120176,0.0,0.0,280.3975830078125,0.0,0.0,0.0,0.7310295104980469,4.0,0.0,1.0
377460,293.3119201660156,297.1499938964844,293.1499938964844,0.1648775488138198,-3417.175537109375,304.1690673828125,0.751711905002594,0.2369224578142166,0.216683879494667,293.3583374023437,297.1499938964844,293.1499938964844,0.2921279370784759,-5661.44580078125,304.1788635253906,0.8721644282341003,0.3749991953372955,0.3587234914302826,293.2070617675781,297.1499938964844,293.1499938964844,0.3752853274345398,-5100.22900390625,304.15704345703125,0.9373979568481444,0.4608629047870636,0.3237048685550689,293.2016906738281,297.1499938964844,293.1499938964844,0.4319118559360504,-7709.80322265625,304.1567077636719,0.9746522307395936,0.5152800679206848,0.4893428087234497,293.2348327636719,297.1499938964844,293.1499938964844,0.0140979504212737,-3663.231201171875,303.78778076171875,0.4197627305984497,0.050000000745058,0.2394079566001892,291.12261962890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1720886230469,293.3026123046875,291.1231384277344,1.0,0.4033601284027099,0.6312950253486633,0.6312950253486633,1.0,1.0,-1.9539272785186768,0.8064612150192261,1.147466063499451,0.3536332249641418,0.0,0.0,0.7324321866035461,102.06258392333984,66.0,-15.84890365600586,-23509.462890625,763.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1244201660156,310.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34119.0859375,34200.0,0.0,0.0,0.532345175743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677687406539917,1.2677862644195557,-1.7475951608503237e-05,0.0,0.0005402626702561,0.0,0.0,274.8492736816406,0.0,0.0,0.0,0.741068959236145,4.0,0.0,1.0
377520,293.3119201660156,297.1499938964844,293.1499938964844,0.1648775488138198,-3417.175537109375,304.1690673828125,0.751711905002594,0.2369224578142166,0.216683879494667,293.3583374023437,297.1499938964844,293.1499938964844,0.2921279370784759,-5661.44580078125,304.1788635253906,0.8721644282341003,0.3749991953372955,0.3587234914302826,293.2070617675781,297.1499938964844,293.1499938964844,0.3752853274345398,-5100.22900390625,304.15704345703125,0.9373979568481444,0.4608629047870636,0.3237048685550689,293.2016906738281,297.1499938964844,293.1499938964844,0.4319118559360504,-7709.80322265625,304.1567077636719,0.9746522307395936,0.5152800679206848,0.4893428087234497,293.2348327636719,297.1499938964844,293.1499938964844,0.0140979504212737,-3663.231201171875,303.78778076171875,0.4197627305984497,0.050000000745058,0.2394079566001892,291.12261962890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1720886230469,293.3026123046875,291.1231384277344,1.0,0.4033601284027099,0.6312950253486633,0.6312950253486633,1.0,1.0,-1.9539272785186768,0.8064612150192261,1.147466063499451,0.3536332249641418,0.0,0.0,0.7324321866035461,102.06258392333984,66.0,-15.84890365600586,-23509.462890625,763.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1244201660156,310.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34119.0859375,34200.0,0.0,0.0,0.532345175743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677687406539917,1.2677862644195557,-1.7475951608503237e-05,0.0,0.0005402626702561,0.0,0.0,274.8492736816406,0.0,0.0,0.0,0.741068959236145,4.0,0.0,1.0
