time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3131103515625,297.1499938964844,293.1499938964844,0.1607100069522857,-3347.835205078125,304.1696472167969,0.7653340697288513,0.2325783967971801,0.2123868465423584,293.3644104003906,297.1499938964844,293.1499938964844,0.2853251695632934,-5556.42822265625,304.1805419921875,0.8890974521636963,0.3684876561164856,0.3522047400474548,293.20855712890625,297.1499938964844,293.1499938964844,0.3729178309440613,-5074.34130859375,304.1585998535156,0.9618827700614928,0.4591155350208282,0.3221887946128845,293.2041015625,297.1499938964844,293.1499938964844,0.4294245541095733,-7673.95556640625,304.1585998535156,0.9942851662635804,0.513481855392456,0.4872483909130096,293.240234375,297.1499938964844,293.1499938964844,0.0137658631429076,-3617.7666015625,303.7435913085937,0.4336875975131988,0.050000000745058,0.237397015094757,291.1294250488281,291.1499938964844,259.0922241210937,258.7824401855469,279.1752624511719,293.3067932128906,291.1296691894531,1.0,0.3912417888641357,0.6339791417121887,0.6339791417121887,1.0,1.0,-1.9341886043548584,0.7990822196006775,1.1351064443588257,0.3505754768848419,0.0,0.0,0.7346497178077698,90.84001159667967,69.0,0.8147492408752441,-23290.0625,709.9885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93817138671875,310.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34121.01953125,34200.0,0.0,0.0,0.5266823172569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759369611740112,1.2759546041488647,-1.760255872795824e-05,0.0,0.0005345155950635,0.0,0.0,279.04754638671875,0.0,0.0,0.0,0.7445924282073975,4.0,0.0,1.0
377640,293.3131103515625,297.1499938964844,293.1499938964844,0.1607100069522857,-3347.835205078125,304.1696472167969,0.7653340697288513,0.2325783967971801,0.2123868465423584,293.3644104003906,297.1499938964844,293.1499938964844,0.2853251695632934,-5556.42822265625,304.1805419921875,0.8890974521636963,0.3684876561164856,0.3522047400474548,293.20855712890625,297.1499938964844,293.1499938964844,0.3729178309440613,-5074.34130859375,304.1585998535156,0.9618827700614928,0.4591155350208282,0.3221887946128845,293.2041015625,297.1499938964844,293.1499938964844,0.4294245541095733,-7673.95556640625,304.1585998535156,0.9942851662635804,0.513481855392456,0.4872483909130096,293.240234375,297.1499938964844,293.1499938964844,0.0137658631429076,-3617.7666015625,303.7435913085937,0.4336875975131988,0.050000000745058,0.237397015094757,291.1294250488281,291.1499938964844,259.0922241210937,258.7824401855469,279.1752624511719,293.3067932128906,291.1296691894531,1.0,0.3912417888641357,0.6339791417121887,0.6339791417121887,1.0,1.0,-1.9341886043548584,0.7990822196006775,1.1351064443588257,0.3505754768848419,0.0,0.0,0.7346497178077698,90.84001159667967,69.0,0.8147492408752441,-23290.0625,709.9885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93817138671875,310.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34121.01953125,34200.0,0.0,0.0,0.5266823172569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759369611740112,1.2759546041488647,-1.760255872795824e-05,0.0,0.0005345155950635,0.0,0.0,279.04754638671875,0.0,0.0,0.0,0.7445924282073975,4.0,0.0,1.0
377700,293.31365966796875,297.1499938964844,293.1499938964844,0.1587161123752594,-3314.581787109375,304.169677734375,0.7694689631462097,0.230406254529953,0.2103172689676284,293.3674011230469,297.1499938964844,293.1499938964844,0.2819821238517761,-5504.74658203125,304.1810607910156,0.8942117094993591,0.3651855885982513,0.348982572555542,293.2093200683594,297.1499938964844,293.1499938964844,0.3718118071556091,-5062.34326171875,304.1590576171875,0.9695666432380676,0.45822474360466,0.3214784562587738,293.20513916015625,297.1499938964844,293.1499938964844,0.4273403882980346,-7643.35302734375,304.1609191894531,0.9990000128746032,0.5125941634178162,0.4853007793426513,293.242919921875,297.1499938964844,293.1499938964844,0.0136401625350117,-3600.87548828125,303.7207336425781,0.4390282928943634,0.050000000745058,0.2367684841156005,291.13189697265625,291.1499938964844,259.1127319335937,258.7996520996094,279.17724609375,293.30889892578125,291.1322021484375,1.0,0.3870986998081207,0.6354831457138062,0.6354831457138062,1.0,1.0,-1.923898696899414,0.7952609062194824,1.1286377906799316,0.3490644693374634,0.0,0.0,0.7356082797050476,87.23502349853516,69.0,3.965766906738281,-23173.294921875,690.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.845703125,310.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34127.93359375,33120.0,0.0,0.0,0.5241238474845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279277801513672,1.2792954444885254,-1.765596061886754e-05,0.0,0.0005319190677255,0.0,0.0,280.7941589355469,0.0,0.0,0.0,0.731074869632721,4.0,0.0,1.0
377760,293.314208984375,297.1499938964844,293.1499938964844,0.1569583863019943,-3285.48974609375,304.1693115234375,0.7705406546592712,0.2282251566648483,0.2083053886890411,293.370361328125,297.1499938964844,293.1499938964844,0.2789947986602783,-5458.90234375,304.18084716796875,0.8956205248832703,0.3618518412113189,0.3457967638969421,293.2100830078125,297.1499938964844,293.1499938964844,0.3711730241775512,-5055.78076171875,304.1585693359375,0.973210871219635,0.45732182264328,0.3208086490631103,293.2032470703125,297.1499938964844,293.1499938964844,0.4218885898590088,-7562.86328125,304.1688232421875,0.9990000128746032,0.5122636556625366,0.4795030951499939,293.24560546875,297.1499938964844,293.1499938964844,0.0135614490136504,-3592.168212890625,303.6968994140625,0.4419727027416229,0.050000000745058,0.2364481985569,291.12158203125,291.1499938964844,259.1354675292969,258.8188781738281,279.1806335449219,293.3113098144531,291.1209716796875,1.0,0.3836029171943664,0.6372712850570679,0.6372712850570679,1.0,1.0,-1.90950870513916,0.7897315621376038,1.1197770833969116,0.3466818928718567,0.0,0.0,0.7384338974952698,85.17646026611328,72.0,-10.477190971374512,-22960.55078125,672.2045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,310.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33208.27734375,33120.0,0.0,0.0,0.5215521454811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266977071762085,1.2669942378997805,-1.7257785657420754e-05,0.0,0.0005293091526255,0.0,0.0,272.0797119140625,0.0,0.0,0.0,0.7382133603096008,4.0,0.0,1.0
377820,293.31561279296875,297.1499938964844,293.1499938964844,0.1529060900211334,-3217.1630859375,304.16961669921875,0.7697606682777405,0.2237781584262848,0.2042707949876785,293.37652587890625,297.1499938964844,293.1499938964844,0.2719972133636474,-5349.66162109375,304.1822204589844,0.894914984703064,0.3550180792808532,0.3393429815769195,293.2120361328125,297.1499938964844,293.1499938964844,0.3685918152332306,-5027.451171875,304.1600036621094,0.9769467115402222,0.4554048478603363,0.319448709487915,293.1927185058594,297.1499938964844,293.1499938964844,0.4129186570644378,-7432.2939453125,304.1771240234375,0.9990000128746032,0.513039231300354,0.471634566783905,293.2512512207031,297.1499938964844,293.1499938964844,0.0133769661188125,-3567.104248046875,303.6485290527344,0.4456123113632202,0.050000000745058,0.2360748797655105,291.14013671875,291.1499938964844,259.1878662109375,258.86358642578125,279.1853942871094,293.3168334960937,291.1411437988281,1.0,0.3785042762756347,0.6410699486732483,0.6410699486732483,1.0,1.0,-1.8853709697723389,0.7808709740638733,1.1045000553131104,0.3430523574352264,0.0,0.0,0.738709032535553,82.60353088378906,75.0,16.88276481628418,-22726.939453125,645.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6404113769531,310.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,33113.3359375,33120.0,0.0,0.0,0.5166442394256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716628313064575,1.271680235862732,-1.7308550013694912e-05,0.0,0.0005243282066658,0.0,0.0,274.220703125,0.0,0.0,0.0,0.739841639995575,4.0,0.0,1.0
377880,293.31561279296875,297.1499938964844,293.1499938964844,0.1529060900211334,-3217.1630859375,304.16961669921875,0.7697606682777405,0.2237781584262848,0.2042707949876785,293.37652587890625,297.1499938964844,293.1499938964844,0.2719972133636474,-5349.66162109375,304.1822204589844,0.894914984703064,0.3550180792808532,0.3393429815769195,293.2120361328125,297.1499938964844,293.1499938964844,0.3685918152332306,-5027.451171875,304.1600036621094,0.9769467115402222,0.4554048478603363,0.319448709487915,293.1927185058594,297.1499938964844,293.1499938964844,0.4129186570644378,-7432.2939453125,304.1771240234375,0.9990000128746032,0.513039231300354,0.471634566783905,293.2512512207031,297.1499938964844,293.1499938964844,0.0133769661188125,-3567.104248046875,303.6485290527344,0.4456123113632202,0.050000000745058,0.2360748797655105,291.14013671875,291.1499938964844,259.1878662109375,258.86358642578125,279.1853942871094,293.3168334960937,291.1411437988281,1.0,0.3785042762756347,0.6410699486732483,0.6410699486732483,1.0,1.0,-1.8853709697723389,0.7808709740638733,1.1045000553131104,0.3430523574352264,0.0,0.0,0.738709032535553,82.60353088378906,75.0,16.88276481628418,-22726.939453125,645.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6404113769531,310.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,33113.3359375,33120.0,0.0,0.0,0.5166442394256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716628313064575,1.271680235862732,-1.7308550013694912e-05,0.0,0.0005243282066658,0.0,0.0,274.220703125,0.0,0.0,0.0,0.739841639995575,4.0,0.0,1.0
377940,293.317138671875,297.1499938964844,293.1499938964844,0.1489836871623993,-3150.858642578125,304.16961669921875,0.7661570310592651,0.2192775160074234,0.2002200335264206,293.3828125,297.1499938964844,293.1499938964844,0.2651112377643585,-5241.92578125,304.1829528808594,0.8907484412193298,0.3480027318000793,0.3327547609806061,293.2142333984375,297.1499938964844,293.1499938964844,0.3662082552909851,-5001.5830078125,304.1606140136719,0.9774251580238342,0.4533854722976684,0.3180428445339203,293.1842041015625,297.1499938964844,293.1499938964844,0.4091245830059051,-7380.1513671875,304.1741943359375,0.9990000128746032,0.5136989951133728,0.4688074290752411,293.2571716308594,297.1499938964844,293.1499938964844,0.0132232215255498,-3547.406494140625,303.5972595214844,0.4469609260559082,0.050000000745058,0.2359427362680435,291.1508178710937,291.1499938964844,259.25,258.9171142578125,279.1886291503906,293.3229064941406,291.1511535644531,1.0,0.3754008114337921,0.6451042294502258,0.6451042294502258,1.0,1.0,-1.867350459098816,0.7748399972915649,1.092510461807251,0.340955913066864,0.0,0.0,0.7377688884735107,81.47205352783203,78.0,13.471671104431152,-22512.236328125,628.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52398681640625,310.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33144.125,32040.0,0.0,0.0,0.5120851993560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269417643547058,1.2694348096847534,-1.7280866813962348e-05,0.0,0.0005197013961151,0.0,0.0,273.1548767089844,0.0,0.0,0.0,0.723877489566803,4.0,0.0,1.0
378000,293.317138671875,297.1499938964844,293.1499938964844,0.1489836871623993,-3150.858642578125,304.16961669921875,0.7661570310592651,0.2192775160074234,0.2002200335264206,293.3828125,297.1499938964844,293.1499938964844,0.2651112377643585,-5241.92578125,304.1829528808594,0.8907484412193298,0.3480027318000793,0.3327547609806061,293.2142333984375,297.1499938964844,293.1499938964844,0.3662082552909851,-5001.5830078125,304.1606140136719,0.9774251580238342,0.4533854722976684,0.3180428445339203,293.1842041015625,297.1499938964844,293.1499938964844,0.4091245830059051,-7380.1513671875,304.1741943359375,0.9990000128746032,0.5136989951133728,0.4688074290752411,293.2571716308594,297.1499938964844,293.1499938964844,0.0132232215255498,-3547.406494140625,303.5972595214844,0.4469609260559082,0.050000000745058,0.2359427362680435,291.1508178710937,291.1499938964844,259.25,258.9171142578125,279.1886291503906,293.3229064941406,291.1511535644531,1.0,0.3754008114337921,0.6451042294502258,0.6451042294502258,1.0,1.0,-1.867350459098816,0.7748399972915649,1.092510461807251,0.340955913066864,0.0,0.0,0.7377688884735107,81.47205352783203,78.0,13.471671104431152,-22512.236328125,628.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52398681640625,310.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33144.125,32040.0,0.0,0.0,0.5120851993560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269417643547058,1.2694348096847534,-1.7280866813962348e-05,0.0,0.0005197013961151,0.0,0.0,273.1548767089844,0.0,0.0,0.0,0.723877489566803,4.0,0.0,1.0
378060,293.3177490234375,297.1499938964844,293.1499938964844,0.1455354690551757,-3092.840576171875,304.1688537597656,0.760668158531189,0.2149144560098648,0.1962679177522659,293.38824462890625,297.1499938964844,293.1499938964844,0.2588905990123749,-5144.916015625,304.182373046875,0.884126603603363,0.3410018384456634,0.3261510133743286,293.2156677246094,297.1499938964844,293.1499938964844,0.3647878468036651,-4986.87353515625,304.1595153808594,0.9756173491477966,0.4514681696891784,0.3166871964931488,293.1820983886719,297.1499938964844,293.1499938964844,0.4100314676761627,-7398.037109375,304.16461181640625,0.9990000128746032,0.5132692456245422,0.4696276187896728,293.26251220703125,297.1499938964844,293.1499938964844,0.0131230950355529,-3538.19873046875,303.5442810058594,0.4465684294700622,0.050000000745058,0.2359819412231445,291.1324768066406,291.1499938964844,259.3175354003906,258.9750366210937,279.19012451171875,293.3275146484375,291.13287353515625,1.0,0.3737908601760864,0.6492133736610413,0.6492133736610413,1.0,1.0,-1.854076623916626,0.7709292769432068,1.0831472873687744,0.3399710357189178,0.0,0.0,0.7416415810585022,81.37166595458984,81.0,-6.923943519592285,-22299.1484375,618.6791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353942871094,310.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,32029.443359375,32040.0,0.0,0.0,0.5076507329940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566112279891968,1.2566280364990234,-1.683234040683601e-05,0.0,0.0005152009543962,0.0,0.0,263.8134155273437,0.0,0.0,0.0,0.7304792404174805,4.0,0.0,1.0
378120,293.3177490234375,297.1499938964844,293.1499938964844,0.1455354690551757,-3092.840576171875,304.1688537597656,0.760668158531189,0.2149144560098648,0.1962679177522659,293.38824462890625,297.1499938964844,293.1499938964844,0.2588905990123749,-5144.916015625,304.182373046875,0.884126603603363,0.3410018384456634,0.3261510133743286,293.2156677246094,297.1499938964844,293.1499938964844,0.3647878468036651,-4986.87353515625,304.1595153808594,0.9756173491477966,0.4514681696891784,0.3166871964931488,293.1820983886719,297.1499938964844,293.1499938964844,0.4100314676761627,-7398.037109375,304.16461181640625,0.9990000128746032,0.5132692456245422,0.4696276187896728,293.26251220703125,297.1499938964844,293.1499938964844,0.0131230950355529,-3538.19873046875,303.5442810058594,0.4465684294700622,0.050000000745058,0.2359819412231445,291.1324768066406,291.1499938964844,259.3175354003906,258.9750366210937,279.19012451171875,293.3275146484375,291.13287353515625,1.0,0.3737908601760864,0.6492133736610413,0.6492133736610413,1.0,1.0,-1.854076623916626,0.7709292769432068,1.0831472873687744,0.3399710357189178,0.0,0.0,0.7416415810585022,81.37166595458984,81.0,-6.923943519592285,-22299.1484375,618.6791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353942871094,310.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,32029.443359375,32040.0,0.0,0.0,0.5076507329940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566112279891968,1.2566280364990234,-1.683234040683601e-05,0.0,0.0005152009543962,0.0,0.0,263.8134155273437,0.0,0.0,0.0,0.7304792404174805,4.0,0.0,1.0
378180,293.3174743652344,297.1499938964844,293.1499938964844,0.1420204788446426,-3032.973876953125,304.1684265136719,0.7540768384933472,0.2107185423374176,0.19251249730587,293.3927001953125,297.1499938964844,293.1499938964844,0.2523297667503357,-5041.4248046875,304.1824951171875,0.8759075403213501,0.334061324596405,0.319649189710617,293.2163391113281,297.1499938964844,293.1499938964844,0.3628872632980346,-4966.43310546875,304.15948486328125,0.9721750617027284,0.4496646225452423,0.3154508471488952,293.18731689453125,297.1499938964844,293.1499938964844,0.4130168259143829,-7445.25439453125,304.1547241210937,0.9990000128746032,0.5114129185676575,0.4730760753154754,293.26678466796875,297.1499938964844,293.1499938964844,0.0130130173638463,-3525.3955078125,303.49334716796875,0.4449355006217956,0.050000000745058,0.2361451387405395,291.13525390625,291.1499938964844,259.3857116699219,259.0326232910156,279.19000244140625,293.3299865722656,291.13507080078125,1.0,0.3733200430870056,0.653215229511261,0.653215229511261,1.0,1.0,-1.8446100950241089,0.7686185836791992,1.0759915113449097,0.3397762775421142,0.0,0.0,0.7433032393455505,82.02462768554688,84.0,-1.746123433113098,-22186.78125,613.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274841308594,310.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31992.5234375,32040.0,0.0,0.0,0.5037986636161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261314034461975,1.2613309621810913,-1.689589953457471e-05,0.0,0.000511291611474,0.0,0.0,266.07000732421875,0.0,0.0,0.0,0.7324715852737427,4.0,0.0,1.0
378240,293.3174743652344,297.1499938964844,293.1499938964844,0.1420204788446426,-3032.973876953125,304.1684265136719,0.7540768384933472,0.2107185423374176,0.19251249730587,293.3927001953125,297.1499938964844,293.1499938964844,0.2523297667503357,-5041.4248046875,304.1824951171875,0.8759075403213501,0.334061324596405,0.319649189710617,293.2163391113281,297.1499938964844,293.1499938964844,0.3628872632980346,-4966.43310546875,304.15948486328125,0.9721750617027284,0.4496646225452423,0.3154508471488952,293.18731689453125,297.1499938964844,293.1499938964844,0.4130168259143829,-7445.25439453125,304.1547241210937,0.9990000128746032,0.5114129185676575,0.4730760753154754,293.26678466796875,297.1499938964844,293.1499938964844,0.0130130173638463,-3525.3955078125,303.49334716796875,0.4449355006217956,0.050000000745058,0.2361451387405395,291.13525390625,291.1499938964844,259.3857116699219,259.0326232910156,279.19000244140625,293.3299865722656,291.13507080078125,1.0,0.3733200430870056,0.653215229511261,0.653215229511261,1.0,1.0,-1.8446100950241089,0.7686185836791992,1.0759915113449097,0.3397762775421142,0.0,0.0,0.7433032393455505,82.02462768554688,84.0,-1.746123433113098,-22186.78125,613.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3274841308594,310.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31992.5234375,32040.0,0.0,0.0,0.5037986636161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261314034461975,1.2613309621810913,-1.689589953457471e-05,0.0,0.000511291611474,0.0,0.0,266.07000732421875,0.0,0.0,0.0,0.7324715852737427,4.0,0.0,1.0
378300,293.31719970703125,297.1499938964844,293.1499938964844,0.1403427720069885,-3004.345947265625,304.1681213378906,0.7504671812057495,0.208651527762413,0.1906756460666656,293.394775390625,297.1499938964844,293.1499938964844,0.2491314262151718,-4990.8486328125,304.1824035644531,0.8713363409042358,0.3305836319923401,0.3164048492908478,293.21661376953125,297.1499938964844,293.1499938964844,0.3620512783527374,-4957.5244140625,304.1592712402344,0.969918727874756,0.4487742483615875,0.3148501813411712,293.19268798828125,297.1499938964844,293.1499938964844,0.4154747426509857,-7482.705078125,304.1494140625,0.9990000128746032,0.5098883509635925,0.4755899608135223,293.2687072753906,297.1499938964844,293.1499938964844,0.0129651818424463,-3520.317626953125,303.4677429199219,0.4437650144100189,0.050000000745058,0.2362646907567978,291.1336669921875,291.1499938964844,259.4200134277344,259.061279296875,279.189697265625,293.33062744140625,291.13336181640625,1.0,0.3734200596809387,0.6551786065101624,0.6551786065101624,1.0,1.0,-1.8409489393234253,0.7679058909416199,1.0730429887771606,0.3398939669132232,0.0,0.0,0.74454665184021,82.57919311523438,84.0,-3.324048519134521,-22137.267578125,613.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2671813964844,310.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8515625,30960.0,0.0,0.0,0.5021076202392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2643122673034668,1.2643293142318726,-1.693856575002428e-05,0.0,0.0005095754167996,0.0,0.0,267.5392761230469,0.0,0.0,0.0,0.7188182473182678,4.0,0.0,1.0
378360,293.3168640136719,297.1499938964844,293.1499938964844,0.1389084160327911,-2980.1982421875,304.1674194335937,0.7467042207717896,0.2066005617380142,0.1888579875230789,293.396728515625,297.1499938964844,293.1499938964844,0.2463315278291702,-4947.009765625,304.1815795898437,0.866532564163208,0.3270964920520782,0.313156396150589,293.216796875,297.1499938964844,293.1499938964844,0.3617994487285614,-4955.43603515625,304.1580505371094,0.9673507213592528,0.4478903114795685,0.3142564296722412,293.1997375488281,297.1499938964844,293.1499938964844,0.4190727174282074,-7536.99267578125,304.1429443359375,0.9990000128746032,0.5079672932624817,0.4785287082195282,293.27056884765625,297.1499938964844,293.1499938964844,0.0129401488229632,-3520.485107421875,303.4410095214844,0.4424139857292175,0.050000000745058,0.236405611038208,291.1143798828125,291.1499938964844,259.4544677734375,259.0898742675781,279.1893920898437,293.3310852050781,291.1118469238281,1.0,0.3737025260925293,0.6571242809295654,0.6571242809295654,1.0,1.0,-1.8378502130508425,0.767423689365387,1.0704264640808103,0.3401239514350891,0.0,0.0,0.7486887574195862,83.2611083984375,87.0,-30.07727813720703,-22025.443359375,612.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21490478515625,310.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,31036.48046875,30960.0,0.0,0.0,0.5004492998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252333402633667,1.2523499727249146,-1.6542609955649823e-05,0.0,0.0005078924586996,0.0,0.0,259.1380920410156,0.0,0.0,0.0,0.7260796427726746,4.0,0.0,1.0
378420,293.31597900390625,297.1499938964844,293.1499938964844,0.1356302499771118,-2923.765380859375,304.1671142578125,0.7372890710830688,0.2025527507066726,0.1853159815073013,293.4004211425781,297.1499938964844,293.1499938964844,0.2398839294910431,-4844.07421875,304.1818542480469,0.8544965386390686,0.3200958669185638,0.3066830933094024,293.21710205078125,297.1499938964844,293.1499938964844,0.3600824475288391,-4936.81884765625,304.1582946777344,0.959070086479187,0.446137934923172,0.3131194710731506,293.2142028808594,297.1499938964844,293.1499938964844,0.4193048179149627,-7538.0751953125,304.1456604003906,0.9948028326034546,0.5037605166435242,0.4785229861736297,293.2740478515625,297.1499938964844,293.1499938964844,0.0128632197156548,-3512.751953125,303.3893737792969,0.437821090221405,0.050000000745058,0.2369105666875839,291.1146240234375,291.1499938964844,259.5238037109375,259.1468200683594,279.1921081542969,293.3326110839844,291.1159973144531,1.0,0.3744189739227295,0.661422610282898,0.661422610282898,1.0,1.0,-1.825155258178711,0.763579249382019,1.061576008796692,0.3392068445682525,0.0,0.0,0.7540158629417419,85.67073822021484,90.0,2.063093900680542,-21935.5390625,611.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973815917969,309.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,30824.55078125,30960.0,0.0,0.0,0.4975963234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2682907581329346,1.2683074474334717,-1.6738931662985124e-05,0.0,0.0005049970350228,0.0,0.0,266.55029296875,0.0,0.0,0.0,0.7327330112457275,4.0,0.0,1.0
378480,293.31597900390625,297.1499938964844,293.1499938964844,0.1356302499771118,-2923.765380859375,304.1671142578125,0.7372890710830688,0.2025527507066726,0.1853159815073013,293.4004211425781,297.1499938964844,293.1499938964844,0.2398839294910431,-4844.07421875,304.1818542480469,0.8544965386390686,0.3200958669185638,0.3066830933094024,293.21710205078125,297.1499938964844,293.1499938964844,0.3600824475288391,-4936.81884765625,304.1582946777344,0.959070086479187,0.446137934923172,0.3131194710731506,293.2142028808594,297.1499938964844,293.1499938964844,0.4193048179149627,-7538.0751953125,304.1456604003906,0.9948028326034546,0.5037605166435242,0.4785229861736297,293.2740478515625,297.1499938964844,293.1499938964844,0.0128632197156548,-3512.751953125,303.3893737792969,0.437821090221405,0.050000000745058,0.2369105666875839,291.1146240234375,291.1499938964844,259.5238037109375,259.1468200683594,279.1921081542969,293.3326110839844,291.1159973144531,1.0,0.3744189739227295,0.661422610282898,0.661422610282898,1.0,1.0,-1.825155258178711,0.763579249382019,1.061576008796692,0.3392068445682525,0.0,0.0,0.7540158629417419,85.67073822021484,90.0,2.063093900680542,-21935.5390625,611.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973815917969,309.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,30824.55078125,30960.0,0.0,0.0,0.4975963234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2682907581329346,1.2683074474334717,-1.6738931662985124e-05,0.0,0.0005049970350228,0.0,0.0,266.55029296875,0.0,0.0,0.0,0.7327330112457275,4.0,0.0,1.0
378540,293.3150634765625,297.1499938964844,293.1499938964844,0.1322275996208191,-2864.565673828125,304.1670837402344,0.7274588346481323,0.1985303461551666,0.1818261891603469,293.4040832519531,297.1499938964844,293.1499938964844,0.2330858409404754,-4734.4765625,304.1825561523437,0.8419870138168335,0.3130089342594147,0.30016028881073,293.21759033203125,297.1499938964844,293.1499938964844,0.3578318953514099,-4912.05322265625,304.1592712402344,0.949386179447174,0.4443395137786865,0.3119753301143646,293.2204284667969,297.1499938964844,293.1499938964844,0.4157895445823669,-7485.255859375,304.1528015136719,0.9868295192718506,0.5008562207221985,0.4756390452384949,293.2772827148437,297.1499938964844,293.1499938964844,0.0127742709591984,-3501.606689453125,303.3383483886719,0.432825893163681,0.050000000745058,0.2375116497278213,291.133544921875,291.1499938964844,259.5936889648437,259.2035217285156,279.19561767578125,293.3351745605469,291.1346130371094,1.0,0.3751403093338012,0.6661710143089294,0.6661710143089294,1.0,1.0,-1.808927297592163,0.7582540512084961,1.050673246383667,0.3374591469764709,0.0,0.0,0.7548878788948059,88.5118408203125,93.0,18.10854721069336,-21779.138671875,608.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897766113281,309.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,30906.78515625,29880.0,0.0,0.0,0.4951058328151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274483561515808,1.2745003700256348,-1.685315146460198e-05,0.0,0.0005024694837629,0.0,0.0,269.900390625,0.0,0.0,0.0,0.7204999923706055,4.0,0.0,1.0
378600,293.3150634765625,297.1499938964844,293.1499938964844,0.1322275996208191,-2864.565673828125,304.1670837402344,0.7274588346481323,0.1985303461551666,0.1818261891603469,293.4040832519531,297.1499938964844,293.1499938964844,0.2330858409404754,-4734.4765625,304.1825561523437,0.8419870138168335,0.3130089342594147,0.30016028881073,293.21759033203125,297.1499938964844,293.1499938964844,0.3578318953514099,-4912.05322265625,304.1592712402344,0.949386179447174,0.4443395137786865,0.3119753301143646,293.2204284667969,297.1499938964844,293.1499938964844,0.4157895445823669,-7485.255859375,304.1528015136719,0.9868295192718506,0.5008562207221985,0.4756390452384949,293.2772827148437,297.1499938964844,293.1499938964844,0.0127742709591984,-3501.606689453125,303.3383483886719,0.432825893163681,0.050000000745058,0.2375116497278213,291.133544921875,291.1499938964844,259.5936889648437,259.2035217285156,279.19561767578125,293.3351745605469,291.1346130371094,1.0,0.3751403093338012,0.6661710143089294,0.6661710143089294,1.0,1.0,-1.808927297592163,0.7582540512084961,1.050673246383667,0.3374591469764709,0.0,0.0,0.7548878788948059,88.5118408203125,93.0,18.10854721069336,-21779.138671875,608.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9897766113281,309.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,30906.78515625,29880.0,0.0,0.0,0.4951058328151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274483561515808,1.2745003700256348,-1.685315146460198e-05,0.0,0.0005024694837629,0.0,0.0,269.900390625,0.0,0.0,0.0,0.7204999923706055,4.0,0.0,1.0
378660,293.3141174316406,297.1499938964844,293.1499938964844,0.1291543543338775,-2811.2646484375,304.1665344238281,0.7179248929023743,0.1945445984601974,0.1783655434846878,293.4076843261719,297.1499938964844,293.1499938964844,0.2267574518918991,-4632.47265625,304.18231201171875,0.830153226852417,0.305843323469162,0.2935597598552704,293.2180480957031,297.1499938964844,293.1499938964844,0.3563167750835418,-4895.91552734375,304.1587829589844,0.9398847222328186,0.4425320923328399,0.3108143508434295,293.2230224609375,297.1499938964844,293.1499938964844,0.4138298034667969,-7456.451171875,304.1551513671875,0.9790314435958862,0.4985453486442566,0.4734984338283539,293.2803039550781,297.1499938964844,293.1499938964844,0.0127121284604072,-3496.85595703125,303.28533935546875,0.4283559024333954,0.050000000745058,0.2381034195423126,291.12725830078125,291.1499938964844,259.6640930175781,259.2599792480469,279.19842529296875,293.3378295898437,291.1285705566406,1.0,0.3759568929672241,0.6711569428443909,0.6711569428443909,1.0,1.0,-1.7935924530029297,0.7533335089683533,1.0402590036392212,0.3359350562095642,0.0,0.0,0.7586544156074524,91.32763671875,96.0,7.051214218139648,-21574.076171875,606.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,309.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,29866.357421875,29880.0,0.0,0.0,0.492485761642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622122764587402,1.2622287273406982,-1.642883216845803e-05,0.0,0.0004998104413971,0.0,0.0,261.01953125,0.0,0.0,0.0,0.7272952198982239,4.0,0.0,1.0
378720,293.3141174316406,297.1499938964844,293.1499938964844,0.1291543543338775,-2811.2646484375,304.1665344238281,0.7179248929023743,0.1945445984601974,0.1783655434846878,293.4076843261719,297.1499938964844,293.1499938964844,0.2267574518918991,-4632.47265625,304.18231201171875,0.830153226852417,0.305843323469162,0.2935597598552704,293.2180480957031,297.1499938964844,293.1499938964844,0.3563167750835418,-4895.91552734375,304.1587829589844,0.9398847222328186,0.4425320923328399,0.3108143508434295,293.2230224609375,297.1499938964844,293.1499938964844,0.4138298034667969,-7456.451171875,304.1551513671875,0.9790314435958862,0.4985453486442566,0.4734984338283539,293.2803039550781,297.1499938964844,293.1499938964844,0.0127121284604072,-3496.85595703125,303.28533935546875,0.4283559024333954,0.050000000745058,0.2381034195423126,291.12725830078125,291.1499938964844,259.6640930175781,259.2599792480469,279.19842529296875,293.3378295898437,291.1285705566406,1.0,0.3759568929672241,0.6711569428443909,0.6711569428443909,1.0,1.0,-1.7935924530029297,0.7533335089683533,1.0402590036392212,0.3359350562095642,0.0,0.0,0.7586544156074524,91.32763671875,96.0,7.051214218139648,-21574.076171875,606.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,309.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,29866.357421875,29880.0,0.0,0.0,0.492485761642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622122764587402,1.2622287273406982,-1.642883216845803e-05,0.0,0.0004998104413971,0.0,0.0,261.01953125,0.0,0.0,0.0,0.7272952198982239,4.0,0.0,1.0
378780,293.3139038085937,297.1499938964844,293.1499938964844,0.125742107629776,-2751.183837890625,304.1667175292969,0.7078447937965393,0.1904271990060806,0.1748340874910354,293.4122009277344,297.1499938964844,293.1499938964844,0.2197595089673996,-4518.10009765625,304.1831970214844,0.8183778524398804,0.2983998656272888,0.2867558002471924,293.2186279296875,297.1499938964844,293.1499938964844,0.3539600968360901,-4869.9111328125,304.1597595214844,0.9304270148277284,0.4406954050064087,0.3096415400505066,293.2244873046875,297.1499938964844,293.1499938964844,0.4110813438892364,-7415.9560546875,304.1579895019531,0.9710058569908142,0.4963980913162231,0.47158944606781,293.2830505371094,297.1499938964844,293.1499938964844,0.0126202590763568,-3484.770263671875,303.23388671875,0.4242056906223297,0.050000000745058,0.2387064397335052,291.1483459472656,291.1499938964844,259.7350158691406,259.3162536621094,279.2013854980469,293.34130859375,291.1496276855469,1.0,0.3768356144428253,0.6764411926269531,0.6764411926269531,1.0,1.0,-1.7782065868377686,0.7484002113342285,1.02980637550354,0.3344127237796783,0.0,0.0,0.7574353218078613,94.20606231689452,99.0,22.146312713623047,-21432.5234375,604.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795471191406,309.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29898.095703125,29880.0,0.0,0.0,0.4899670481681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623631954193115,1.2623796463012695,-1.6438323655165732e-05,0.0,0.0004972542519681,0.0,0.0,261.1767883300781,0.0,0.0,0.0,0.7272096872329712,4.0,0.0,1.0
378840,293.3139038085937,297.1499938964844,293.1499938964844,0.125742107629776,-2751.183837890625,304.1667175292969,0.7078447937965393,0.1904271990060806,0.1748340874910354,293.4122009277344,297.1499938964844,293.1499938964844,0.2197595089673996,-4518.10009765625,304.1831970214844,0.8183778524398804,0.2983998656272888,0.2867558002471924,293.2186279296875,297.1499938964844,293.1499938964844,0.3539600968360901,-4869.9111328125,304.1597595214844,0.9304270148277284,0.4406954050064087,0.3096415400505066,293.2244873046875,297.1499938964844,293.1499938964844,0.4110813438892364,-7415.9560546875,304.1579895019531,0.9710058569908142,0.4963980913162231,0.47158944606781,293.2830505371094,297.1499938964844,293.1499938964844,0.0126202590763568,-3484.770263671875,303.23388671875,0.4242056906223297,0.050000000745058,0.2387064397335052,291.1483459472656,291.1499938964844,259.7350158691406,259.3162536621094,279.2013854980469,293.34130859375,291.1496276855469,1.0,0.3768356144428253,0.6764411926269531,0.6764411926269531,1.0,1.0,-1.7782065868377686,0.7484002113342285,1.02980637550354,0.3344127237796783,0.0,0.0,0.7574353218078613,94.20606231689452,99.0,22.146312713623047,-21432.5234375,604.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795471191406,309.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29898.095703125,29880.0,0.0,0.0,0.4899670481681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623631954193115,1.2623796463012695,-1.6438323655165732e-05,0.0,0.0004972542519681,0.0,0.0,261.1767883300781,0.0,0.0,0.0,0.7272096872329712,4.0,0.0,1.0
378900,293.31396484375,297.1499938964844,293.1499938964844,0.1240248680114746,-2720.838134765625,304.1667785644531,0.70253586769104,0.1883441060781479,0.1730292588472366,293.4146728515625,297.1499938964844,293.1499938964844,0.2162161022424698,-4459.9169921875,304.18359375,0.8123234510421753,0.2945974171161651,0.2832580804824829,293.2189025878906,297.1499938964844,293.1499938964844,0.3528039455413818,-4857.20166015625,304.1600952148437,0.9257556200027466,0.4397695958614349,0.3090485632419586,293.2250366210937,297.1499938964844,293.1499938964844,0.4097519218921661,-7396.5634765625,304.158935546875,0.9668850898742676,0.4953445196151733,0.4706610441207886,293.2843933105469,297.1499938964844,293.1499938964844,0.0125758554786443,-3479.029296875,303.2079467773437,0.4222370982170105,0.050000000745058,0.2390128821134567,291.1577453613281,291.1499938964844,259.7706604003906,259.34429931640625,279.2029113769531,293.34326171875,291.1589660644531,1.0,0.3772866129875183,0.6792030334472656,0.6792030334472656,1.0,1.0,-1.770380973815918,0.7458768486976624,1.0245041847229004,0.3336209952831268,0.0,0.0,0.7559676170349121,95.66992950439452,99.0,23.87353134155273,-21352.833984375,603.2894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.862060546875,309.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,29931.4453125,28800.0,0.0,0.0,0.4887014627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2597224712371826,1.2597389221191406,-1.6405421774834394e-05,0.0,0.0004959698417223,0.0,0.0,259.9499816894531,0.0,0.0,0.0,0.7110146284103394,4.0,0.0,1.0
378960,293.3139343261719,297.1499938964844,293.1499938964844,0.1225070357322692,-2694.276611328125,304.16650390625,0.6972599625587463,0.1862723082304,0.1712270528078079,293.41705322265625,297.1499938964844,293.1499938964844,0.2129924744367599,-4407.2861328125,304.183349609375,0.8060653805732727,0.2907732129096985,0.2797301709651947,293.2191467285156,297.1499938964844,293.1499938964844,0.3521911799907684,-4850.90625,304.1593322753906,0.9211865663528442,0.4388463795185089,0.3084548413753509,293.2254943847656,297.1499938964844,293.1499938964844,0.4090518653392792,-7386.95849609375,304.1585693359375,0.962724506855011,0.4943028092384338,0.4697427153587341,293.28564453125,297.1499938964844,293.1499938964844,0.0125504219904541,-3478.033203125,303.1806335449219,0.4203480780124664,0.050000000745058,0.2393204271793365,291.1500549316406,291.1499938964844,259.8064270019531,259.3723449707031,279.2044372558594,293.3451843261719,291.1487731933594,1.0,0.3777439594268799,0.6820387244224548,0.6820387244224548,1.0,1.0,-1.7625348567962646,0.7433423399925232,1.0191925764083862,0.3328209221363067,0.0,0.0,0.7565640211105347,97.1400909423828,102.0,-1.4294124841690063,-21201.14453125,602.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,309.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,29053.66015625,28800.0,0.0,0.0,0.4872806668281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2388709783554075,1.238886833190918,-1.5890538634266704e-05,0.0,0.0004945279215462,0.0,0.0,247.5203399658203,0.0,0.0,0.0,0.7142070531845093,4.0,0.0,1.0
379020,293.3135986328125,297.1499938964844,293.1499938964844,0.1191901788115501,-2635.317626953125,304.1665344238281,0.6869224905967712,0.1821861565113067,0.1676681339740753,293.4216003417969,297.1499938964844,293.1499938964844,0.2059565186500549,-4290.830078125,304.1839904785156,0.7932801842689514,0.2830885052680969,0.2726315855979919,293.2196044921875,297.1499938964844,293.1499938964844,0.3500252962112427,-4827.09716796875,304.1598815917969,0.9124939441680908,0.4370029270648956,0.3072736263275146,293.22625732421875,297.1499938964844,293.1499938964844,0.4065724313259125,-7350.984375,304.1598815917969,0.9543536901474,0.492238312959671,0.4679338037967682,293.2881164550781,297.1499938964844,293.1499938964844,0.0124667966738343,-3467.578125,303.1278381347656,0.4168025255203247,0.050000000745058,0.2399360239505767,291.16339111328125,291.1499938964844,259.8782653808594,259.4283142089844,279.2073974609375,293.34881591796875,291.1648254394531,1.0,0.378677636384964,0.6879281997680664,0.6879281997680664,1.0,1.0,-1.746887445449829,0.7382811903953552,1.008606195449829,0.3312157094478607,0.0,0.0,0.754301905632019,100.08686065673828,105.0,18.80032157897949,-21069.947265625,600.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87139892578125,309.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28891.115234375,28800.0,0.0,0.0,0.4843204915523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2337768077850342,1.2337925434112549,-1.5777290172991343e-05,0.0,0.0004915237077511,0.0,0.0,244.67144775390625,0.0,0.0,0.0,0.7114524841308594,4.0,0.0,1.0
379080,293.3135986328125,297.1499938964844,293.1499938964844,0.1191901788115501,-2635.317626953125,304.1665344238281,0.6869224905967712,0.1821861565113067,0.1676681339740753,293.4216003417969,297.1499938964844,293.1499938964844,0.2059565186500549,-4290.830078125,304.1839904785156,0.7932801842689514,0.2830885052680969,0.2726315855979919,293.2196044921875,297.1499938964844,293.1499938964844,0.3500252962112427,-4827.09716796875,304.1598815917969,0.9124939441680908,0.4370029270648956,0.3072736263275146,293.22625732421875,297.1499938964844,293.1499938964844,0.4065724313259125,-7350.984375,304.1598815917969,0.9543536901474,0.492238312959671,0.4679338037967682,293.2881164550781,297.1499938964844,293.1499938964844,0.0124667966738343,-3467.578125,303.1278381347656,0.4168025255203247,0.050000000745058,0.2399360239505767,291.16339111328125,291.1499938964844,259.8782653808594,259.4283142089844,279.2073974609375,293.34881591796875,291.1648254394531,1.0,0.378677636384964,0.6879281997680664,0.6879281997680664,1.0,1.0,-1.746887445449829,0.7382811903953552,1.008606195449829,0.3312157094478607,0.0,0.0,0.754301905632019,100.08686065673828,105.0,18.80032157897949,-21069.947265625,600.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87139892578125,309.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28891.115234375,28800.0,0.0,0.0,0.4843204915523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2337768077850342,1.2337925434112549,-1.5777290172991343e-05,0.0,0.0004915237077511,0.0,0.0,244.67144775390625,0.0,0.0,0.0,0.7114524841308594,4.0,0.0,1.0
379140,293.3128662109375,297.1499938964844,293.1499938964844,0.1159241124987602,-2576.8798828125,304.1664733886719,0.6769511699676514,0.1781872063875198,0.1641844511032104,293.4257202148437,297.1499938964844,293.1499938964844,0.198876291513443,-4172.740234375,304.1844482421875,0.7807057499885559,0.2753704488277435,0.2654958367347717,293.2200622558594,297.1499938964844,293.1499938964844,0.347725361585617,-4801.78076171875,304.160400390625,0.9045413732528688,0.4351489543914795,0.3060850203037262,293.2268981933594,297.1499938964844,293.1499938964844,0.4039321839809418,-7312.78271484375,304.1609802246094,0.9459590315818788,0.4901725649833679,0.4661261439323425,293.2904663085937,297.1499938964844,293.1499938964844,0.0123772928491234,-3455.72119140625,303.0750732421875,0.4135275781154632,0.050000000745058,0.2405524253845214,291.1820068359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2103881835937,293.3521728515625,291.18310546875,1.0,0.3796329498291015,0.6941177248954773,0.6941177248954773,1.0,1.0,-1.731279373168945,0.73321533203125,0.9980640411376952,0.3295929133892059,0.0,0.0,0.7487266063690186,103.04222869873048,108.0,22.77339553833008,-20908.298828125,598.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28949.08203125,27720.0,0.0,0.0,0.4812240898609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220895528793335,1.220911145210266,-1.5598390746163204e-05,0.0,0.0004883813089691,0.0,0.0,238.73468017578125,0.0,0.0,0.0,0.690640389919281,4.0,0.0,1.0
379200,293.3128662109375,297.1499938964844,293.1499938964844,0.1159241124987602,-2576.8798828125,304.1664733886719,0.6769511699676514,0.1781872063875198,0.1641844511032104,293.4257202148437,297.1499938964844,293.1499938964844,0.198876291513443,-4172.740234375,304.1844482421875,0.7807057499885559,0.2753704488277435,0.2654958367347717,293.2200622558594,297.1499938964844,293.1499938964844,0.347725361585617,-4801.78076171875,304.160400390625,0.9045413732528688,0.4351489543914795,0.3060850203037262,293.2268981933594,297.1499938964844,293.1499938964844,0.4039321839809418,-7312.78271484375,304.1609802246094,0.9459590315818788,0.4901725649833679,0.4661261439323425,293.2904663085937,297.1499938964844,293.1499938964844,0.0123772928491234,-3455.72119140625,303.0750732421875,0.4135275781154632,0.050000000745058,0.2405524253845214,291.1820068359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2103881835937,293.3521728515625,291.18310546875,1.0,0.3796329498291015,0.6941177248954773,0.6941177248954773,1.0,1.0,-1.731279373168945,0.73321533203125,0.9980640411376952,0.3295929133892059,0.0,0.0,0.7487266063690186,103.04222869873048,108.0,22.77339553833008,-20908.298828125,598.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28949.08203125,27720.0,0.0,0.0,0.4812240898609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220895528793335,1.220911145210266,-1.5598390746163204e-05,0.0,0.0004883813089691,0.0,0.0,238.73468017578125,0.0,0.0,0.0,0.690640389919281,4.0,0.0,1.0
379260,293.311767578125,297.1499938964844,293.1499938964844,0.1130227372050285,-2525.148193359375,304.16583251953125,0.6674309372901917,0.1742828041315078,0.1607836633920669,293.4294128417969,297.1499938964844,293.1499938964844,0.1923022419214248,-4062.941650390625,304.1839599609375,0.7684767842292786,0.267634630203247,0.2583388686180115,293.2203674316406,297.1499938964844,293.1499938964844,0.3462564945220947,-4786.21337890625,304.1594543457031,0.8973379731178284,0.4333086609840393,0.304901659488678,293.2273864746094,297.1499938964844,293.1499938964844,0.402245432138443,-7289.30419921875,304.1601867675781,0.9376547932624816,0.4881276488304138,0.4643322229385376,293.2926940917969,297.1499938964844,293.1499938964844,0.0123164039105176,-3451.0009765625,303.0195007324219,0.410485565662384,0.050000000745058,0.2411681413650512,291.17291259765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2135009765625,293.35528564453125,291.174072265625,1.0,0.3806087374687195,0.7006201148033142,0.7006201148033142,1.0,1.0,-1.715767502784729,0.7281646728515625,0.9876027703285216,0.3279595375061035,0.0,0.0,0.746515691280365,105.9994888305664,111.0,4.974514961242676,-20687.662109375,596.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,309.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,27895.25,27720.0,0.0,0.0,0.4776197969913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905900239944458,1.1906049251556396,-1.491628063376993e-05,0.0,0.0004847233940381,0.0,0.0,222.2863922119141,0.0,0.0,0.0,0.6892300844192505,4.0,0.0,1.0
