time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.311767578125,297.1499938964844,293.1499938964844,0.1130227372050285,-2525.148193359375,304.16583251953125,0.6674309372901917,0.1742828041315078,0.1607836633920669,293.4294128417969,297.1499938964844,293.1499938964844,0.1923022419214248,-4062.941650390625,304.1839599609375,0.7684767842292786,0.267634630203247,0.2583388686180115,293.2203674316406,297.1499938964844,293.1499938964844,0.3462564945220947,-4786.21337890625,304.1594543457031,0.8973379731178284,0.4333086609840393,0.304901659488678,293.2273864746094,297.1499938964844,293.1499938964844,0.402245432138443,-7289.30419921875,304.1601867675781,0.9376547932624816,0.4881276488304138,0.4643322229385376,293.2926940917969,297.1499938964844,293.1499938964844,0.0123164039105176,-3451.0009765625,303.0195007324219,0.410485565662384,0.050000000745058,0.2411681413650512,291.17291259765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2135009765625,293.35528564453125,291.174072265625,1.0,0.3806087374687195,0.7006201148033142,0.7006201148033142,1.0,1.0,-1.715767502784729,0.7281646728515625,0.9876027703285216,0.3279595375061035,0.0,0.0,0.746515691280365,105.9994888305664,111.0,4.974514961242676,-20687.662109375,596.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94354248046875,309.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,27895.25,27720.0,0.0,0.0,0.4776197969913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905900239944458,1.1906049251556396,-1.491628063376993e-05,0.0,0.0004847233940381,0.0,0.0,222.2863922119141,0.0,0.0,0.0,0.6892300844192505,4.0,0.0,1.0
379380,293.31036376953125,297.1499938964844,293.1499938964844,0.1099561899900436,-2469.664794921875,304.1656494140625,0.6584054231643677,0.1704712957143783,0.1574666500091552,293.4327697753906,297.1499938964844,293.1499938964844,0.1853260099887848,-3944.818603515625,304.18426513671875,0.7566766738891602,0.2598782777786255,0.2511627376079559,293.220703125,297.1499938964844,293.1499938964844,0.3440097868442535,-4761.40087890625,304.1600341796875,0.8904356956481934,0.4314630329608917,0.3037197887897491,293.2278137207031,297.1499938964844,293.1499938964844,0.399660050868988,-7251.8916015625,304.1610717773437,0.9295266270637512,0.4860813319683075,0.462545245885849,293.2948303222656,297.1499938964844,293.1499938964844,0.0122269783169031,-3438.961669921875,302.9658508300781,0.4076310098171234,0.050000000745058,0.2417835593223571,291.1905822753906,291.1499938964844,260.0963134765625,259.59576416015625,279.2167663574219,293.358154296875,291.19158935546875,1.0,0.3816039264202118,0.7074601054191589,0.7074601054191589,1.0,1.0,-1.700343132019043,0.7231221199035645,0.9772210717201232,0.3263111412525177,0.0,0.0,0.7398779392242432,108.96053314208984,114.0,17.51344108581543,-20532.703125,594.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,309.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27904.517578125,27720.0,0.0,0.0,0.4738296270370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750216484069824,1.1750364303588867,-1.469473590987036e-05,0.0,0.0004808768280781,0.0,0.0,215.447982788086,0.0,0.0,0.0,0.6820921301841736,4.0,0.0,1.0
379440,293.31036376953125,297.1499938964844,293.1499938964844,0.1099561899900436,-2469.664794921875,304.1656494140625,0.6584054231643677,0.1704712957143783,0.1574666500091552,293.4327697753906,297.1499938964844,293.1499938964844,0.1853260099887848,-3944.818603515625,304.18426513671875,0.7566766738891602,0.2598782777786255,0.2511627376079559,293.220703125,297.1499938964844,293.1499938964844,0.3440097868442535,-4761.40087890625,304.1600341796875,0.8904356956481934,0.4314630329608917,0.3037197887897491,293.2278137207031,297.1499938964844,293.1499938964844,0.399660050868988,-7251.8916015625,304.1610717773437,0.9295266270637512,0.4860813319683075,0.462545245885849,293.2948303222656,297.1499938964844,293.1499938964844,0.0122269783169031,-3438.961669921875,302.9658508300781,0.4076310098171234,0.050000000745058,0.2417835593223571,291.1905822753906,291.1499938964844,260.0963134765625,259.59576416015625,279.2167663574219,293.358154296875,291.19158935546875,1.0,0.3816039264202118,0.7074601054191589,0.7074601054191589,1.0,1.0,-1.700343132019043,0.7231221199035645,0.9772210717201232,0.3263111412525177,0.0,0.0,0.7398779392242432,108.96053314208984,114.0,17.51344108581543,-20532.703125,594.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,309.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27904.517578125,27720.0,0.0,0.0,0.4738296270370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750216484069824,1.1750364303588867,-1.469473590987036e-05,0.0,0.0004808768280781,0.0,0.0,215.447982788086,0.0,0.0,0.0,0.6820921301841736,4.0,0.0,1.0
379500,293.3095092773437,297.1499938964844,293.1499938964844,0.1084816232323646,-2442.910400390625,304.1654968261719,0.6540875434875488,0.1686042547225952,0.1558410078287124,293.4342956542969,297.1499938964844,293.1499938964844,0.1818930804729461,-3886.401611328125,304.18426513671875,0.7509511113166809,0.2559932470321655,0.24756720662117,293.2208251953125,297.1499938964844,293.1499938964844,0.3429499864578247,-4749.7568359375,304.1601257324219,0.8870848417282104,0.4305389523506164,0.3031268715858459,293.2279968261719,297.1499938964844,293.1499938964844,0.3984389901161194,-7234.33154296875,304.1612854003906,0.9255558848381042,0.4850577116012573,0.4616498351097107,293.2958679199219,297.1499938964844,293.1499938964844,0.0121843833476305,-3433.45654296875,302.93865966796875,0.4062607884407043,0.050000000745058,0.2420912683010101,291.1971740722656,291.1499938964844,260.13299560546875,259.6236877441406,279.218505859375,293.3595275878906,291.1979675292969,1.0,0.3821078836917877,0.7110165953636169,0.7110165953636169,1.0,1.0,-1.6926568746566772,0.7206001877784729,0.9720566868782043,0.3254787027835846,0.0,0.0,0.7360619306564331,110.44281768798828,114.0,17.406309127807617,-20445.8203125,593.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,309.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,27924.9296875,26640.0,0.0,0.0,0.4718542993068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165268063545227,1.1652826070785522,-1.4560738236468753e-05,0.0,0.0004788721271324,0.0,0.0,211.2779235839844,0.0,0.0,0.0,0.6627417802810669,4.0,0.0,1.0
379560,293.30859375,297.1499938964844,293.1499938964844,0.1072129309177398,-2420.173095703125,304.1649780273437,0.6499044299125671,0.1667645722627639,0.1542393863201141,293.4357604980469,297.1499938964844,293.1499938964844,0.1787758767604828,-3833.624755859375,304.1836853027344,0.7453427314758301,0.2521058022975921,0.2439677119255066,293.220947265625,297.1499938964844,293.1499938964844,0.3424670100212097,-4744.95263671875,304.1591491699219,0.8838042616844177,0.4296195209026336,0.3025348782539367,293.2281494140625,297.1499938964844,293.1499938964844,0.397882342338562,-7227.09521484375,304.16021728515625,0.9216701984405518,0.4840397536754608,0.4607563316822052,293.296875,297.1499938964844,293.1499938964844,0.012160669080913,-3432.975341796875,302.9096069335937,0.4049231112003326,0.050000000745058,0.2423987388610839,291.18536376953125,291.1499938964844,260.16973876953125,259.6515808105469,279.2203063964844,293.3608703613281,291.18316650390625,1.0,0.3826160430908203,0.7146680951118469,0.7146680951118469,1.0,1.0,-1.684997797012329,0.7180817127227783,0.9669160842895508,0.3246424198150635,0.0,0.0,0.734691858291626,111.9252471923828,117.0,-11.5790376663208,-20282.828125,592.5420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0597229003906,309.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27031.1953125,26640.0,0.0,0.0,0.4696856141090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382519006729126,1.13826584815979,-1.3980716175865382e-05,0.0,0.0004766712081618,0.0,0.0,197.8217010498047,0.0,0.0,0.0,0.6631167531013489,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.104449339210987,-2369.779296875,304.16461181640625,0.6419265866279602,0.1631586700677871,0.1511054337024688,293.4384460449219,297.1499938964844,293.1499938964844,0.172076866030693,-3718.576416015625,304.18365478515625,0.7344306707382202,0.244323194026947,0.2367615848779678,293.2211303710937,297.1499938964844,293.1499938964844,0.3405848145484924,-4724.291015625,304.1593017578125,0.8774586915969849,0.4277876019477844,0.3013602793216705,293.2283935546875,297.1499938964844,293.1499938964844,0.3957162201404571,-7195.9775390625,304.1604919433594,0.9142210483551024,0.4820141494274139,0.4589855372905731,293.298828125,297.1499938964844,293.1499938964844,0.0120829548686742,-3423.65185546875,302.8539123535156,0.4023275375366211,0.050000000745058,0.2430127114057541,291.1901550292969,291.1499938964844,260.2435302734375,259.7074584960937,279.22418212890625,293.3634338378906,291.1911926269531,1.0,0.3836456835269928,0.7222753167152405,0.7222753167152405,1.0,1.0,-1.6697839498519895,0.7130644917488098,0.9567193984985352,0.322963684797287,0.0,0.0,0.7294934988021851,114.8896713256836,120.0,8.500910758972168,-20142.716796875,590.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309814453125,309.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26826.859375,26640.0,0.0,0.0,0.4651840925216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237181425094604,1.1237319707870483,-1.3734874301007949e-05,0.0,0.0004721027216874,0.0,0.0,191.44967651367188,0.0,0.0,0.0,0.6561414003372192,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.104449339210987,-2369.779296875,304.16461181640625,0.6419265866279602,0.1631586700677871,0.1511054337024688,293.4384460449219,297.1499938964844,293.1499938964844,0.172076866030693,-3718.576416015625,304.18365478515625,0.7344306707382202,0.244323194026947,0.2367615848779678,293.2211303710937,297.1499938964844,293.1499938964844,0.3405848145484924,-4724.291015625,304.1593017578125,0.8774586915969849,0.4277876019477844,0.3013602793216705,293.2283935546875,297.1499938964844,293.1499938964844,0.3957162201404571,-7195.9775390625,304.1604919433594,0.9142210483551024,0.4820141494274139,0.4589855372905731,293.298828125,297.1499938964844,293.1499938964844,0.0120829548686742,-3423.65185546875,302.8539123535156,0.4023275375366211,0.050000000745058,0.2430127114057541,291.1901550292969,291.1499938964844,260.2435302734375,259.7074584960937,279.22418212890625,293.3634338378906,291.1911926269531,1.0,0.3836456835269928,0.7222753167152405,0.7222753167152405,1.0,1.0,-1.6697839498519895,0.7130644917488098,0.9567193984985352,0.322963684797287,0.0,0.0,0.7294934988021851,114.8896713256836,120.0,8.500910758972168,-20142.716796875,590.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309814453125,309.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26826.859375,26640.0,0.0,0.0,0.4651840925216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237181425094604,1.1237319707870483,-1.3734874301007949e-05,0.0,0.0004721027216874,0.0,0.0,191.44967651367188,0.0,0.0,0.0,0.6561414003372192,4.0,0.0,1.0
379740,293.3043518066406,297.1499938964844,293.1499938964844,0.1017357185482978,-2319.956787109375,304.16424560546875,0.6343929171562195,0.1596432328224182,0.1480535417795181,293.4408264160156,297.1499938964844,293.1499938964844,0.1653645932674408,-3602.238037109375,304.1836242675781,0.7236999273300171,0.2365289628505706,0.2295423150062561,293.2213134765625,297.1499938964844,293.1499938964844,0.3385644853115082,-4702.0322265625,304.1595458984375,0.8713634610176086,0.4259467720985412,0.3001798987388611,293.2286071777344,297.1499938964844,293.1499938964844,0.3933892846107483,-7162.45458984375,304.1608581542969,0.9072653651237488,0.4799804985523224,0.4572082161903381,293.3007202148437,297.1499938964844,293.1499938964844,0.0119990967214107,-3412.7998046875,302.79840087890625,0.3998024463653564,0.050000000745058,0.2436269074678421,291.20098876953125,291.1499938964844,260.3175964355469,259.763427734375,279.2284240722656,293.3658752441406,291.2015075683594,1.0,0.3846898674964905,0.7303264737129211,0.7303264737129211,1.0,1.0,-1.654638409614563,0.7080404162406921,0.9465980529785156,0.3212580978870392,0.0,0.0,0.7218955755233765,117.85993194580078,123.0,11.627012252807615,-19968.134765625,589.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1882019042969,309.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,26852.765625,25560.0,0.0,0.0,0.4605699777603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040414571762085,1.1040549278259275,-1.3474545085045976e-05,0.0,0.0004674199735745,0.0,0.0,183.73391723632807,0.0,0.0,0.0,0.6324264407157898,4.0,0.0,1.0
379800,293.3043518066406,297.1499938964844,293.1499938964844,0.1017357185482978,-2319.956787109375,304.16424560546875,0.6343929171562195,0.1596432328224182,0.1480535417795181,293.4408264160156,297.1499938964844,293.1499938964844,0.1653645932674408,-3602.238037109375,304.1836242675781,0.7236999273300171,0.2365289628505706,0.2295423150062561,293.2213134765625,297.1499938964844,293.1499938964844,0.3385644853115082,-4702.0322265625,304.1595458984375,0.8713634610176086,0.4259467720985412,0.3001798987388611,293.2286071777344,297.1499938964844,293.1499938964844,0.3933892846107483,-7162.45458984375,304.1608581542969,0.9072653651237488,0.4799804985523224,0.4572082161903381,293.3007202148437,297.1499938964844,293.1499938964844,0.0119990967214107,-3412.7998046875,302.79840087890625,0.3998024463653564,0.050000000745058,0.2436269074678421,291.20098876953125,291.1499938964844,260.3175964355469,259.763427734375,279.2284240722656,293.3658752441406,291.2015075683594,1.0,0.3846898674964905,0.7303264737129211,0.7303264737129211,1.0,1.0,-1.654638409614563,0.7080404162406921,0.9465980529785156,0.3212580978870392,0.0,0.0,0.7218955755233765,117.85993194580078,123.0,11.627012252807615,-19968.134765625,589.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1882019042969,309.8660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,26852.765625,25560.0,0.0,0.0,0.4605699777603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040414571762085,1.1040549278259275,-1.3474545085045976e-05,0.0,0.0004674199735745,0.0,0.0,183.73391723632807,0.0,0.0,0.0,0.6324264407157898,4.0,0.0,1.0
379860,293.30194091796875,297.1499938964844,293.1499938964844,0.099366195499897,-2276.7099609375,304.1634826660156,0.6271986365318298,0.1562201082706451,0.1450832784175872,293.44293212890625,297.1499938964844,293.1499938964844,0.1591305881738662,-3493.9150390625,304.1828308105469,0.7126420140266418,0.2287336438894271,0.2223178595304489,293.2214050292969,297.1499938964844,293.1499938964844,0.3374354541301727,-4690.27001953125,304.1583251953125,0.8655301332473755,0.4241202771663666,0.2990056574344635,293.2287292480469,297.1499938964844,293.1499938964844,0.3920918405056,-7144.7998046875,304.15948486328125,0.9009291529655457,0.4779656231403351,0.4554416537284851,293.302490234375,297.1499938964844,293.1499938964844,0.0119446329772472,-3409.69482421875,302.7392578125,0.3973184525966644,0.050000000745058,0.2442402839660644,291.1813659667969,291.1499938964844,260.3919677734375,259.8195495605469,279.2330322265625,293.3681335449219,291.1820373535156,1.0,0.3857476711273193,0.7388572096824646,0.7388572096824646,1.0,1.0,-1.6396042108535769,0.7030248045921326,0.936579406261444,0.3195313811302185,0.0,0.0,0.7192559838294983,120.83128356933594,126.0,-7.630837917327881,-19735.5078125,587.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626037597656,309.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25755.330078125,25560.0,0.0,0.0,0.4555214643478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0713348388671875,1.0713475942611694,-1.2794306712748948e-05,0.0,0.0004622963606379,0.0,0.0,168.91590881347656,0.0,0.0,0.0,0.6298936605453491,4.0,0.0,1.0
379920,293.30194091796875,297.1499938964844,293.1499938964844,0.099366195499897,-2276.7099609375,304.1634826660156,0.6271986365318298,0.1562201082706451,0.1450832784175872,293.44293212890625,297.1499938964844,293.1499938964844,0.1591305881738662,-3493.9150390625,304.1828308105469,0.7126420140266418,0.2287336438894271,0.2223178595304489,293.2214050292969,297.1499938964844,293.1499938964844,0.3374354541301727,-4690.27001953125,304.1583251953125,0.8655301332473755,0.4241202771663666,0.2990056574344635,293.2287292480469,297.1499938964844,293.1499938964844,0.3920918405056,-7144.7998046875,304.15948486328125,0.9009291529655457,0.4779656231403351,0.4554416537284851,293.302490234375,297.1499938964844,293.1499938964844,0.0119446329772472,-3409.69482421875,302.7392578125,0.3973184525966644,0.050000000745058,0.2442402839660644,291.1813659667969,291.1499938964844,260.3919677734375,259.8195495605469,279.2330322265625,293.3681335449219,291.1820373535156,1.0,0.3857476711273193,0.7388572096824646,0.7388572096824646,1.0,1.0,-1.6396042108535769,0.7030248045921326,0.936579406261444,0.3195313811302185,0.0,0.0,0.7192559838294983,120.83128356933594,126.0,-7.630837917327881,-19735.5078125,587.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626037597656,309.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25755.330078125,25560.0,0.0,0.0,0.4555214643478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0713348388671875,1.0713475942611694,-1.2794306712748948e-05,0.0,0.0004622963606379,0.0,0.0,168.91590881347656,0.0,0.0,0.0,0.6298936605453491,4.0,0.0,1.0
379980,293.29937744140625,297.1499938964844,293.1499938964844,0.0968160033226013,-2229.37841796875,304.1632385253906,0.620162308216095,0.1528884768486023,0.1421955525875091,293.4447937011719,297.1499938964844,293.1499938964844,0.1525265872478485,-3377.3828125,304.1828918457031,0.7006550431251526,0.2209378033876419,0.215092048048973,293.2216491699219,297.1499938964844,293.1499938964844,0.3354106843471527,-4667.79833984375,304.1589050292969,0.8599297404289246,0.4222638309001922,0.2978231310844421,293.2288513183594,297.1499938964844,293.1499938964844,0.3897792994976043,-7111.2451171875,304.16015625,0.8949100971221924,0.4759471714496612,0.4536805152893066,293.30419921875,297.1499938964844,293.1499938964844,0.0118592772632837,-3398.23193359375,302.68310546875,0.394841730594635,0.050000000745058,0.2448534220457077,291.19287109375,291.1499938964844,260.46661376953125,259.8758850097656,279.2376708984375,293.3691711425781,291.1933898925781,1.0,0.3868180215358734,0.7478652596473694,0.7478652596473694,1.0,1.0,-1.6246638298034668,0.6979967355728149,0.926667094230652,0.3177672922611236,0.0,0.0,0.7127228379249573,123.80645751953124,129.0,7.490274429321289,-19574.337890625,585.7299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3123474121094,309.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25740.109375,25560.0,0.0,0.0,0.4504669308662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556058883666992,1.0556185245513916,-1.2587713172251824e-05,0.0,0.0004571666650008,0.0,0.0,163.17623901367188,0.0,0.0,0.0,0.6228002309799194,4.0,0.0,1.0
380040,293.29937744140625,297.1499938964844,293.1499938964844,0.0968160033226013,-2229.37841796875,304.1632385253906,0.620162308216095,0.1528884768486023,0.1421955525875091,293.4447937011719,297.1499938964844,293.1499938964844,0.1525265872478485,-3377.3828125,304.1828918457031,0.7006550431251526,0.2209378033876419,0.215092048048973,293.2216491699219,297.1499938964844,293.1499938964844,0.3354106843471527,-4667.79833984375,304.1589050292969,0.8599297404289246,0.4222638309001922,0.2978231310844421,293.2288513183594,297.1499938964844,293.1499938964844,0.3897792994976043,-7111.2451171875,304.16015625,0.8949100971221924,0.4759471714496612,0.4536805152893066,293.30419921875,297.1499938964844,293.1499938964844,0.0118592772632837,-3398.23193359375,302.68310546875,0.394841730594635,0.050000000745058,0.2448534220457077,291.19287109375,291.1499938964844,260.46661376953125,259.8758850097656,279.2376708984375,293.3691711425781,291.1933898925781,1.0,0.3868180215358734,0.7478652596473694,0.7478652596473694,1.0,1.0,-1.6246638298034668,0.6979967355728149,0.926667094230652,0.3177672922611236,0.0,0.0,0.7127228379249573,123.80645751953124,129.0,7.490274429321289,-19574.337890625,585.7299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3123474121094,309.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25740.109375,25560.0,0.0,0.0,0.4504669308662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556058883666992,1.0556185245513916,-1.2587713172251824e-05,0.0,0.0004571666650008,0.0,0.0,163.17623901367188,0.0,0.0,0.0,0.6228002309799194,4.0,0.0,1.0
380100,293.298095703125,297.1499938964844,293.1499938964844,0.095592088997364,-2206.64453125,304.1630554199219,0.6166186332702637,0.1512496769428253,0.1407804191112518,293.44561767578125,297.1499938964844,293.1499938964844,0.1492856442928314,-3319.85888671875,304.18280029296875,0.6945653557777405,0.2170414179563522,0.2114794552326202,293.221923828125,297.1499938964844,293.1499938964844,0.3344466388225555,-4657.16015625,304.1590270996094,0.8571931719779968,0.4212987422943115,0.2972109019756317,293.2289123535156,297.1499938964844,293.1499938964844,0.3887066543102264,-7095.79638671875,304.1602478027344,0.8919662237167358,0.4749370813369751,0.452797383069992,293.3050231933594,297.1499938964844,293.1499938964844,0.0118190869688987,-3393.132568359375,302.6546325683594,0.3935948014259338,0.050000000745058,0.2451604008674621,291.19598388671875,291.1499938964844,260.5039978027344,259.90411376953125,279.2398376464844,293.3684997558594,291.1963195800781,1.0,0.3873563706874847,0.7525209188461304,0.7525209188461304,1.0,1.0,-1.6172008514404297,0.6954553723335266,0.921745538711548,0.3168545067310333,0.0,0.0,0.709335446357727,125.29755401611328,129.0,7.57679557800293,-19484.123046875,584.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3307189941406,309.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25746.51953125,24480.0,0.0,0.0,0.4479388892650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466372966766355,1.0466498136520386,-1.2474671166273764e-05,0.0,0.0004546010168269,0.0,0.0,160.0005340576172,0.0,0.0,0.0,0.6038830876350403,4.0,0.0,1.0
380160,293.2969055175781,297.1499938964844,293.1499938964844,0.0945413559675216,-2187.4453125,304.1625671386719,0.6129801869392395,0.1496074646711349,0.1393694281578064,293.4463806152344,297.1499938964844,293.1499938964844,0.1463227719068527,-3267.489013671875,304.1822204589844,0.68846595287323,0.213148146867752,0.2078682780265808,293.2221984863281,297.1499938964844,293.1499938964844,0.334062784910202,-4653.4521484375,304.1580810546875,0.8545023202896118,0.4203383922576904,0.2965899109840393,293.2289428710937,297.1499938964844,293.1499938964844,0.3883190155029297,-7091.044921875,304.1590576171875,0.8890685439109802,0.4739327430725097,0.4519162774085998,293.3058166503906,297.1499938964844,293.1499938964844,0.0117972567677497,-3393.231201171875,302.6237487792969,0.3923373520374298,0.050000000745058,0.2454676777124405,291.17987060546875,291.1499938964844,260.5414733886719,259.93243408203125,279.24224853515625,293.3677978515625,291.1766967773437,1.0,0.3878960013389587,0.7573114633560181,0.7573114633560181,1.0,1.0,-1.6097369194030762,0.6928989291191101,0.916837990283966,0.3159251809120178,0.0,0.0,0.7087446451187134,126.79090118408205,132.0,-23.6171932220459,-19312.7265625,584.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3592224121094,309.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24837.861328125,24480.0,0.0,0.0,0.4452653527259826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215057134628296,1.0215177536010742,-1.1953557077504229e-05,0.0,0.0004518877249211,0.0,0.0,149.40464782714844,0.0,0.0,0.0,0.6050361394882202,4.0,0.0,1.0
380220,293.2946472167969,297.1499938964844,293.1499938964844,0.0921538844704628,-2143.0234375,304.1623840332031,0.6053837537765503,0.1463436782360077,0.1365552991628646,293.4476928710937,297.1499938964844,293.1499938964844,0.1399853527545929,-3153.7490234375,304.1820678710937,0.676321804523468,0.2053721249103546,0.2006554007530212,293.2225952148437,297.1499938964844,293.1499938964844,0.3322854936122894,-4633.8115234375,304.1584167480469,0.8492963910102844,0.4184288680553436,0.2953605651855469,293.2289123535156,297.1499938964844,293.1499938964844,0.3863824605941772,-7063.09033203125,304.15936279296875,0.8834274411201477,0.47193443775177,0.4501708149909973,293.307373046875,297.1499938964844,293.1499938964844,0.0117228366434574,-3384.305419921875,302.5655212402344,0.3897826671600342,0.050000000745058,0.2460817694664001,291.17926025390625,291.1499938964844,260.6165771484375,259.9892883300781,279.24761962890625,293.3663330078125,291.1802062988281,1.0,0.3889797329902649,0.7673360705375671,0.7673360705375671,1.0,1.0,-1.5948643684387207,0.6877681612968445,0.907096266746521,0.3140327334403991,0.0,0.0,0.7054734230041504,129.77870178222656,120.0,1.8479936122894287,-19176.712890625,582.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,309.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,24611.525390625,24480.0,0.0,0.0,0.4399531185626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0120947360992432,1.0121065378189087,-1.17861536637065e-05,0.0,0.0004464964731596,0.0,0.0,145.7887420654297,0.0,0.0,0.0,0.6003282070159912,4.0,0.0,1.0
380280,293.2946472167969,297.1499938964844,293.1499938964844,0.0921538844704628,-2143.0234375,304.1623840332031,0.6053837537765503,0.1463436782360077,0.1365552991628646,293.4476928710937,297.1499938964844,293.1499938964844,0.1399853527545929,-3153.7490234375,304.1820678710937,0.676321804523468,0.2053721249103546,0.2006554007530212,293.2225952148437,297.1499938964844,293.1499938964844,0.3322854936122894,-4633.8115234375,304.1584167480469,0.8492963910102844,0.4184288680553436,0.2953605651855469,293.2289123535156,297.1499938964844,293.1499938964844,0.3863824605941772,-7063.09033203125,304.15936279296875,0.8834274411201477,0.47193443775177,0.4501708149909973,293.307373046875,297.1499938964844,293.1499938964844,0.0117228366434574,-3384.305419921875,302.5655212402344,0.3897826671600342,0.050000000745058,0.2460817694664001,291.17926025390625,291.1499938964844,260.6165771484375,259.9892883300781,279.24761962890625,293.3663330078125,291.1802062988281,1.0,0.3889797329902649,0.7673360705375671,0.7673360705375671,1.0,1.0,-1.5948643684387207,0.6877681612968445,0.907096266746521,0.3140327334403991,0.0,0.0,0.7054734230041504,129.77870178222656,120.0,1.8479936122894287,-19176.712890625,582.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,309.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,24611.525390625,24480.0,0.0,0.0,0.4399531185626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0120947360992432,1.0121065378189087,-1.17861536637065e-05,0.0,0.0004464964731596,0.0,0.0,145.7887420654297,0.0,0.0,0.0,0.6003282070159912,4.0,0.0,1.0
380340,293.2921447753906,297.1499938964844,293.1499938964844,0.0896045416593551,-2095.396728515625,304.1625061035156,0.6023353934288025,0.1431866735219955,0.1336223632097244,293.4486083984375,297.1499938964844,293.1499938964844,0.1334694921970367,-3035.427490234375,304.1822509765625,0.6693065762519836,0.197645217180252,0.1932737231254577,293.2228088378906,297.1499938964844,293.1499938964844,0.3300715684890747,-4609.10693359375,304.1593017578125,0.8501814603805542,0.4165451824665069,0.2939930558204651,293.22882080078125,297.1499938964844,293.1499938964844,0.383962482213974,-7027.7841796875,304.1602783203125,0.8845046162605286,0.4699576497077942,0.448235422372818,293.3086853027344,297.1499938964844,293.1499938964844,0.011570593342185,-3359.965087890625,302.50885009765625,0.3911663293838501,0.050000000745058,0.2457522004842758,291.1893920898437,291.1499938964844,260.6918334960937,260.0464782714844,279.2546691894531,293.3646240234375,291.1900634765625,1.0,0.3850257694721222,0.778145968914032,0.778145968914032,1.0,1.0,-1.5781214237213137,0.6817251443862915,0.8963963389396667,0.3116345405578613,0.0,0.0,0.6995152831077576,127.69644927978516,108.0,10.059967041015623,-18985.89453125,566.0203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41241455078125,309.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24635.3984375,23400.0,0.0,0.0,0.4347827434539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976035356521606,0.9976151585578918,-1.1614703907980584e-05,0.0,0.0004412491980474,0.0,0.0,141.0955047607422,0.0,0.0,0.0,0.5790286660194397,4.0,0.0,1.0
380400,293.2921447753906,297.1499938964844,293.1499938964844,0.0896045416593551,-2095.396728515625,304.1625061035156,0.6023353934288025,0.1431866735219955,0.1336223632097244,293.4486083984375,297.1499938964844,293.1499938964844,0.1334694921970367,-3035.427490234375,304.1822509765625,0.6693065762519836,0.197645217180252,0.1932737231254577,293.2228088378906,297.1499938964844,293.1499938964844,0.3300715684890747,-4609.10693359375,304.1593017578125,0.8501814603805542,0.4165451824665069,0.2939930558204651,293.22882080078125,297.1499938964844,293.1499938964844,0.383962482213974,-7027.7841796875,304.1602783203125,0.8845046162605286,0.4699576497077942,0.448235422372818,293.3086853027344,297.1499938964844,293.1499938964844,0.011570593342185,-3359.965087890625,302.50885009765625,0.3911663293838501,0.050000000745058,0.2457522004842758,291.1893920898437,291.1499938964844,260.6918334960937,260.0464782714844,279.2546691894531,293.3646240234375,291.1900634765625,1.0,0.3850257694721222,0.778145968914032,0.778145968914032,1.0,1.0,-1.5781214237213137,0.6817251443862915,0.8963963389396667,0.3116345405578613,0.0,0.0,0.6995152831077576,127.69644927978516,108.0,10.059967041015623,-18985.89453125,566.0203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41241455078125,309.8641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24635.3984375,23400.0,0.0,0.0,0.4347827434539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976035356521606,0.9976151585578918,-1.1614703907980584e-05,0.0,0.0004412491980474,0.0,0.0,141.0955047607422,0.0,0.0,0.0,0.5790286660194397,4.0,0.0,1.0
380460,293.2890930175781,297.1499938964844,293.1499938964844,0.0872930064797401,-2052.69287109375,304.1622009277344,0.6028633713722229,0.1402043998241424,0.1307067722082138,293.4488830566406,297.1499938964844,293.1499938964844,0.1273052394390106,-2922.92138671875,304.1817932128906,0.6658638715744019,0.1900195926427841,0.1858391165733337,293.2225646972656,297.1499938964844,293.1499938964844,0.3286210298538208,-4593.53857421875,304.1586608886719,0.855607271194458,0.4147489368915558,0.2925763130187988,293.2283020019531,297.1499938964844,293.1499938964844,0.3824304640293121,-7006.36376953125,304.1594543457031,0.8905714154243469,0.468065083026886,0.4462291300296783,293.3095092773437,297.1499938964844,293.1499938964844,0.0114023154601454,-3334.57177734375,302.44927978515625,0.3952304720878601,0.050000000745058,0.2447604537010193,291.1698608398437,291.1499938964844,260.7673034667969,260.10406494140625,279.2627258300781,293.36236572265625,291.1708679199219,1.0,0.3780573308467865,0.7898129224777222,0.7898129224777222,1.0,1.0,-1.56039559841156,0.6751803755760193,0.8852152824401855,0.3089235424995422,0.0,0.0,0.6983957886695862,122.0641098022461,96.0,-6.652245998382568,-18723.716796875,539.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466552734375,309.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23546.685546875,23400.0,0.0,0.0,0.4293206632137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697504639625548,0.9697614908218384,-1.1035739589715376e-05,0.0,0.0004357059078756,0.0,0.0,130.1363983154297,0.0,0.0,0.0,0.5785325765609741,4.0,0.0,1.0
380520,293.2890930175781,297.1499938964844,293.1499938964844,0.0872930064797401,-2052.69287109375,304.1622009277344,0.6028633713722229,0.1402043998241424,0.1307067722082138,293.4488830566406,297.1499938964844,293.1499938964844,0.1273052394390106,-2922.92138671875,304.1817932128906,0.6658638715744019,0.1900195926427841,0.1858391165733337,293.2225646972656,297.1499938964844,293.1499938964844,0.3286210298538208,-4593.53857421875,304.1586608886719,0.855607271194458,0.4147489368915558,0.2925763130187988,293.2283020019531,297.1499938964844,293.1499938964844,0.3824304640293121,-7006.36376953125,304.1594543457031,0.8905714154243469,0.468065083026886,0.4462291300296783,293.3095092773437,297.1499938964844,293.1499938964844,0.0114023154601454,-3334.57177734375,302.44927978515625,0.3952304720878601,0.050000000745058,0.2447604537010193,291.1698608398437,291.1499938964844,260.7673034667969,260.10406494140625,279.2627258300781,293.36236572265625,291.1708679199219,1.0,0.3780573308467865,0.7898129224777222,0.7898129224777222,1.0,1.0,-1.56039559841156,0.6751803755760193,0.8852152824401855,0.3089235424995422,0.0,0.0,0.6983957886695862,122.0641098022461,96.0,-6.652245998382568,-18723.716796875,539.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466552734375,309.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23546.685546875,23400.0,0.0,0.0,0.4293206632137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697504639625548,0.9697614908218384,-1.1035739589715376e-05,0.0,0.0004357059078756,0.0,0.0,130.1363983154297,0.0,0.0,0.0,0.5785325765609741,4.0,0.0,1.0
380580,293.2856140136719,297.1499938964844,293.1499938964844,0.0847602859139442,-2005.3828125,304.162353515625,0.606012225151062,0.137384295463562,0.12786166369915,293.4486389160156,297.1499938964844,293.1499938964844,0.1208212971687316,-2802.549072265625,304.1819763183594,0.6648410558700562,0.1824972480535507,0.1784184128046035,293.2220458984375,297.1499938964844,293.1499938964844,0.3261282444000244,-4565.517578125,304.159912109375,0.8645125031471252,0.4130153357982635,0.2911482155323028,293.2275695800781,297.1499938964844,293.1499938964844,0.3796924650669098,-6966.09033203125,304.1608581542969,0.90034419298172,0.4662286043167114,0.4442034065723419,293.3098449707031,297.1499938964844,293.1499938964844,0.0111799901351332,-3294.9189453125,302.3955993652344,0.400860458612442,0.050000000745058,0.2433734536170959,291.1869812011719,291.1499938964844,260.8428955078125,260.162109375,279.27166748046875,293.3597717285156,291.1879272460937,1.0,0.3690524995326996,0.8024212718009949,0.8024212718009949,1.0,1.0,-1.5422595739364624,0.6683886647224426,0.8738709688186646,0.3060441613197326,0.0,0.0,0.692283034324646,114.31859588623048,84.0,13.290352821350098,-18530.046875,508.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4608459472656,309.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,23551.427734375,23400.0,0.0,0.0,0.4239591956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569770693778992,0.9569879770278932,-1.0887362805078736e-05,0.0,0.0004302647139411,0.0,0.0,126.2795867919922,0.0,0.0,0.0,0.5728355646133423,4.0,0.0,1.0
380640,293.2856140136719,297.1499938964844,293.1499938964844,0.0847602859139442,-2005.3828125,304.162353515625,0.606012225151062,0.137384295463562,0.12786166369915,293.4486389160156,297.1499938964844,293.1499938964844,0.1208212971687316,-2802.549072265625,304.1819763183594,0.6648410558700562,0.1824972480535507,0.1784184128046035,293.2220458984375,297.1499938964844,293.1499938964844,0.3261282444000244,-4565.517578125,304.159912109375,0.8645125031471252,0.4130153357982635,0.2911482155323028,293.2275695800781,297.1499938964844,293.1499938964844,0.3796924650669098,-6966.09033203125,304.1608581542969,0.90034419298172,0.4662286043167114,0.4442034065723419,293.3098449707031,297.1499938964844,293.1499938964844,0.0111799901351332,-3294.9189453125,302.3955993652344,0.400860458612442,0.050000000745058,0.2433734536170959,291.1869812011719,291.1499938964844,260.8428955078125,260.162109375,279.27166748046875,293.3597717285156,291.1879272460937,1.0,0.3690524995326996,0.8024212718009949,0.8024212718009949,1.0,1.0,-1.5422595739364624,0.6683886647224426,0.8738709688186646,0.3060441613197326,0.0,0.0,0.692283034324646,114.31859588623048,84.0,13.290352821350098,-18530.046875,508.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4608459472656,309.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,23551.427734375,23400.0,0.0,0.0,0.4239591956138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569770693778992,0.9569879770278932,-1.0887362805078736e-05,0.0,0.0004302647139411,0.0,0.0,126.2795867919922,0.0,0.0,0.0,0.5728355646133423,4.0,0.0,1.0
380700,293.28375244140625,297.1499938964844,293.1499938964844,0.0835411101579666,-1982.7061767578125,304.1623229980469,0.6084179878234863,0.1360303908586502,0.1264710426330566,293.4483337402344,297.1499938964844,293.1499938964844,0.1176534295082092,-2743.306884765625,304.18194580078125,0.6650808453559875,0.1787746846675872,0.1747234165668487,293.2216796875,297.1499938964844,293.1499938964844,0.3249580562114715,-4552.4521484375,304.1602478027344,0.8701671361923218,0.4121714830398559,0.2904339730739593,293.2271423339844,297.1499938964844,293.1499938964844,0.3784063160419464,-6947.3154296875,304.1612243652344,0.9065366387367249,0.465328961610794,0.4431862831115722,293.3098449707031,297.1499938964844,293.1499938964844,0.011067128740251,-3274.671142578125,302.3688049316406,0.4041667878627777,0.050000000745058,0.2425822466611862,291.19268798828125,291.1499938964844,260.8807373046875,260.1913146972656,279.2764892578125,293.3583679199219,291.1934509277344,1.0,0.3639913201332092,0.8091084361076355,0.8091084361076355,1.0,1.0,-1.5331257581710815,0.6649386882781982,0.8681870698928833,0.3045613467693329,0.0,0.0,0.688858687877655,109.92472839355467,84.0,14.09225082397461,-18420.404296875,491.3054809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4650573730469,309.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23566.681640625,22320.0,0.0,0.0,0.4212908446788788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487186074256896,0.9487294554710388,-1.0795242815220265e-05,0.0,0.0004275566607248,0.0,0.0,123.85520935058594,0.0,0.0,0.0,0.5543023347854614,4.0,0.0,1.0
380760,293.2818298339844,297.1499938964844,293.1499938964844,0.0824979320168495,-1963.6707763671875,304.1619567871094,0.6113349199295044,0.1347123384475708,0.1251034438610077,293.44793701171875,297.1499938964844,293.1499938964844,0.1147302091121673,-2688.761962890625,304.1814270019531,0.6657904982566833,0.1750771552324295,0.1710419803857803,293.22125244140625,297.1499938964844,293.1499938964844,0.3243966400623321,-4546.70849609375,304.15936279296875,0.8766264319419861,0.411346971988678,0.289724051952362,293.2266540527344,297.1499938964844,293.1499938964844,0.3778206706047058,-6939.56787109375,304.16021728515625,0.9139651656150818,0.4644466340541839,0.442172646522522,293.30975341796875,297.1499938964844,293.1499938964844,0.0109699061140418,-3259.21142578125,302.3395080566406,0.4078454673290252,0.050000000745058,0.2417443245649337,291.17840576171875,291.1499938964844,260.9186096191406,260.2206420898437,279.28155517578125,293.35693359375,291.1749572753906,1.0,0.3586303889751434,0.8160656690597534,0.8160656690597534,1.0,1.0,-1.523989200592041,0.6614701151847839,0.8625190258026123,0.3030587434768677,0.0,0.0,0.6881603598594666,105.28263092041016,72.0,-19.583112716674805,-18223.302734375,473.9172973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4828796386719,309.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22670.39453125,22320.0,0.0,0.0,0.4184670746326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240142107009888,0.9240245223045348,-1.0311606274626683e-05,0.0,0.0004246908647473,0.0,0.0,115.0262451171875,0.0,0.0,0.0,0.5555606484413147,4.0,0.0,1.0
380820,293.2778625488281,297.1499938964844,293.1499938964844,0.0801965966820716,-1921.133544921875,304.1618347167969,0.6184559464454651,0.1321780085563659,0.1224420368671417,293.4468078613281,297.1499938964844,293.1499938964844,0.1086067408323288,-2572.716796875,304.1811828613281,0.6686396598815918,0.1677529960870742,0.1637262403964996,293.22027587890625,297.1499938964844,293.1499938964844,0.3222887217998504,-4523.20458984375,304.15985107421875,0.892064094543457,0.4097446799278259,0.2883270680904388,293.2255859375,297.1499938964844,293.1499938964844,0.3755058944225311,-6905.80712890625,304.1607666015625,0.9323366284370422,0.4627247750759125,0.4401724934577942,293.30926513671875,297.1499938964844,293.1499938964844,0.0107482615858316,-3218.752197265625,302.2860717773437,0.416689783334732,0.050000000745058,0.2399676442146301,291.1810913085937,291.1499938964844,260.9944152832031,260.2797546386719,279.29248046875,293.3538818359375,291.1825561523437,1.0,0.3471594750881195,0.8308497667312622,0.8308497667312622,1.0,1.0,-1.5058001279830933,0.6545167565345764,0.8512833714485168,0.3000154793262481,0.0,0.0,0.6845350861549377,95.46521759033205,60.0,8.39797306060791,-18052.259765625,438.3845825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5077209472656,309.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22453.099609375,22320.0,0.0,0.0,0.4128270745277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146818518638612,0.9146920442581176,-1.0158264558413066e-05,0.0,0.0004189669853076,0.0,0.0,112.02294921875,0.0,0.0,0.0,0.5509027242660522,4.0,0.0,1.0
380880,293.2778625488281,297.1499938964844,293.1499938964844,0.0801965966820716,-1921.133544921875,304.1618347167969,0.6184559464454651,0.1321780085563659,0.1224420368671417,293.4468078613281,297.1499938964844,293.1499938964844,0.1086067408323288,-2572.716796875,304.1811828613281,0.6686396598815918,0.1677529960870742,0.1637262403964996,293.22027587890625,297.1499938964844,293.1499938964844,0.3222887217998504,-4523.20458984375,304.15985107421875,0.892064094543457,0.4097446799278259,0.2883270680904388,293.2255859375,297.1499938964844,293.1499938964844,0.3755058944225311,-6905.80712890625,304.1607666015625,0.9323366284370422,0.4627247750759125,0.4401724934577942,293.30926513671875,297.1499938964844,293.1499938964844,0.0107482615858316,-3218.752197265625,302.2860717773437,0.416689783334732,0.050000000745058,0.2399676442146301,291.1810913085937,291.1499938964844,260.9944152832031,260.2797546386719,279.29248046875,293.3538818359375,291.1825561523437,1.0,0.3471594750881195,0.8308497667312622,0.8308497667312622,1.0,1.0,-1.5058001279830933,0.6545167565345764,0.8512833714485168,0.3000154793262481,0.0,0.0,0.6845350861549377,95.46521759033205,60.0,8.39797306060791,-18052.259765625,438.3845825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5077209472656,309.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22453.099609375,22320.0,0.0,0.0,0.4128270745277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146818518638612,0.9146920442581176,-1.0158264558413066e-05,0.0,0.0004189669853076,0.0,0.0,112.02294921875,0.0,0.0,0.0,0.5509027242660522,4.0,0.0,1.0
380940,293.2737731933594,297.1499938964844,293.1499938964844,0.0779136568307876,-1879.0325927734373,304.16168212890625,0.6273632049560547,0.1297691166400909,0.1198781132698059,293.4454040527344,297.1499938964844,293.1499938964844,0.1025438979268074,-2456.321533203125,304.1808776855469,0.6735888719558716,0.1605181545019149,0.1564763188362121,293.2192077636719,297.1499938964844,293.1499938964844,0.3199718594551086,-4497.265625,304.160400390625,0.9115053415298462,0.4081794023513794,0.2869437336921692,293.2244873046875,297.1499938964844,293.1499938964844,0.3729332387447357,-6868.14892578125,304.16143798828125,0.9543063640594482,0.461027979850769,0.4381806850433349,293.3085021972656,297.1499938964844,293.1499938964844,0.0105197709053754,-3175.3681640625,302.23504638671875,0.4284484982490539,0.050000000745058,0.2381048500537872,291.1942138671875,291.1499938964844,261.0703125,260.3394775390625,279.3045959472656,293.3507385253906,291.19488525390625,1.0,0.3348540961742401,0.8469078540802002,0.8469078540802002,1.0,1.0,-1.4877303838729858,0.6475401520729065,0.8401901721954346,0.2969191968441009,0.0,0.0,0.6776540279388428,85.1949234008789,48.0,13.251627922058104,-17833.869140625,402.5464172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5157165527344,309.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22486.015625,21240.0,0.0,0.0,0.4072980880737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987173438072205,0.898727297782898,-9.98990890366258e-06,0.0,0.0004133557667955,0.0,0.0,107.75106811523438,0.0,0.0,0.0,0.5291295051574707,4.0,0.0,1.0
381000,293.2737731933594,297.1499938964844,293.1499938964844,0.0779136568307876,-1879.0325927734373,304.16168212890625,0.6273632049560547,0.1297691166400909,0.1198781132698059,293.4454040527344,297.1499938964844,293.1499938964844,0.1025438979268074,-2456.321533203125,304.1808776855469,0.6735888719558716,0.1605181545019149,0.1564763188362121,293.2192077636719,297.1499938964844,293.1499938964844,0.3199718594551086,-4497.265625,304.160400390625,0.9115053415298462,0.4081794023513794,0.2869437336921692,293.2244873046875,297.1499938964844,293.1499938964844,0.3729332387447357,-6868.14892578125,304.16143798828125,0.9543063640594482,0.461027979850769,0.4381806850433349,293.3085021972656,297.1499938964844,293.1499938964844,0.0105197709053754,-3175.3681640625,302.23504638671875,0.4284484982490539,0.050000000745058,0.2381048500537872,291.1942138671875,291.1499938964844,261.0703125,260.3394775390625,279.3045959472656,293.3507385253906,291.19488525390625,1.0,0.3348540961742401,0.8469078540802002,0.8469078540802002,1.0,1.0,-1.4877303838729858,0.6475401520729065,0.8401901721954346,0.2969191968441009,0.0,0.0,0.6776540279388428,85.1949234008789,48.0,13.251627922058104,-17833.869140625,402.5464172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5157165527344,309.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22486.015625,21240.0,0.0,0.0,0.4072980880737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987173438072205,0.898727297782898,-9.98990890366258e-06,0.0,0.0004133557667955,0.0,0.0,107.75106811523438,0.0,0.0,0.0,0.5291295051574707,4.0,0.0,1.0
