time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.26959228515625,297.1499938964844,293.1499938964844,0.0759553015232086,-1843.6173095703125,304.1610717773437,0.6388800740242004,0.1274806261062622,0.1174132525920867,293.4437255859375,297.1499938964844,293.1499938964844,0.0969221070408821,-2347.728759765625,304.17999267578125,0.6811876893043518,0.1533754020929336,0.1493010520935058,293.2179870605469,297.1499938964844,293.1499938964844,0.3186857402324676,-4483.6416015625,304.1591186523437,0.9378640055656432,0.4066709876060486,0.2855889499187469,293.2232971191406,297.1499938964844,293.1499938964844,0.3715411126613617,-6848.9462890625,304.1600036621094,0.978154718875885,0.4593815207481384,0.4362193942070007,293.3075256347656,297.1499938964844,293.1499938964844,0.0103232050314545,-3140.661376953125,302.1794738769531,0.444633424282074,0.050000000745058,0.2361931949853897,291.1708679199219,291.1499938964844,261.146240234375,260.3998718261719,279.3180236816406,293.3474426269531,291.1717224121094,1.0,0.3218357861042022,0.8643689751625061,0.8643689751625061,1.0,1.0,-1.4698814153671265,0.640580415725708,0.8293010592460632,0.2937891781330108,0.0,0.0,0.6765787601470947,74.67229461669922,36.0,-9.301441192626951,-17555.07421875,366.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,309.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21387.544921875,21240.0,0.0,0.0,0.4014590680599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706335425376892,0.8706430196762085,-9.439748282602524e-06,0.0,0.0004074299067724,0.0,0.0,98.47058868408205,0.0,0.0,0.0,0.5284141302108765,4.0,0.0,1.0
381120,293.26959228515625,297.1499938964844,293.1499938964844,0.0759553015232086,-1843.6173095703125,304.1610717773437,0.6388800740242004,0.1274806261062622,0.1174132525920867,293.4437255859375,297.1499938964844,293.1499938964844,0.0969221070408821,-2347.728759765625,304.17999267578125,0.6811876893043518,0.1533754020929336,0.1493010520935058,293.2179870605469,297.1499938964844,293.1499938964844,0.3186857402324676,-4483.6416015625,304.1591186523437,0.9378640055656432,0.4066709876060486,0.2855889499187469,293.2232971191406,297.1499938964844,293.1499938964844,0.3715411126613617,-6848.9462890625,304.1600036621094,0.978154718875885,0.4593815207481384,0.4362193942070007,293.3075256347656,297.1499938964844,293.1499938964844,0.0103232050314545,-3140.661376953125,302.1794738769531,0.444633424282074,0.050000000745058,0.2361931949853897,291.1708679199219,291.1499938964844,261.146240234375,260.3998718261719,279.3180236816406,293.3474426269531,291.1717224121094,1.0,0.3218357861042022,0.8643689751625061,0.8643689751625061,1.0,1.0,-1.4698814153671265,0.640580415725708,0.8293010592460632,0.2937891781330108,0.0,0.0,0.6765787601470947,74.67229461669922,36.0,-9.301441192626951,-17555.07421875,366.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,309.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21387.544921875,21240.0,0.0,0.0,0.4014590680599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706335425376892,0.8706430196762085,-9.439748282602524e-06,0.0,0.0004074299067724,0.0,0.0,98.47058868408205,0.0,0.0,0.0,0.5284141302108765,4.0,0.0,1.0
381180,293.2653503417969,297.1499938964844,293.1499938964844,0.0738010182976722,-1804.2353515625,304.16094970703125,0.6540176868438721,0.1253111958503723,0.1150579750537872,293.4417724609375,297.1499938964844,293.1499938964844,0.0910859331488609,-2233.370361328125,304.1797180175781,0.6917532086372375,0.1463313102722168,0.1422189772129058,293.2167663574219,297.1499938964844,293.1499938964844,0.3163481056690216,-4457.27294921875,304.15997314453125,0.9678483605384828,0.4051958918571472,0.2842662632465362,293.22186279296875,297.1499938964844,293.1499938964844,0.3667684495449066,-6777.34130859375,304.16522216796875,0.9990000128746032,0.4578160941600799,0.4320714175701141,293.30633544921875,297.1499938964844,293.1499938964844,0.0101050464436411,-3097.09375,302.130859375,0.4662588238716125,0.050000000745058,0.234309583902359,291.1877746582031,291.1499938964844,261.2221984863281,260.46099853515625,279.3349914550781,293.34393310546875,291.1889038085937,1.0,0.3080954849720001,0.8820294141769409,0.8820294141769409,1.0,1.0,-1.449639916419983,0.6323354244232178,0.8173044919967651,0.2900343537330627,0.0,0.0,0.6703929305076599,64.265869140625,39.0,13.430909156799316,-17339.9375,331.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,309.72625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21382.400390625,21240.0,0.0,0.0,0.3957802057266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585342764854431,0.8585436344146729,-9.311538633482996e-06,0.0,0.0004016665916424,0.0,0.0,95.4518585205078,0.0,0.0,0.0,0.5230926275253296,4.0,0.0,1.0
381240,293.2653503417969,297.1499938964844,293.1499938964844,0.0738010182976722,-1804.2353515625,304.16094970703125,0.6540176868438721,0.1253111958503723,0.1150579750537872,293.4417724609375,297.1499938964844,293.1499938964844,0.0910859331488609,-2233.370361328125,304.1797180175781,0.6917532086372375,0.1463313102722168,0.1422189772129058,293.2167663574219,297.1499938964844,293.1499938964844,0.3163481056690216,-4457.27294921875,304.15997314453125,0.9678483605384828,0.4051958918571472,0.2842662632465362,293.22186279296875,297.1499938964844,293.1499938964844,0.3667684495449066,-6777.34130859375,304.16522216796875,0.9990000128746032,0.4578160941600799,0.4320714175701141,293.30633544921875,297.1499938964844,293.1499938964844,0.0101050464436411,-3097.09375,302.130859375,0.4662588238716125,0.050000000745058,0.234309583902359,291.1877746582031,291.1499938964844,261.2221984863281,260.46099853515625,279.3349914550781,293.34393310546875,291.1889038085937,1.0,0.3080954849720001,0.8820294141769409,0.8820294141769409,1.0,1.0,-1.449639916419983,0.6323354244232178,0.8173044919967651,0.2900343537330627,0.0,0.0,0.6703929305076599,64.265869140625,39.0,13.430909156799316,-17339.9375,331.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,309.72625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21382.400390625,21240.0,0.0,0.0,0.3957802057266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585342764854431,0.8585436344146729,-9.311538633482996e-06,0.0,0.0004016665916424,0.0,0.0,95.4518585205078,0.0,0.0,0.0,0.5230926275253296,4.0,0.0,1.0
381300,293.26318359375,297.1499938964844,293.1499938964844,0.0727699697017669,-1785.3328857421875,304.1608581542969,0.6578729748725891,0.1242725178599357,0.1140215471386909,293.4406433105469,297.1499938964844,293.1499938964844,0.0882107019424438,-2176.80029296875,304.1795349121094,0.6923069357872009,0.1428553611040115,0.1388226747512817,293.2164001464844,297.1499938964844,293.1499938964844,0.3149832785129547,-4441.6845703125,304.16064453125,0.975431501865387,0.4044250547885895,0.2836746573448181,293.2142333984375,297.1499938964844,293.1499938964844,0.3553622364997864,-6602.44384765625,304.1830749511719,0.9990000128746032,0.4583956897258758,0.4209303557872772,293.3056030273437,297.1499938964844,293.1499938964844,0.010021018795669,-3079.31298828125,302.1085510253906,0.4719294011592865,0.050000000745058,0.2338291555643081,291.2052307128906,291.1499938964844,261.2601928710937,260.49188232421875,279.3617553710937,293.3394775390625,291.2100524902344,1.0,0.3028386831283569,0.8817219734191895,0.8817219734191895,1.0,1.0,-1.4297488927841189,0.6230786442756653,0.8066701889038086,0.2849574089050293,0.0,0.0,0.6651002764701843,61.355899810791016,39.0,40.93358612060547,-17144.0,315.11260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,309.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,21420.28125,20160.0,0.0,0.0,0.3928634524345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496575355529785,0.8496667742729187,-9.228027010976804e-06,0.0,0.0003987064701505,0.0,0.0,93.3537368774414,0.0,0.0,0.0,0.5043185949325562,4.0,0.0,1.0
381360,293.26123046875,297.1499938964844,293.1499938964844,0.0718427896499633,-1768.5616455078125,304.1605529785156,0.6606400609016418,0.1232214495539665,0.1130079329013824,293.43963623046875,297.1499938964844,293.1499938964844,0.0854557305574417,-2122.892578125,304.1791687011719,0.6914801001548767,0.1393721252679824,0.1354543417692184,293.216064453125,297.1499938964844,293.1499938964844,0.3139466941356659,-4430.1376953125,304.1605529785156,0.9810835123062134,0.4036474525928497,0.2830771207809448,293.20123291015625,297.1499938964844,293.1499938964844,0.3463374674320221,-6465.77197265625,304.193359375,0.9990000128746032,0.460131973028183,0.4120972454547882,293.30487060546875,297.1499938964844,293.1499938964844,0.009951077401638,-3065.615234375,302.08502197265625,0.4760367572307586,0.050000000745058,0.2334615439176559,291.214111328125,291.1499938964844,261.29815673828125,260.52294921875,279.3863830566406,293.333740234375,291.21319580078125,1.0,0.2984036207199096,0.8814772963523865,0.8814772963523865,1.0,1.0,-1.412724852561951,0.6151646375656128,0.7975602149963379,0.2806425988674164,0.0,0.0,0.6596640348434448,59.1024055480957,42.0,18.803640365600582,-16849.048828125,302.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6030578613281,309.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,20618.24609375,20160.0,0.0,0.0,0.3896119892597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189921379089355,0.8190008401870728,-8.735918527236208e-06,0.0,0.0003954066487494,0.0,0.0,84.80875396728516,0.0,0.0,0.0,0.5030456185340881,4.0,0.0,1.0
381420,293.25762939453125,297.1499938964844,293.1499938964844,0.0699567794799804,-1734.433349609375,304.1601867675781,0.6636860370635986,0.1211347803473472,0.1110253632068634,293.4377136230469,297.1499938964844,293.1499938964844,0.0799003317952156,-2014.5400390625,304.1787109375,0.6866795420646667,0.1324250847101211,0.1287710964679718,293.21533203125,297.1499938964844,293.1499938964844,0.3116846680641174,-4404.603515625,304.1608581542969,0.9886027574539183,0.4021217226982116,0.2819344699382782,293.1711120605469,297.1499938964844,293.1499938964844,0.3326858878135681,-6260.8203125,304.2012939453125,0.9990000128746032,0.4649379849433899,0.3994986116886139,293.3031311035156,297.1499938964844,293.1499938964844,0.0098269684240221,-3040.11962890625,302.03973388671875,0.4815780222415924,0.050000000745058,0.2329508364200592,291.2352600097656,291.1499938964844,261.3741149902344,260.5857849121094,279.431640625,293.32244873046875,291.2377319335937,1.0,0.2916813492774963,0.8809878826141357,0.8809878826141357,1.0,1.0,-1.385209321975708,0.6023849248886108,0.7828244566917419,0.2737149894237518,0.0,0.0,0.6473512649536133,55.91489028930664,45.0,33.52032852172852,-16516.330078125,282.61114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7104187011719,309.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,20471.9921875,20160.0,0.0,0.0,0.3825148940086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906597256660461,0.7906681299209595,-8.425905434705783e-06,0.0,0.0003882039745803,0.0,0.0,78.34310150146484,0.0,0.0,0.0,0.4907793700695038,4.0,0.0,1.0
381480,293.25762939453125,297.1499938964844,293.1499938964844,0.0699567794799804,-1734.433349609375,304.1601867675781,0.6636860370635986,0.1211347803473472,0.1110253632068634,293.4377136230469,297.1499938964844,293.1499938964844,0.0799003317952156,-2014.5400390625,304.1787109375,0.6866795420646667,0.1324250847101211,0.1287710964679718,293.21533203125,297.1499938964844,293.1499938964844,0.3116846680641174,-4404.603515625,304.1608581542969,0.9886027574539183,0.4021217226982116,0.2819344699382782,293.1711120605469,297.1499938964844,293.1499938964844,0.3326858878135681,-6260.8203125,304.2012939453125,0.9990000128746032,0.4649379849433899,0.3994986116886139,293.3031311035156,297.1499938964844,293.1499938964844,0.0098269684240221,-3040.11962890625,302.03973388671875,0.4815780222415924,0.050000000745058,0.2329508364200592,291.2352600097656,291.1499938964844,261.3741149902344,260.5857849121094,279.431640625,293.32244873046875,291.2377319335937,1.0,0.2916813492774963,0.8809878826141357,0.8809878826141357,1.0,1.0,-1.385209321975708,0.6023849248886108,0.7828244566917419,0.2737149894237518,0.0,0.0,0.6473512649536133,55.91489028930664,45.0,33.52032852172852,-16516.330078125,282.61114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7104187011719,309.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,20471.9921875,20160.0,0.0,0.0,0.3825148940086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906597256660461,0.7906681299209595,-8.425905434705783e-06,0.0,0.0003882039745803,0.0,0.0,78.34310150146484,0.0,0.0,0.0,0.4907793700695038,4.0,0.0,1.0
381540,293.2541809082031,297.1499938964844,293.1499938964844,0.0682090297341346,-1703.142822265625,304.1596984863281,0.6638419032096863,0.1191062703728675,0.1091327369213104,293.4356994628906,297.1499938964844,293.1499938964844,0.0744519382715225,-1909.6265869140625,304.17822265625,0.6782799959182739,0.1255458295345306,0.1221883222460746,293.2146301269531,297.1499938964844,293.1499938964844,0.3097530603408813,-4383.06005859375,304.1604309082031,0.9922730922698976,0.4006088078022003,0.2808384597301483,293.1453857421875,297.1499938964844,293.1499938964844,0.3245901763439178,-6142.04150390625,304.1974182128906,0.9990000128746032,0.4696308076381683,0.3924220204353332,293.3011779785156,297.1499938964844,293.1499938964844,0.0097252381965518,-3020.03759765625,301.9945068359375,0.4846075773239136,0.050000000745058,0.2326711118221283,291.2489624023437,291.1499938964844,261.45001220703125,260.6495361328125,279.4739990234375,293.31378173828125,291.2489318847656,1.0,0.2872957587242126,0.8804985284805298,0.8804985284805298,1.0,1.0,-1.364885687828064,0.5929428339004517,0.7719429135322571,0.2686587572097778,0.0,0.0,0.6329218745231628,54.08890914916992,63.0,15.90488624572754,-16194.9501953125,269.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8238830566406,309.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.177734375,19080.0,0.0,0.0,0.374911218881607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756931483745575,0.7569396495819092,-8.11169229564257e-06,0.0,0.0003804872394539,0.0,0.0,71.4099349975586,0.0,0.0,0.0,0.4620783925056457,4.0,0.0,1.0
381600,293.2541809082031,297.1499938964844,293.1499938964844,0.0682090297341346,-1703.142822265625,304.1596984863281,0.6638419032096863,0.1191062703728675,0.1091327369213104,293.4356994628906,297.1499938964844,293.1499938964844,0.0744519382715225,-1909.6265869140625,304.17822265625,0.6782799959182739,0.1255458295345306,0.1221883222460746,293.2146301269531,297.1499938964844,293.1499938964844,0.3097530603408813,-4383.06005859375,304.1604309082031,0.9922730922698976,0.4006088078022003,0.2808384597301483,293.1453857421875,297.1499938964844,293.1499938964844,0.3245901763439178,-6142.04150390625,304.1974182128906,0.9990000128746032,0.4696308076381683,0.3924220204353332,293.3011779785156,297.1499938964844,293.1499938964844,0.0097252381965518,-3020.03759765625,301.9945068359375,0.4846075773239136,0.050000000745058,0.2326711118221283,291.2489624023437,291.1499938964844,261.45001220703125,260.6495361328125,279.4739990234375,293.31378173828125,291.2489318847656,1.0,0.2872957587242126,0.8804985284805298,0.8804985284805298,1.0,1.0,-1.364885687828064,0.5929428339004517,0.7719429135322571,0.2686587572097778,0.0,0.0,0.6329218745231628,54.08890914916992,63.0,15.90488624572754,-16194.9501953125,269.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8238830566406,309.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.177734375,19080.0,0.0,0.0,0.374911218881607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756931483745575,0.7569396495819092,-8.11169229564257e-06,0.0,0.0003804872394539,0.0,0.0,71.4099349975586,0.0,0.0,0.0,0.4620783925056457,4.0,0.0,1.0
381660,293.2510986328125,297.1499938964844,293.1499938964844,0.0670671761035919,-1683.7984619140625,304.1583557128906,0.6544884443283081,0.1170926988124847,0.1074075698852539,293.4337463378906,297.1499938964844,293.1499938964844,0.0695622563362121,-1817.945068359375,304.1769714355469,0.6597400307655334,0.1186996325850486,0.1157984510064125,293.2141418457031,297.1499938964844,293.1499938964844,0.3098998963832855,-4386.453125,304.1566772460937,0.9844456315040588,0.3990741372108459,0.2798426449298858,293.13739013671875,297.1499938964844,293.1499938964844,0.3350945711135864,-6313.53759765625,304.1634521484375,0.9990000128746032,0.4714305102825165,0.4025987684726715,293.2996520996094,297.1499938964844,293.1499938964844,0.0097121726721525,-3025.360595703125,301.9367370605469,0.4802385568618774,0.050000000745058,0.2330761402845382,291.1912841796875,291.1499938964844,261.5260314941406,260.71392822265625,279.5049133300781,293.3108825683594,291.18707275390625,1.0,0.2907505631446838,0.8801597952842712,0.8801597952842712,1.0,1.0,-1.3666375875473022,0.5937607884407043,0.7728767395019531,0.2689848244190216,0.0,0.0,0.6307026743888855,56.276100158691406,66.0,-56.47036743164063,-15995.34765625,275.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9366455078125,309.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19280.96484375,19080.0,0.0,0.0,0.3668387830257416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209628224372864,0.7209703326225281,-7.516785444749985e-06,0.0,0.0003722947149071,0.0,0.0,62.73653793334961,0.0,0.0,0.0,0.4580614268779754,4.0,0.0,1.0
381720,293.2510986328125,297.1499938964844,293.1499938964844,0.0670671761035919,-1683.7984619140625,304.1583557128906,0.6544884443283081,0.1170926988124847,0.1074075698852539,293.4337463378906,297.1499938964844,293.1499938964844,0.0695622563362121,-1817.945068359375,304.1769714355469,0.6597400307655334,0.1186996325850486,0.1157984510064125,293.2141418457031,297.1499938964844,293.1499938964844,0.3098998963832855,-4386.453125,304.1566772460937,0.9844456315040588,0.3990741372108459,0.2798426449298858,293.13739013671875,297.1499938964844,293.1499938964844,0.3350945711135864,-6313.53759765625,304.1634521484375,0.9990000128746032,0.4714305102825165,0.4025987684726715,293.2996520996094,297.1499938964844,293.1499938964844,0.0097121726721525,-3025.360595703125,301.9367370605469,0.4802385568618774,0.050000000745058,0.2330761402845382,291.1912841796875,291.1499938964844,261.5260314941406,260.71392822265625,279.5049133300781,293.3108825683594,291.18707275390625,1.0,0.2907505631446838,0.8801597952842712,0.8801597952842712,1.0,1.0,-1.3666375875473022,0.5937607884407043,0.7728767395019531,0.2689848244190216,0.0,0.0,0.6307026743888855,56.276100158691406,66.0,-56.47036743164063,-15995.34765625,275.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9366455078125,309.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19280.96484375,19080.0,0.0,0.0,0.3668387830257416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209628224372864,0.7209703326225281,-7.516785444749985e-06,0.0,0.0003722947149071,0.0,0.0,62.73653793334961,0.0,0.0,0.0,0.4580614268779754,4.0,0.0,1.0
381780,293.24822998046875,297.1499938964844,293.1499938964844,0.0657456889748573,-1660.876220703125,304.1578063964844,0.6448140144348145,0.1151178330183029,0.1057184413075447,293.431884765625,297.1499938964844,293.1499938964844,0.0643867030739784,-1722.010986328125,304.1766357421875,0.6412811875343323,0.1118929162621498,0.1094510853290557,293.2138061523437,297.1499938964844,293.1499938964844,0.3092609643936157,-4379.94189453125,304.15557861328125,0.9748904705047609,0.397514283657074,0.2788401544094085,293.1534423828125,297.1499938964844,293.1499938964844,0.3471529185771942,-6502.40380859375,304.1392517089844,0.9990000128746032,0.4685265123844147,0.4144946336746216,293.29913330078125,297.1499938964844,293.1499938964844,0.0096811298280954,-3024.10302734375,301.8811950683594,0.474946528673172,0.050000000745058,0.2335624098777771,291.1617736816406,291.1499938964844,261.6024169921875,260.7785949707031,279.5376281738281,293.3132629394531,291.1600341796875,1.0,0.2941789627075195,0.8798211216926575,0.8798211216926575,1.0,1.0,-1.3706547021865845,0.5955750942230225,0.775079607963562,0.2700327038764953,0.0,0.0,0.6314470767974854,58.93951416015625,69.0,-40.044700622558594,-15991.0732421875,283.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9292907714844,309.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19103.87109375,19080.0,0.0,0.0,0.3597392141819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195253968238831,0.71953284740448,-7.464162081305403e-06,0.0,0.0003650895669125,0.0,0.0,62.21411895751953,0.0,0.0,0.0,0.4569166004657745,4.0,0.0,1.0
381840,293.24822998046875,297.1499938964844,293.1499938964844,0.0657456889748573,-1660.876220703125,304.1578063964844,0.6448140144348145,0.1151178330183029,0.1057184413075447,293.431884765625,297.1499938964844,293.1499938964844,0.0643867030739784,-1722.010986328125,304.1766357421875,0.6412811875343323,0.1118929162621498,0.1094510853290557,293.2138061523437,297.1499938964844,293.1499938964844,0.3092609643936157,-4379.94189453125,304.15557861328125,0.9748904705047609,0.397514283657074,0.2788401544094085,293.1534423828125,297.1499938964844,293.1499938964844,0.3471529185771942,-6502.40380859375,304.1392517089844,0.9990000128746032,0.4685265123844147,0.4144946336746216,293.29913330078125,297.1499938964844,293.1499938964844,0.0096811298280954,-3024.10302734375,301.8811950683594,0.474946528673172,0.050000000745058,0.2335624098777771,291.1617736816406,291.1499938964844,261.6024169921875,260.7785949707031,279.5376281738281,293.3132629394531,291.1600341796875,1.0,0.2941789627075195,0.8798211216926575,0.8798211216926575,1.0,1.0,-1.3706547021865845,0.5955750942230225,0.775079607963562,0.2700327038764953,0.0,0.0,0.6314470767974854,58.93951416015625,69.0,-40.044700622558594,-15991.0732421875,283.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9292907714844,309.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,19103.87109375,19080.0,0.0,0.0,0.3597392141819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195253968238831,0.71953284740448,-7.464162081305403e-06,0.0,0.0003650895669125,0.0,0.0,62.21411895751953,0.0,0.0,0.0,0.4569166004657745,4.0,0.0,1.0
381900,293.246826171875,297.1499938964844,293.1499938964844,0.0650696977972984,-1649.131103515625,304.1575927734375,0.640280544757843,0.1141450405120849,0.1048897057771682,293.43096923828125,297.1499938964844,293.1499938964844,0.0617395378649234,-1673.6220703125,304.1766052246094,0.6325427889823914,0.1085021570324897,0.10629203915596,293.2137756347656,297.1499938964844,293.1499938964844,0.3088264167308807,-4375.2646484375,304.1553649902344,0.9699851274490356,0.396714985370636,0.2783278822898865,293.1654663085937,297.1499938964844,293.1499938964844,0.3531520068645477,-6594.69677734375,304.1303100585937,0.9990000128746032,0.4661248624324798,0.420333594083786,293.2993469238281,297.1499938964844,293.1499938964844,0.0096605373546481,-3022.09814453125,301.8529968261719,0.4722167551517486,0.050000000745058,0.233806312084198,291.151611328125,291.1499938964844,261.6407165527344,260.8110046386719,279.5546264648437,293.3153381347656,291.1497497558594,1.0,0.2959625720977783,0.8796517252922058,0.8796517252922058,1.0,1.0,-1.3725546598434448,0.596436083316803,0.7761185169219971,0.2705177366733551,0.0,0.0,0.6323524117469788,60.27309799194336,69.0,-35.22002029418945,-15979.32421875,287.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8836669921875,309.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19074.28515625,18000.0,0.0,0.0,0.3566787838935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202344536781311,0.720241904258728,-7.463670044671744e-06,0.0,0.0003619836061261,0.0,0.0,62.29892349243164,0.0,0.0,0.0,0.4421428143978119,4.0,0.0,1.0
381960,293.2455139160156,297.1499938964844,293.1499938964844,0.0645506381988525,-1640.5115966796875,304.1571655273437,0.6358681917190552,0.1131806522607803,0.1040693894028663,293.4300537109375,297.1499938964844,293.1499938964844,0.0592121444642543,-1628.2677001953125,304.1763610839844,0.623886227607727,0.1051191464066505,0.1031406745314598,293.2137756347656,297.1499938964844,293.1499938964844,0.3090185821056366,-4378.201171875,304.15399169921875,0.9649275541305542,0.3959069550037384,0.2778078913688659,293.17919921875,297.1499938964844,293.1499938964844,0.3600397408008575,-6700.12109375,304.1213684082031,0.9990000128746032,0.4632356464862823,0.4262151420116424,293.2998046875,297.1499938964844,293.1499938964844,0.0096528949216008,-3025.14990234375,301.8201599121094,0.4693428874015808,0.050000000745058,0.2340554147958755,291.1199035644531,291.1499938964844,261.6791076660156,260.8434753417969,279.5721435546875,293.3179626464844,291.1122131347656,1.0,0.2977760136127472,0.8793177604675293,0.8793177604675293,1.0,1.0,-1.374522089958191,0.5973182320594788,0.7772038578987122,0.2710131108760834,0.0,0.0,0.637245237827301,61.63581085205078,72.0,-72.88957977294922,-15866.7197265625,291.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8314514160156,309.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.388671875,18000.0,0.0,0.0,0.3537848889827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073123455047607,0.707319438457489,-7.14135603629984e-06,0.0,0.0003590467094909,0.0,0.0,58.64070510864258,0.0,0.0,0.0,0.4478635489940643,4.0,0.0,1.0
382020,293.2428894042969,297.1499938964844,293.1499938964844,0.0632371380925178,-1617.796875,304.156982421875,0.6265575885772705,0.1112879365682601,0.1024736687541008,293.4282531738281,297.1499938964844,293.1499938964844,0.0537976548075675,-1531.87109375,304.1766052246094,0.6043064594268799,0.0983914136886596,0.0968851521611213,293.2138061523437,297.1499938964844,293.1499938964844,0.3081477284431457,-4368.58349609375,304.1542358398437,0.9530371427536012,0.3942827582359314,0.276770144701004,293.2093505859375,297.1499938964844,293.1499938964844,0.3691248893737793,-6835.62744140625,304.1169128417969,0.997000217437744,0.4563814401626587,0.4343737363815307,293.30126953125,297.1499938964844,293.1499938964844,0.0096164243295788,-3022.083251953125,301.7596130371094,0.4620254039764404,0.050000000745058,0.2346482723951339,291.0960693359375,291.1499938964844,261.75604248046875,260.9085998535156,279.6107482910156,293.3242492675781,291.0971374511719,1.0,0.3013595342636108,0.8786498308181763,0.8786498308181763,1.0,1.0,-1.3741847276687622,0.5970688462257385,0.7771158218383789,0.2710507810115814,0.0,0.0,0.6471691131591797,64.79988861083984,75.0,-21.451547622680664,-15900.1494140625,298.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,309.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.400390625,18000.0,0.0,0.0,0.3491287231445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259437441825867,0.7259509563446045,-7.237706540763611e-06,0.0,0.0003543212951626,0.0,0.0,61.52360916137695,0.0,0.0,0.0,0.454437792301178,4.0,0.0,1.0
382080,293.2428894042969,297.1499938964844,293.1499938964844,0.0632371380925178,-1617.796875,304.156982421875,0.6265575885772705,0.1112879365682601,0.1024736687541008,293.4282531738281,297.1499938964844,293.1499938964844,0.0537976548075675,-1531.87109375,304.1766052246094,0.6043064594268799,0.0983914136886596,0.0968851521611213,293.2138061523437,297.1499938964844,293.1499938964844,0.3081477284431457,-4368.58349609375,304.1542358398437,0.9530371427536012,0.3942827582359314,0.276770144701004,293.2093505859375,297.1499938964844,293.1499938964844,0.3691248893737793,-6835.62744140625,304.1169128417969,0.997000217437744,0.4563814401626587,0.4343737363815307,293.30126953125,297.1499938964844,293.1499938964844,0.0096164243295788,-3022.083251953125,301.7596130371094,0.4620254039764404,0.050000000745058,0.2346482723951339,291.0960693359375,291.1499938964844,261.75604248046875,260.9085998535156,279.6107482910156,293.3242492675781,291.0971374511719,1.0,0.3013595342636108,0.8786498308181763,0.8786498308181763,1.0,1.0,-1.3741847276687622,0.5970688462257385,0.7771158218383789,0.2710507810115814,0.0,0.0,0.6471691131591797,64.79988861083984,75.0,-21.451547622680664,-15900.1494140625,298.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,309.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.400390625,18000.0,0.0,0.0,0.3491287231445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259437441825867,0.7259509563446045,-7.237706540763611e-06,0.0,0.0003543212951626,0.0,0.0,61.52360916137695,0.0,0.0,0.0,0.454437792301178,4.0,0.0,1.0
382140,293.24041748046875,297.1499938964844,293.1499938964844,0.0616817995905876,-1590.324951171875,304.1572570800781,0.6156278848648071,0.1094373241066932,0.1009705066680908,293.4263610839844,297.1499938964844,293.1499938964844,0.0480742454528808,-1431.3929443359375,304.1772766113281,0.5803884267807007,0.0917242616415023,0.0907400995492935,293.213134765625,297.1499938964844,293.1499938964844,0.3060704469680786,-4344.41845703125,304.1562805175781,0.9375981092453004,0.3928031027317047,0.2758494615554809,293.2254943847656,297.1499938964844,293.1499938964844,0.3640150129795074,-6750.9970703125,304.1361694335937,0.983365535736084,0.4515743553638458,0.4293109476566314,293.30303955078125,297.1499938964844,293.1499938964844,0.009554105810821,-3009.031494140625,301.7077331542969,0.4523679912090301,0.050000000745058,0.235459491610527,291.12628173828125,291.1499938964844,261.833251953125,260.9739074707031,279.656005859375,293.32550048828125,291.1288146972656,1.0,0.3043208718299866,0.8779819011688232,0.8779819011688232,1.0,1.0,-1.3589756488800049,0.5899938941001892,0.7689816951751709,0.2672440409660339,0.0,0.0,0.6485142111778259,68.88270568847656,78.0,25.74489402770996,-15744.15625,301.6952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4359436035156,309.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73046875,18000.0,0.0,0.0,0.3457475006580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734642744064331,0.7346500754356384,-7.33415845388663e-06,0.0,0.000350889749825,0.0,0.0,63.24222183227539,0.0,0.0,0.0,0.4580444693565368,4.0,0.0,1.0
382200,293.24041748046875,297.1499938964844,293.1499938964844,0.0616817995905876,-1590.324951171875,304.1572570800781,0.6156278848648071,0.1094373241066932,0.1009705066680908,293.4263610839844,297.1499938964844,293.1499938964844,0.0480742454528808,-1431.3929443359375,304.1772766113281,0.5803884267807007,0.0917242616415023,0.0907400995492935,293.213134765625,297.1499938964844,293.1499938964844,0.3060704469680786,-4344.41845703125,304.1562805175781,0.9375981092453004,0.3928031027317047,0.2758494615554809,293.2254943847656,297.1499938964844,293.1499938964844,0.3640150129795074,-6750.9970703125,304.1361694335937,0.983365535736084,0.4515743553638458,0.4293109476566314,293.30303955078125,297.1499938964844,293.1499938964844,0.009554105810821,-3009.031494140625,301.7077331542969,0.4523679912090301,0.050000000745058,0.235459491610527,291.12628173828125,291.1499938964844,261.833251953125,260.9739074707031,279.656005859375,293.32550048828125,291.1288146972656,1.0,0.3043208718299866,0.8779819011688232,0.8779819011688232,1.0,1.0,-1.3589756488800049,0.5899938941001892,0.7689816951751709,0.2672440409660339,0.0,0.0,0.6485142111778259,68.88270568847656,78.0,25.74489402770996,-15744.15625,301.6952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4359436035156,309.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73046875,18000.0,0.0,0.0,0.3457475006580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734642744064331,0.7346500754356384,-7.33415845388663e-06,0.0,0.000350889749825,0.0,0.0,63.24222183227539,0.0,0.0,0.0,0.4580444693565368,4.0,0.0,1.0
382260,293.2380676269531,297.1499938964844,293.1499938964844,0.0601990297436714,-1564.45361328125,304.15728759765625,0.6053503155708313,0.1076258644461631,0.0994739830493927,293.4244384765625,297.1499938964844,293.1499938964844,0.0423628650605678,-1332.9228515625,304.1777038574219,0.5565143823623657,0.0851145610213279,0.0846194997429847,293.2130432128906,297.1499938964844,293.1499938964844,0.304221361875534,-4323.2216796875,304.1572570800781,0.9243615865707396,0.3912252783775329,0.2748878002166748,293.23101806640625,297.1499938964844,293.1499938964844,0.3607626259326935,-6698.8828125,304.1460266113281,0.971416711807251,0.4485284984111786,0.4263059496879577,293.30474853515625,297.1499938964844,293.1499938964844,0.0094930892810225,-2997.19091796875,301.6536560058594,0.4448265135288238,0.050000000745058,0.236178457736969,291.14605712890625,291.1499938964844,261.91064453125,261.0393981933594,279.69830322265625,293.32373046875,291.1473083496094,1.0,0.3069851994514465,0.8774069547653198,0.8774069547653198,1.0,1.0,-1.3459327220916748,0.5839165449142456,0.7620161771774292,0.2640420198440552,0.0,0.0,0.6475569605827332,72.5120849609375,81.0,24.440141677856445,-15550.677734375,304.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,309.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.3430008292198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343118786811829,0.734319269657135,-7.3458718361507636e-06,0.0,0.0003481022140476,0.0,0.0,63.27873992919922,0.0,0.0,0.0,0.4580792188644409,4.0,0.0,1.0
382320,293.2380676269531,297.1499938964844,293.1499938964844,0.0601990297436714,-1564.45361328125,304.15728759765625,0.6053503155708313,0.1076258644461631,0.0994739830493927,293.4244384765625,297.1499938964844,293.1499938964844,0.0423628650605678,-1332.9228515625,304.1777038574219,0.5565143823623657,0.0851145610213279,0.0846194997429847,293.2130432128906,297.1499938964844,293.1499938964844,0.304221361875534,-4323.2216796875,304.1572570800781,0.9243615865707396,0.3912252783775329,0.2748878002166748,293.23101806640625,297.1499938964844,293.1499938964844,0.3607626259326935,-6698.8828125,304.1460266113281,0.971416711807251,0.4485284984111786,0.4263059496879577,293.30474853515625,297.1499938964844,293.1499938964844,0.0094930892810225,-2997.19091796875,301.6536560058594,0.4448265135288238,0.050000000745058,0.236178457736969,291.14605712890625,291.1499938964844,261.91064453125,261.0393981933594,279.69830322265625,293.32373046875,291.1473083496094,1.0,0.3069851994514465,0.8774069547653198,0.8774069547653198,1.0,1.0,-1.3459327220916748,0.5839165449142456,0.7620161771774292,0.2640420198440552,0.0,0.0,0.6475569605827332,72.5120849609375,81.0,24.440141677856445,-15550.677734375,304.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,309.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.3430008292198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343118786811829,0.734319269657135,-7.3458718361507636e-06,0.0,0.0003481022140476,0.0,0.0,63.27873992919922,0.0,0.0,0.0,0.4580792188644409,4.0,0.0,1.0
382380,293.235595703125,297.1499938964844,293.1499938964844,0.0588056743144989,-1540.3809814453125,304.1571960449219,0.5956457853317261,0.1058931648731231,0.098032921552658,293.4222106933594,297.1499938964844,293.1499938964844,0.036753736436367,-1236.6912841796875,304.17779541015625,0.5332693457603455,0.0786132588982582,0.078580804169178,293.21337890625,297.1499938964844,293.1499938964844,0.3024576902389526,-4303.1630859375,304.15777587890625,0.9127673506736756,0.389562040567398,0.2738492786884308,293.23291015625,297.1499938964844,293.1499938964844,0.3582897782325744,-6660.2119140625,304.1513977050781,0.9602944850921632,0.4460910260677337,0.4240555763244629,293.3061828613281,297.1499938964844,293.1499938964844,0.0094349263235926,-2986.4716796875,301.59832763671875,0.4385474324226379,0.050000000745058,0.2368498295545578,291.15802001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.7397155761719,293.32110595703125,291.1589050292969,1.0,0.3094632029533386,0.8768319487571716,0.8768319487571716,1.0,1.0,-1.333811640739441,0.5782635807991028,0.7555481195449829,0.2610999047756195,0.0,0.0,0.6456406712532043,75.90497589111328,84.0,18.197900772094727,-15361.9384765625,306.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,309.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.08984375,18000.0,0.0,0.0,0.3406391441822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313128709793091,0.7313201427459717,-7.3256292125734035e-06,0.0,0.000345705426298,0.0,0.0,62.76933670043945,0.0,0.0,0.0,0.4569062888622284,4.0,0.0,1.0
382440,293.235595703125,297.1499938964844,293.1499938964844,0.0588056743144989,-1540.3809814453125,304.1571960449219,0.5956457853317261,0.1058931648731231,0.098032921552658,293.4222106933594,297.1499938964844,293.1499938964844,0.036753736436367,-1236.6912841796875,304.17779541015625,0.5332693457603455,0.0786132588982582,0.078580804169178,293.21337890625,297.1499938964844,293.1499938964844,0.3024576902389526,-4303.1630859375,304.15777587890625,0.9127673506736756,0.389562040567398,0.2738492786884308,293.23291015625,297.1499938964844,293.1499938964844,0.3582897782325744,-6660.2119140625,304.1513977050781,0.9602944850921632,0.4460910260677337,0.4240555763244629,293.3061828613281,297.1499938964844,293.1499938964844,0.0094349263235926,-2986.4716796875,301.59832763671875,0.4385474324226379,0.050000000745058,0.2368498295545578,291.15802001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.7397155761719,293.32110595703125,291.1589050292969,1.0,0.3094632029533386,0.8768319487571716,0.8768319487571716,1.0,1.0,-1.333811640739441,0.5782635807991028,0.7555481195449829,0.2610999047756195,0.0,0.0,0.6456406712532043,75.90497589111328,84.0,18.197900772094727,-15361.9384765625,306.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,309.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.08984375,18000.0,0.0,0.0,0.3406391441822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313128709793091,0.7313201427459717,-7.3256292125734035e-06,0.0,0.000345705426298,0.0,0.0,62.76933670043945,0.0,0.0,0.0,0.4569062888622284,4.0,0.0,1.0
382500,293.2343139648437,297.1499938964844,293.1499938964844,0.0581391267478466,-1528.9315185546875,304.1571044921875,0.5909937620162964,0.1050595790147781,0.0973391383886337,293.42095947265625,297.1499938964844,293.1499938964844,0.0340279191732406,-1189.4228515625,304.1777038574219,0.5222074389457703,0.0754133239388465,0.0756045058369636,293.2135925292969,297.1499938964844,293.1499938964844,0.3015894293785095,-4293.31689453125,304.1579284667969,0.9075787663459778,0.3887165486812591,0.2733151912689209,293.2332763671875,297.1499938964844,293.1499938964844,0.3571650683879852,-6642.91650390625,304.1531677246094,0.9549201130867004,0.4449678659439087,0.4230455458164215,293.3067932128906,297.1499938964844,293.1499938964844,0.0094063095748424,-2981.2763671875,301.57049560546875,0.4357508718967438,0.050000000745058,0.2371743768453598,291.16265869140625,291.1499938964844,262.0270690917969,261.137939453125,279.7602844238281,293.3196716308594,291.16339111328125,1.0,0.310652881860733,0.8765444755554199,0.8765444755554199,1.0,1.0,-1.3279420137405396,0.5755245089530945,0.7524175047874451,0.259687215089798,0.0,0.0,0.6443225741386414,77.54592895507812,84.0,15.53086757659912,-15269.630859375,308.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,308.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.505859375,18000.0,0.0,0.0,0.3395474553108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289248704910278,0.7289322018623352,-7.307035957637709e-06,0.0,0.0003445975016802,0.0,0.0,62.34918594360352,0.0,0.0,0.0,0.4559513032436371,4.0,0.0,1.0
382560,293.2330322265625,297.1499938964844,293.1499938964844,0.0574908144772052,-1517.831787109375,304.156982421875,0.5864603519439697,0.104247473180294,0.0966635197401046,293.4195861816406,297.1499938964844,293.1499938964844,0.0313821472227573,-1142.726806640625,304.177490234375,0.5116762518882751,0.0722507610917091,0.0726604536175727,293.2138061523437,297.1499938964844,293.1499938964844,0.3007281124591827,-4283.56005859375,304.1580505371094,0.9028181433677672,0.3878679573535919,0.27277672290802,293.23345947265625,297.1499938964844,293.1499938964844,0.3560746610164642,-6626.2890625,304.1545715332031,0.9496436715126038,0.4438776075839996,0.422073483467102,293.307373046875,297.1499938964844,293.1499938964844,0.0093778502196073,-2976.125244140625,301.5426330566406,0.4331396222114563,0.050000000745058,0.2374936789274215,291.166748046875,291.1499938964844,262.0659484863281,261.1708374023437,279.7807922363281,293.3182067871094,291.1674499511719,1.0,0.3118183612823486,0.8763213753700256,0.8763213753700256,1.0,1.0,-1.3221670389175415,0.5728322267532349,0.7493347525596619,0.258309006690979,0.0,0.0,0.6427898406982422,79.160888671875,87.0,13.480629920959473,-15179.0791015625,309.2405090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9459228515625,308.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.703125,18000.0,0.0,0.0,0.3384877145290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260428071022034,0.726050078868866,-7.283877948793815e-06,0.0,0.0003435219987295,0.0,0.0,61.839656829833984,0.0,0.0,0.0,0.4547930955886841,4.0,0.0,1.0
382620,293.2303466796875,297.1499938964844,293.1499938964844,0.0562463663518428,-1496.616455078125,304.15673828125,0.5777388215065002,0.1026887595653534,0.0953686088323593,293.4164428710937,297.1499938964844,293.1499938964844,0.0262736398726701,-1049.366455078125,304.1767883300781,0.4921538829803467,0.0660570114850997,0.0668870210647583,293.2142028808594,297.1499938964844,293.1499938964844,0.2990178167819977,-4264.1982421875,304.158203125,0.8940687775611877,0.3861697614192962,0.271695077419281,293.23345947265625,297.1499938964844,293.1499938964844,0.3539427816867828,-6594.0859375,304.1565856933594,0.9393882751464844,0.4417583346366882,0.4201972186565399,293.3083801269531,297.1499938964844,293.1499938964844,0.0093210283666849,-2965.806396484375,301.4869079589844,0.4283908009529114,0.050000000745058,0.2381197214126587,291.1741943359375,291.1499938964844,262.143798828125,261.2367553710937,279.8217163085937,293.31524658203125,291.1748352050781,1.0,0.3140934407711029,0.8758751153945923,0.8758751153945923,1.0,1.0,-1.3108829259872437,0.567568838596344,0.7433141469955444,0.2556411921977997,0.0,0.0,0.6390545964241028,82.329833984375,90.0,11.079411506652832,-15002.900390625,311.4587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,308.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.724609375,18000.0,0.0,0.0,0.3363989293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188237309455872,0.718830943107605,-7.22484037396498e-06,0.0,0.0003414021630305,0.0,0.0,60.56772994995117,0.0,0.0,0.0,0.4518876373767853,4.0,0.0,1.0
382680,293.2303466796875,297.1499938964844,293.1499938964844,0.0562463663518428,-1496.616455078125,304.15673828125,0.5777388215065002,0.1026887595653534,0.0953686088323593,293.4164428710937,297.1499938964844,293.1499938964844,0.0262736398726701,-1049.366455078125,304.1767883300781,0.4921538829803467,0.0660570114850997,0.0668870210647583,293.2142028808594,297.1499938964844,293.1499938964844,0.2990178167819977,-4264.1982421875,304.158203125,0.8940687775611877,0.3861697614192962,0.271695077419281,293.23345947265625,297.1499938964844,293.1499938964844,0.3539427816867828,-6594.0859375,304.1565856933594,0.9393882751464844,0.4417583346366882,0.4201972186565399,293.3083801269531,297.1499938964844,293.1499938964844,0.0093210283666849,-2965.806396484375,301.4869079589844,0.4283908009529114,0.050000000745058,0.2381197214126587,291.1741943359375,291.1499938964844,262.143798828125,261.2367553710937,279.8217163085937,293.31524658203125,291.1748352050781,1.0,0.3140934407711029,0.8758751153945923,0.8758751153945923,1.0,1.0,-1.3108829259872437,0.567568838596344,0.7433141469955444,0.2556411921977997,0.0,0.0,0.6390545964241028,82.329833984375,90.0,11.079411506652832,-15002.900390625,311.4587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8557434082031,308.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.724609375,18000.0,0.0,0.0,0.3363989293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188237309455872,0.718830943107605,-7.22484037396498e-06,0.0,0.0003414021630305,0.0,0.0,60.56772994995117,0.0,0.0,0.0,0.4518876373767853,4.0,0.0,1.0
382740,293.2275390625,297.1499938964844,293.1499938964844,0.0550706796348094,-1476.676025390625,304.15643310546875,0.56947261095047,0.1012181788682937,0.0941499173641204,293.4125366210937,297.1499938964844,293.1499938964844,0.0220670513808727,-963.0103149414062,304.1749267578125,0.4715505540370941,0.0600941739976406,0.0613133311271667,293.21453857421875,297.1499938964844,293.1499938964844,0.2973223030567169,-4245.0048828125,304.1582946777344,0.8859068751335144,0.3844769895076751,0.270613819360733,293.2332458496094,297.1499938964844,293.1499938964844,0.3518426120281219,-6562.6328125,304.1578674316406,0.9295836687088012,0.4396895170211792,0.4183732867240906,293.3092041015625,297.1499938964844,293.1499938964844,0.0092641795054078,-2955.394287109375,301.4312438964844,0.4241700172424316,0.050000000745058,0.2387326508760452,291.1811218261719,291.1499938964844,262.22174072265625,261.30279541015625,279.8625793457031,293.3122253417969,291.18170166015625,1.0,0.3163172304630279,0.8754289150238037,0.8754289150238037,1.0,1.0,-1.2999777793884275,0.5624770522117615,0.7375007271766663,0.2530961036682129,0.0,0.0,0.634432852268219,85.43682098388672,93.0,9.863049507141112,-14832.23828125,313.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79986572265625,308.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.865234375,18000.0,0.0,0.0,0.3342572748661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096859812736511,0.7096931338310242,-7.149676548579009e-06,0.0,0.0003392286598682,0.0,0.0,58.97773361206055,0.0,0.0,0.0,0.4482190907001495,4.0,0.0,1.0
