time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2275390625,297.1499938964844,293.1499938964844,0.0550706796348094,-1476.676025390625,304.15643310546875,0.56947261095047,0.1012181788682937,0.0941499173641204,293.4125366210937,297.1499938964844,293.1499938964844,0.0220670513808727,-963.0103149414062,304.1749267578125,0.4715505540370941,0.0600941739976406,0.0613133311271667,293.21453857421875,297.1499938964844,293.1499938964844,0.2973223030567169,-4245.0048828125,304.1582946777344,0.8859068751335144,0.3844769895076751,0.270613819360733,293.2332458496094,297.1499938964844,293.1499938964844,0.3518426120281219,-6562.6328125,304.1578674316406,0.9295836687088012,0.4396895170211792,0.4183732867240906,293.3092041015625,297.1499938964844,293.1499938964844,0.0092641795054078,-2955.394287109375,301.4312438964844,0.4241700172424316,0.050000000745058,0.2387326508760452,291.1811218261719,291.1499938964844,262.22174072265625,261.30279541015625,279.8625793457031,293.3122253417969,291.18170166015625,1.0,0.3163172304630279,0.8754289150238037,0.8754289150238037,1.0,1.0,-1.2999777793884275,0.5624770522117615,0.7375007271766663,0.2530961036682129,0.0,0.0,0.634432852268219,85.43682098388672,93.0,9.863049507141112,-14832.23828125,313.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79986572265625,308.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.865234375,18000.0,0.0,0.0,0.3342572748661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096859812736511,0.7096931338310242,-7.149676548579009e-06,0.0,0.0003392286598682,0.0,0.0,58.97773361206055,0.0,0.0,0.0,0.4482190907001495,4.0,0.0,1.0
382860,293.2246398925781,297.1499938964844,293.1499938964844,0.0539685003459453,-1458.0716552734375,304.1561279296875,0.5616635680198669,0.0998414382338523,0.0930110141634941,293.4081726074219,297.1499938964844,293.1499938964844,0.018357366323471,-878.08740234375,304.1727905273437,0.4430111348628998,0.0543307438492774,0.0559432208538055,293.2147521972656,297.1499938964844,293.1499938964844,0.2956504225730896,-4226.078125,304.1583251953125,0.8782584071159363,0.3827946484088897,0.2695373296737671,293.2328796386719,297.1499938964844,293.1499938964844,0.3497711420059204,-6531.77734375,304.15869140625,0.9203219413757324,0.4376541376113891,0.4165816605091095,293.3099365234375,297.1499938964844,293.1499938964844,0.0092075420543551,-2944.953125,301.37554931640625,0.4203751385211944,0.050000000745058,0.2393363267183303,291.1874389648437,291.1499938964844,262.2997131347656,261.368896484375,279.9037780761719,293.30987548828125,291.18798828125,1.0,0.3185101747512817,0.8750004768371582,0.8750004768371582,1.0,1.0,-1.289446234703064,0.5575549006462097,0.7318913340568542,0.2506732642650604,0.0,0.0,0.6290096044540405,88.50222778320312,96.0,8.924304008483887,-14665.5791015625,315.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,308.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.033203125,18000.0,0.0,0.0,0.3319721817970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987860798835754,0.6987931728363037,-7.060106781864306e-06,0.0,0.0003369095502421,0.0,0.0,57.114845275878906,0.0,0.0,0.0,0.4438626170158386,4.0,0.0,1.0
382920,293.2246398925781,297.1499938964844,293.1499938964844,0.0539685003459453,-1458.0716552734375,304.1561279296875,0.5616635680198669,0.0998414382338523,0.0930110141634941,293.4081726074219,297.1499938964844,293.1499938964844,0.018357366323471,-878.08740234375,304.1727905273437,0.4430111348628998,0.0543307438492774,0.0559432208538055,293.2147521972656,297.1499938964844,293.1499938964844,0.2956504225730896,-4226.078125,304.1583251953125,0.8782584071159363,0.3827946484088897,0.2695373296737671,293.2328796386719,297.1499938964844,293.1499938964844,0.3497711420059204,-6531.77734375,304.15869140625,0.9203219413757324,0.4376541376113891,0.4165816605091095,293.3099365234375,297.1499938964844,293.1499938964844,0.0092075420543551,-2944.953125,301.37554931640625,0.4203751385211944,0.050000000745058,0.2393363267183303,291.1874389648437,291.1499938964844,262.2997131347656,261.368896484375,279.9037780761719,293.30987548828125,291.18798828125,1.0,0.3185101747512817,0.8750004768371582,0.8750004768371582,1.0,1.0,-1.289446234703064,0.5575549006462097,0.7318913340568542,0.2506732642650604,0.0,0.0,0.6290096044540405,88.50222778320312,96.0,8.924304008483887,-14665.5791015625,315.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,308.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.033203125,18000.0,0.0,0.0,0.3319721817970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987860798835754,0.6987931728363037,-7.060106781864306e-06,0.0,0.0003369095502421,0.0,0.0,57.114845275878906,0.0,0.0,0.0,0.4438626170158386,4.0,0.0,1.0
382980,293.2214050292969,297.1499938964844,293.1499938964844,0.0529728047549724,-1441.338623046875,304.1557312011719,0.5544504523277283,0.0986101105809211,0.0919875502586364,293.4035949707031,297.1499938964844,293.1499938964844,0.0154394302517175,-801.0911254882812,304.1524963378906,0.4186355471611023,0.050000000745058,0.0510232336819171,293.21484375,297.1499938964844,293.1499938964844,0.2940098643302917,-4207.50146484375,304.15826416015625,0.8711369037628174,0.3811371624469757,0.2684735059738159,293.232421875,297.1499938964844,293.1499938964844,0.3477244675159454,-6501.390625,304.1591796875,0.9118009209632874,0.435644268989563,0.4148130714893341,293.3105163574219,297.1499938964844,293.1499938964844,0.0091507267206907,-2934.3857421875,301.31988525390625,0.416963517665863,0.050000000745058,0.2399269938468933,291.1933288574219,291.1499938964844,262.3777160644531,261.4350891113281,279.94635009765625,293.3104858398437,291.1937561035156,1.0,0.3206934034824371,0.8745720386505127,0.8745720386505127,1.0,1.0,-1.2796194553375244,0.552958071231842,0.7266614437103271,0.2484356760978698,0.0,0.0,0.6228336691856384,91.51034545898438,99.0,7.92567253112793,-14503.1943359375,318.1366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,308.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3203125,18000.0,0.0,0.0,0.3294772505760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862929463386536,0.6862999200820923,-6.958259291423019e-06,0.0,0.0003343775460962,0.0,0.0,55.02872848510742,0.0,0.0,0.0,0.43889981508255,4.0,0.0,1.0
383040,293.2214050292969,297.1499938964844,293.1499938964844,0.0529728047549724,-1441.338623046875,304.1557312011719,0.5544504523277283,0.0986101105809211,0.0919875502586364,293.4035949707031,297.1499938964844,293.1499938964844,0.0154394302517175,-801.0911254882812,304.1524963378906,0.4186355471611023,0.050000000745058,0.0510232336819171,293.21484375,297.1499938964844,293.1499938964844,0.2940098643302917,-4207.50146484375,304.15826416015625,0.8711369037628174,0.3811371624469757,0.2684735059738159,293.232421875,297.1499938964844,293.1499938964844,0.3477244675159454,-6501.390625,304.1591796875,0.9118009209632874,0.435644268989563,0.4148130714893341,293.3105163574219,297.1499938964844,293.1499938964844,0.0091507267206907,-2934.3857421875,301.31988525390625,0.416963517665863,0.050000000745058,0.2399269938468933,291.1933288574219,291.1499938964844,262.3777160644531,261.4350891113281,279.94635009765625,293.3104858398437,291.1937561035156,1.0,0.3206934034824371,0.8745720386505127,0.8745720386505127,1.0,1.0,-1.2796194553375244,0.552958071231842,0.7266614437103271,0.2484356760978698,0.0,0.0,0.6228336691856384,91.51034545898438,99.0,7.92567253112793,-14503.1943359375,318.1366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,308.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3203125,18000.0,0.0,0.0,0.3294772505760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862929463386536,0.6862999200820923,-6.958259291423019e-06,0.0,0.0003343775460962,0.0,0.0,55.02872848510742,0.0,0.0,0.0,0.43889981508255,4.0,0.0,1.0
383100,293.2197265625,297.1499938964844,293.1499938964844,0.0525201596319675,-1433.781494140625,304.155517578125,0.5513116121292114,0.0980304256081581,0.0915106534957885,293.40240478515625,297.1499938964844,293.1499938964844,0.0149692790582776,-789.8286743164062,304.109130859375,0.4156246483325958,0.050000000745058,0.0506483055651187,293.2148742675781,297.1499938964844,293.1499938964844,0.2932478189468384,-4198.91943359375,304.1581420898437,0.868087112903595,0.3803110122680664,0.2679396867752075,293.2322082519531,297.1499938964844,293.1499938964844,0.3467659950256347,-6487.25341796875,304.1592712402344,0.9082350134849548,0.4346448183059692,0.4139263927936554,293.3108215332031,297.1499938964844,293.1499938964844,0.0091214347630739,-2929.061767578125,301.2915954589844,0.4155690968036651,0.050000000745058,0.2401824742555618,291.1942138671875,291.1499938964844,262.4167175292969,261.4682006835937,279.9658203125,293.310791015625,291.1938781738281,1.0,0.3218500316143036,0.8743578791618347,0.8743578791618347,1.0,1.0,-1.277197241783142,0.5518139004707336,0.7253833413124084,0.2478938698768615,0.0,0.0,0.619773805141449,92.8388671875,99.0,2.713884115219116,-14438.0439453125,319.9728698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78155517578125,308.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.419921875,18000.0,0.0,0.0,0.328153133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796545386314392,0.6796613931655884,-6.903896519361297e-06,0.0,0.0003330337058287,0.0,0.0,53.937644958496094,0.0,0.0,0.0,0.4362820386886596,4.0,0.0,1.0
383160,293.2182006835937,297.1499938964844,293.1499938964844,0.0520973615348339,-1426.7841796875,304.1553039550781,0.5482437014579773,0.0974494740366935,0.0910414904356002,293.4032592773437,297.1499938964844,293.1499938964844,0.0148476520553231,-787.5680541992188,304.06036376953125,0.4142258465290069,0.050000000745058,0.0506870150566101,293.21490478515625,297.1499938964844,293.1499938964844,0.2925868332386017,-4191.5634765625,304.1578674316406,0.8651136755943298,0.3794834017753601,0.2674051523208618,293.2319641113281,297.1499938964844,293.1499938964844,0.3459304571151733,-6475.0712890625,304.1590881347656,0.9048467874526978,0.4336535036563873,0.4130448698997497,293.3110656738281,297.1499938964844,293.1499938964844,0.0090946452692151,-2924.633056640625,301.26239013671875,0.4142253398895263,0.050000000745058,0.2404367178678512,291.1910400390625,291.1499938964844,262.4557189941406,261.5013122558594,279.98486328125,293.31103515625,291.1902160644531,1.0,0.3230498433113098,0.8741536140441895,0.8741536140441895,1.0,1.0,-1.2752858400344849,0.5509028434753418,0.7243830561637878,0.2474828958511352,0.0,0.0,0.6173434853553772,94.16880798339844,102.0,-3.7811245918273926,-14380.623046875,322.0267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,308.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.271484375,18000.0,0.0,0.0,0.3268052637577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736684441566467,0.6736752986907959,-6.852407750557177e-06,0.0,0.0003316657966934,0.0,0.0,52.94992065429688,0.0,0.0,0.0,0.4339168667793274,4.0,0.0,1.0
383220,293.21588134765625,297.1499938964844,293.1499938964844,0.0512008629739284,-1411.95263671875,304.155029296875,0.5419813394546509,0.0961939841508865,0.0900501608848571,293.4102478027344,297.1499938964844,293.1499938964844,0.0145876929163932,-782.717529296875,303.9492492675781,0.4115678071975708,0.050000000745058,0.0507979057729244,293.2151184082031,297.1499938964844,293.1499938964844,0.2912508249282837,-4176.625,304.1575012207031,0.8591817021369934,0.3777929544448852,0.2663222551345825,293.2314758300781,297.1499938964844,293.1499938964844,0.3442752659320831,-6450.880859375,304.1588439941406,0.898321270942688,0.4316756427288055,0.4112974405288696,293.31158447265625,297.1499938964844,293.1499938964844,0.0090421475470066,-2915.922607421875,301.2037658691406,0.4115678071975708,0.050000000745058,0.2409633994102478,291.1842346191406,291.1499938964844,262.53369140625,261.56756591796875,280.02301025390625,293.3115539550781,291.1837463378906,1.0,0.3255301713943481,0.8737452030181885,0.8737452030181885,1.0,1.0,-1.2714639902114868,0.5490784049034119,0.7223855257034302,0.2466711401939392,0.0,0.0,0.6132808923721313,96.9262237548828,105.0,-6.933108329772949,-14281.1162109375,326.3246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013916015625,308.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.591796875,18000.0,0.0,0.0,0.3241002857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642393469810486,0.6642460823059082,-6.769767878722632e-06,0.0,0.0003289205778855,0.0,0.0,51.40681076049805,0.0,0.0,0.0,0.4301450550556183,4.0,0.0,1.0
383280,293.21588134765625,297.1499938964844,293.1499938964844,0.0512008629739284,-1411.95263671875,304.155029296875,0.5419813394546509,0.0961939841508865,0.0900501608848571,293.4102478027344,297.1499938964844,293.1499938964844,0.0145876929163932,-782.717529296875,303.9492492675781,0.4115678071975708,0.050000000745058,0.0507979057729244,293.2151184082031,297.1499938964844,293.1499938964844,0.2912508249282837,-4176.625,304.1575012207031,0.8591817021369934,0.3777929544448852,0.2663222551345825,293.2314758300781,297.1499938964844,293.1499938964844,0.3442752659320831,-6450.880859375,304.1588439941406,0.898321270942688,0.4316756427288055,0.4112974405288696,293.31158447265625,297.1499938964844,293.1499938964844,0.0090421475470066,-2915.922607421875,301.2037658691406,0.4115678071975708,0.050000000745058,0.2409633994102478,291.1842346191406,291.1499938964844,262.53369140625,261.56756591796875,280.02301025390625,293.3115539550781,291.1837463378906,1.0,0.3255301713943481,0.8737452030181885,0.8737452030181885,1.0,1.0,-1.2714639902114868,0.5490784049034119,0.7223855257034302,0.2466711401939392,0.0,0.0,0.6132808923721313,96.9262237548828,105.0,-6.933108329772949,-14281.1162109375,326.3246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013916015625,308.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.591796875,18000.0,0.0,0.0,0.3241002857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642393469810486,0.6642460823059082,-6.769767878722632e-06,0.0,0.0003289205778855,0.0,0.0,51.40681076049805,0.0,0.0,0.0,0.4301450550556183,4.0,0.0,1.0
383340,293.21441650390625,297.1499938964844,293.1499938964844,0.0501855202019214,-1395.1400146484375,304.1550598144531,0.5355246067047119,0.0948263779282569,0.0889513716101646,293.422119140625,297.1499938964844,293.1499938964844,0.0142941297963261,-776.8760986328125,303.82354736328125,0.4089668691158294,0.050000000745058,0.0509130805730819,293.2156066894531,297.1499938964844,293.1499938964844,0.2898034155368805,-4160.29150390625,304.15740966796875,0.85330730676651,0.3760472536087036,0.2652038931846618,293.2310485839844,297.1499938964844,293.1499938964844,0.3425429165363312,-6425.39599609375,304.1587829589844,0.8918526768684387,0.4296970963478088,0.4095531702041626,293.3121643066406,297.1499938964844,293.1499938964844,0.0089886309579014,-2906.626220703125,301.1454467773437,0.4089668691158294,0.050000000745058,0.2415097206830978,291.18035888671875,291.1499938964844,262.611572265625,261.63385009765625,280.06134033203125,293.3121032714844,291.1800231933594,1.0,0.3280760943889618,0.8733367323875427,0.8733367323875427,1.0,1.0,-1.2675029039382937,0.5471864342689514,0.7203165292739868,0.2458392977714538,0.0,0.0,0.6095084547996521,99.78694152832033,108.0,-5.545158386230469,-14185.4541015625,330.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80584716796875,308.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.392578125,18000.0,0.0,0.0,0.3214388191699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560391783714294,0.6560458540916443,-6.701491201965837e-06,0.0,0.0003262195386923,0.0,0.0,50.10815048217773,0.0,0.0,0.0,0.426908016204834,4.0,0.0,1.0
383400,293.21441650390625,297.1499938964844,293.1499938964844,0.0501855202019214,-1395.1400146484375,304.1550598144531,0.5355246067047119,0.0948263779282569,0.0889513716101646,293.422119140625,297.1499938964844,293.1499938964844,0.0142941297963261,-776.8760986328125,303.82354736328125,0.4089668691158294,0.050000000745058,0.0509130805730819,293.2156066894531,297.1499938964844,293.1499938964844,0.2898034155368805,-4160.29150390625,304.15740966796875,0.85330730676651,0.3760472536087036,0.2652038931846618,293.2310485839844,297.1499938964844,293.1499938964844,0.3425429165363312,-6425.39599609375,304.1587829589844,0.8918526768684387,0.4296970963478088,0.4095531702041626,293.3121643066406,297.1499938964844,293.1499938964844,0.0089886309579014,-2906.626220703125,301.1454467773437,0.4089668691158294,0.050000000745058,0.2415097206830978,291.18035888671875,291.1499938964844,262.611572265625,261.63385009765625,280.06134033203125,293.3121032714844,291.1800231933594,1.0,0.3280760943889618,0.8733367323875427,0.8733367323875427,1.0,1.0,-1.2675029039382937,0.5471864342689514,0.7203165292739868,0.2458392977714538,0.0,0.0,0.6095084547996521,99.78694152832033,108.0,-5.545158386230469,-14185.4541015625,330.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80584716796875,308.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.392578125,18000.0,0.0,0.0,0.3214388191699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560391783714294,0.6560458540916443,-6.701491201965837e-06,0.0,0.0003262195386923,0.0,0.0,50.10815048217773,0.0,0.0,0.0,0.426908016204834,4.0,0.0,1.0
383460,293.2133178710937,297.1499938964844,293.1499938964844,0.0491108261048793,-1377.380615234375,304.1551513671875,0.5290979146957397,0.0934137478470802,0.0878010988235473,293.4367370605469,297.1499938964844,293.1499938964844,0.0139810126274824,-770.32421875,303.6870422363281,0.4064401984214782,0.050000000745058,0.0510309040546417,293.2162170410156,297.1499938964844,293.1499938964844,0.2882877886295318,-4143.11279296875,304.157470703125,0.8475629091262817,0.3742600679397583,0.2640558183193207,293.23065185546875,297.1499938964844,293.1499938964844,0.3407829701900482,-6399.42919921875,304.1587829589844,0.8855016231536865,0.4277267456054687,0.4078177809715271,293.3128356933594,297.1499938964844,293.1499938964844,0.0089343907311558,-2896.955810546875,301.0868835449219,0.4064401984214782,0.050000000745058,0.2420686334371566,291.17779541015625,291.1499938964844,262.6893615722656,261.7001342773437,280.0998840332031,293.3127746582031,291.1775817871094,1.0,0.3306565582752228,0.8728733062744141,0.8728733062744141,1.0,1.0,-1.263473391532898,0.5452563166618347,0.7182170748710632,0.2450007051229477,0.0,0.0,0.6059858202934265,102.7142562866211,96.0,-3.848686933517456,-14090.6162109375,335.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80291748046875,308.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.712890625,18000.0,0.0,0.0,0.3188489377498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485192775726318,0.6485258936882019,-6.640408628300065e-06,0.0,0.00032359114266,0.0,0.0,48.94358825683594,0.0,0.0,0.0,0.4239671528339386,4.0,0.0,1.0
383520,293.2133178710937,297.1499938964844,293.1499938964844,0.0491108261048793,-1377.380615234375,304.1551513671875,0.5290979146957397,0.0934137478470802,0.0878010988235473,293.4367370605469,297.1499938964844,293.1499938964844,0.0139810126274824,-770.32421875,303.6870422363281,0.4064401984214782,0.050000000745058,0.0510309040546417,293.2162170410156,297.1499938964844,293.1499938964844,0.2882877886295318,-4143.11279296875,304.157470703125,0.8475629091262817,0.3742600679397583,0.2640558183193207,293.23065185546875,297.1499938964844,293.1499938964844,0.3407829701900482,-6399.42919921875,304.1587829589844,0.8855016231536865,0.4277267456054687,0.4078177809715271,293.3128356933594,297.1499938964844,293.1499938964844,0.0089343907311558,-2896.955810546875,301.0868835449219,0.4064401984214782,0.050000000745058,0.2420686334371566,291.17779541015625,291.1499938964844,262.6893615722656,261.7001342773437,280.0998840332031,293.3127746582031,291.1775817871094,1.0,0.3306565582752228,0.8728733062744141,0.8728733062744141,1.0,1.0,-1.263473391532898,0.5452563166618347,0.7182170748710632,0.2450007051229477,0.0,0.0,0.6059858202934265,102.7142562866211,96.0,-3.848686933517456,-14090.6162109375,335.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80291748046875,308.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.712890625,18000.0,0.0,0.0,0.3188489377498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485192775726318,0.6485258936882019,-6.640408628300065e-06,0.0,0.00032359114266,0.0,0.0,48.94358825683594,0.0,0.0,0.0,0.4239671528339386,4.0,0.0,1.0
383580,293.2121276855469,297.1499938964844,293.1499938964844,0.0478696003556251,-1356.8851318359375,304.155517578125,0.5277281403541565,0.0920520350337028,0.08649443089962,293.4524841308594,297.1499938964844,293.1499938964844,0.0135744176805019,-760.461181640625,303.5431823730469,0.407739520072937,0.050000000745058,0.050969660282135,293.21661376953125,297.1499938964844,293.1499938964844,0.2865351438522339,-4123.0810546875,304.15789794921875,0.8485735654830933,0.3725005984306335,0.2627769410610199,293.23016357421875,297.1499938964844,293.1499938964844,0.3387829065322876,-6369.65869140625,304.1592102050781,0.8866845369338989,0.4257791936397552,0.4059179723262787,293.3134765625,297.1499938964844,293.1499938964844,0.0088371634483337,-2876.492431640625,301.02886962890625,0.407739520072937,0.050000000745058,0.2417781203985214,291.1779479980469,291.1499938964844,262.7669982910156,261.7663879394531,280.1407775878906,293.31500244140625,291.1782531738281,1.0,0.3279908299446106,0.8724098801612854,0.8724098801612854,1.0,1.0,-1.2576682567596436,0.5424960255622864,0.7151722311973572,0.2437852323055267,0.0,0.0,0.6023092865943909,101.0826416015625,84.0,0.7464961409568787,-13983.546875,329.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,308.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.244140625,18000.0,0.0,0.0,0.3163262009620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641204297542572,0.6412108540534973,-6.583013146155281e-06,0.0,0.0003210308786947,0.0,0.0,47.83817672729492,0.0,0.0,0.0,0.4211263358592987,4.0,0.0,1.0
383640,293.2121276855469,297.1499938964844,293.1499938964844,0.0478696003556251,-1356.8851318359375,304.155517578125,0.5277281403541565,0.0920520350337028,0.08649443089962,293.4524841308594,297.1499938964844,293.1499938964844,0.0135744176805019,-760.461181640625,303.5431823730469,0.407739520072937,0.050000000745058,0.050969660282135,293.21661376953125,297.1499938964844,293.1499938964844,0.2865351438522339,-4123.0810546875,304.15789794921875,0.8485735654830933,0.3725005984306335,0.2627769410610199,293.23016357421875,297.1499938964844,293.1499938964844,0.3387829065322876,-6369.65869140625,304.1592102050781,0.8866845369338989,0.4257791936397552,0.4059179723262787,293.3134765625,297.1499938964844,293.1499938964844,0.0088371634483337,-2876.492431640625,301.02886962890625,0.407739520072937,0.050000000745058,0.2417781203985214,291.1779479980469,291.1499938964844,262.7669982910156,261.7663879394531,280.1407775878906,293.31500244140625,291.1782531738281,1.0,0.3279908299446106,0.8724098801612854,0.8724098801612854,1.0,1.0,-1.2576682567596436,0.5424960255622864,0.7151722311973572,0.2437852323055267,0.0,0.0,0.6023092865943909,101.0826416015625,84.0,0.7464961409568787,-13983.546875,329.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,308.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.244140625,18000.0,0.0,0.0,0.3163262009620666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641204297542572,0.6412108540534973,-6.583013146155281e-06,0.0,0.0003210308786947,0.0,0.0,47.83817672729492,0.0,0.0,0.0,0.4211263358592987,4.0,0.0,1.0
383700,293.21124267578125,297.1499938964844,293.1499938964844,0.0472375117242336,-1346.45947265625,304.1556701660156,0.5286805629730225,0.0914368852972984,0.0858412235975265,293.4603881835937,297.1499938964844,293.1499938964844,0.0133471693843603,-754.5282592773438,303.46942138671875,0.409583568572998,0.050000000745058,0.0508852899074554,293.2166442871094,297.1499938964844,293.1499938964844,0.2855909466743469,-4112.24951171875,304.1581726074219,0.8511849641799927,0.3716531991958618,0.2621185481548309,293.2298583984375,297.1499938964844,293.1499938964844,0.3376962840557098,-6353.416015625,304.1595153808594,0.8896105885505676,0.4248265922069549,0.4049314260482788,293.3136901855469,297.1499938964844,293.1499938964844,0.0087758963927626,-2862.9169921875,301.00048828125,0.409583568572998,0.050000000745058,0.241377905011177,291.1797790527344,291.1499938964844,262.8057556152344,261.79949951171875,280.1619567871094,293.3167724609375,291.1801452636719,1.0,0.3253353238105774,0.8721781373023987,0.8721781373023987,1.0,1.0,-1.2543282508850098,0.5409121513366699,0.7134160995483398,0.2430841475725174,0.0,0.0,0.6001396179199219,98.8998031616211,84.0,2.9736196994781494,-13924.0751953125,323.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792236328125,308.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.767578125,18000.0,0.0,0.0,0.3150709569454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370948553085327,0.637101411819458,-6.5523627199581824e-06,0.0,0.0003197569749318,0.0,0.0,47.233001708984375,0.0,0.0,0.0,0.4195510745048523,4.0,0.0,1.0
383760,293.2102355957031,297.1499938964844,293.1499938964844,0.046616081148386,-1336.2291259765625,304.15576171875,0.5305293798446655,0.0908592194318771,0.085201010107994,293.4681701660156,297.1499938964844,293.1499938964844,0.0131124546751379,-748.182373046875,303.3947448730469,0.4120913743972778,0.050000000745058,0.0507756434381008,293.216552734375,297.1499938964844,293.1499938964844,0.2846371233463287,-4101.3095703125,304.1584167480469,0.8549410700798035,0.3708238303661346,0.2614550292491913,293.2294616699219,297.1499938964844,293.1499938964844,0.336595207452774,-6336.95947265625,304.1597900390625,0.8937847018241882,0.4238897562026977,0.4039339423179626,293.3138732910156,297.1499938964844,293.1499938964844,0.0087095387279987,-2847.97998046875,300.9722595214844,0.4120913743972778,0.050000000745058,0.240857794880867,291.1817321777344,291.1499938964844,262.844482421875,261.8326110839844,280.1832580566406,293.3184509277344,291.1820983886719,1.0,0.3219917416572571,0.8719623684883118,0.8719623684883118,1.0,1.0,-1.2508102655410769,0.5392454266548157,0.711564838886261,0.2423496097326278,0.0,0.0,0.5978271961212158,96.07465362548828,72.0,4.133810997009277,-13861.4755859375,315.5110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903747558594,308.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5859375,18000.0,0.0,0.0,0.3138073682785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326298713684082,0.6326363682746887,-6.519251655845437e-06,0.0,0.0003184746019542,0.0,0.0,46.58181381225586,0.0,0.0,0.0,0.4178503453731537,4.0,0.0,1.0
383820,293.2079162597656,297.1499938964844,293.1499938964844,0.0454073213040828,-1316.3841552734375,304.1558532714844,0.536712110042572,0.0898004993796348,0.0839583501219749,293.4830627441406,297.1499938964844,293.1499938964844,0.0126333050429821,-734.6167602539062,303.2433166503906,0.4191327691078186,0.050000000745058,0.0504993833601474,293.2161865234375,297.1499938964844,293.1499938964844,0.2827228903770447,-4079.36328125,304.1588134765625,0.8656948208808899,0.36921226978302,0.2601204514503479,293.2285461425781,297.1499938964844,293.1499938964844,0.3343835771083832,-6303.92578125,304.1601867675781,0.9055998921394348,0.4220631420612335,0.4019264876842499,293.31396484375,297.1499938964844,293.1499938964844,0.008566727861762,-2815.250732421875,300.9162902832031,0.4191327691078186,0.050000000745058,0.2395473271608352,291.1853942871094,291.1499938964844,262.9217834472656,261.8987731933594,280.2259826660156,293.3215026855469,291.1856994628906,1.0,0.3136550188064575,0.8715308308601379,0.8715308308601379,1.0,1.0,-1.2434027194976809,0.5357358455657959,0.7076668739318848,0.2408158928155899,0.0,0.0,0.5928622484207153,88.97742462158203,60.0,4.834788799285889,-13730.7255859375,297.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18089.33984375,18000.0,0.0,0.0,0.3112269341945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229625344276428,0.6229689717292786,-6.447522082453361e-06,0.0,0.000315855781082,0.0,0.0,45.19024658203125,0.0,0.0,0.0,0.414180189371109,4.0,0.0,1.0
383880,293.2079162597656,297.1499938964844,293.1499938964844,0.0454073213040828,-1316.3841552734375,304.1558532714844,0.536712110042572,0.0898004993796348,0.0839583501219749,293.4830627441406,297.1499938964844,293.1499938964844,0.0126333050429821,-734.6167602539062,303.2433166503906,0.4191327691078186,0.050000000745058,0.0504993833601474,293.2161865234375,297.1499938964844,293.1499938964844,0.2827228903770447,-4079.36328125,304.1588134765625,0.8656948208808899,0.36921226978302,0.2601204514503479,293.2285461425781,297.1499938964844,293.1499938964844,0.3343835771083832,-6303.92578125,304.1601867675781,0.9055998921394348,0.4220631420612335,0.4019264876842499,293.31396484375,297.1499938964844,293.1499938964844,0.008566727861762,-2815.250732421875,300.9162902832031,0.4191327691078186,0.050000000745058,0.2395473271608352,291.1853942871094,291.1499938964844,262.9217834472656,261.8987731933594,280.2259826660156,293.3215026855469,291.1856994628906,1.0,0.3136550188064575,0.8715308308601379,0.8715308308601379,1.0,1.0,-1.2434027194976809,0.5357358455657959,0.7076668739318848,0.2408158928155899,0.0,0.0,0.5928622484207153,88.97742462158203,60.0,4.834788799285889,-13730.7255859375,297.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18089.33984375,18000.0,0.0,0.0,0.3112269341945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229625344276428,0.6229689717292786,-6.447522082453361e-06,0.0,0.000315855781082,0.0,0.0,45.19024658203125,0.0,0.0,0.0,0.414180189371109,4.0,0.0,1.0
383940,293.2053527832031,297.1499938964844,293.1499938964844,0.0442509353160858,-1297.458740234375,304.15582275390625,0.5462120771408081,0.0888549238443374,0.0827714577317237,293.4972839355469,297.1499938964844,293.1499938964844,0.0121520878747105,-720.2206420898438,303.0887756347656,0.429388016462326,0.050000000745058,0.0501701571047306,293.2156066894531,297.1499938964844,293.1499938964844,0.2808184325695038,-4057.5390625,304.1590576171875,0.8808650970458984,0.3676554560661316,0.2587865591049194,293.2274475097656,297.1499938964844,293.1499938964844,0.3321845829486847,-6271.10546875,304.16046142578125,0.9233998656272888,0.4202948808670044,0.3999223113059997,293.3138122558594,297.1499938964844,293.1499938964844,0.0084162773564457,-2780.0869140625,300.8609313964844,0.429388016462326,0.050000000745058,0.2379856258630752,291.1885986328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2688903808594,293.32421875,291.1888427734375,1.0,0.303595632314682,0.8710992336273193,0.8710992336273193,1.0,1.0,-1.235701560974121,0.5320844650268555,0.7036170959472656,0.2392430603504181,0.0,0.0,0.5874966382980347,80.53620910644531,48.0,4.408979892730713,-13595.1787109375,276.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019104003906,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.666015625,18000.0,0.0,0.0,0.3085427284240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124960780143738,0.6125024557113647,-6.370430583046982e-06,0.0,0.0003131316334474,0.0,0.0,43.71527099609375,0.0,0.0,0.0,0.4102303683757782,4.0,0.0,1.0
384000,293.2053527832031,297.1499938964844,293.1499938964844,0.0442509353160858,-1297.458740234375,304.15582275390625,0.5462120771408081,0.0888549238443374,0.0827714577317237,293.4972839355469,297.1499938964844,293.1499938964844,0.0121520878747105,-720.2206420898438,303.0887756347656,0.429388016462326,0.050000000745058,0.0501701571047306,293.2156066894531,297.1499938964844,293.1499938964844,0.2808184325695038,-4057.5390625,304.1590576171875,0.8808650970458984,0.3676554560661316,0.2587865591049194,293.2274475097656,297.1499938964844,293.1499938964844,0.3321845829486847,-6271.10546875,304.16046142578125,0.9233998656272888,0.4202948808670044,0.3999223113059997,293.3138122558594,297.1499938964844,293.1499938964844,0.0084162773564457,-2780.0869140625,300.8609313964844,0.429388016462326,0.050000000745058,0.2379856258630752,291.1885986328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2688903808594,293.32421875,291.1888427734375,1.0,0.303595632314682,0.8710992336273193,0.8710992336273193,1.0,1.0,-1.235701560974121,0.5320844650268555,0.7036170959472656,0.2392430603504181,0.0,0.0,0.5874966382980347,80.53620910644531,48.0,4.408979892730713,-13595.1787109375,276.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019104003906,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.666015625,18000.0,0.0,0.0,0.3085427284240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124960780143738,0.6125024557113647,-6.370430583046982e-06,0.0,0.0003131316334474,0.0,0.0,43.71527099609375,0.0,0.0,0.0,0.4102303683757782,4.0,0.0,1.0
384060,293.20263671875,297.1499938964844,293.1499938964844,0.0431533642113208,-1279.5439453125,304.1557006835937,0.5592640042304993,0.0880052372813224,0.0816439092159271,293.5111389160156,297.1499938964844,293.1499938964844,0.0116782309487462,-705.313232421875,302.930419921875,0.4439464509487152,0.050000000745058,0.0498089380562305,293.21484375,297.1499938964844,293.1499938964844,0.2789455056190491,-4036.0859375,304.1591491699219,0.9008474349975586,0.3661441802978515,0.2574621737003326,293.22625732421875,297.1499938964844,293.1499938964844,0.3300248682498932,-6238.89599609375,304.1605834960937,0.947014093399048,0.4185777902603149,0.3979358971118927,293.3133850097656,297.1499938964844,293.1499938964844,0.0082632880657911,-2743.746826171875,300.8061218261719,0.4439464509487152,0.050000000745058,0.2362721562385559,291.19097900390625,291.1499938964844,263.0756225585937,262.0309143066406,280.3118591308594,293.32684326171875,291.1911315917969,1.0,0.2922136485576629,0.8707181215286255,0.8707181215286255,1.0,1.0,-1.2278836965560913,0.5283759832382202,0.6995077729225159,0.2376746386289596,0.0,0.0,0.5818649530410767,71.28447723388672,36.0,3.3993232250213623,-13457.302734375,253.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191833496094,308.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.375,18000.0,0.0,0.0,0.3057293593883514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014941930770874,0.6015005111694336,-6.290164037636714e-06,0.0,0.0003102764312643,0.0,0.0,42.20056915283203,0.0,0.0,0.0,0.4061079621315002,4.0,0.0,1.0
384120,293.20263671875,297.1499938964844,293.1499938964844,0.0431533642113208,-1279.5439453125,304.1557006835937,0.5592640042304993,0.0880052372813224,0.0816439092159271,293.5111389160156,297.1499938964844,293.1499938964844,0.0116782309487462,-705.313232421875,302.930419921875,0.4439464509487152,0.050000000745058,0.0498089380562305,293.21484375,297.1499938964844,293.1499938964844,0.2789455056190491,-4036.0859375,304.1591491699219,0.9008474349975586,0.3661441802978515,0.2574621737003326,293.22625732421875,297.1499938964844,293.1499938964844,0.3300248682498932,-6238.89599609375,304.1605834960937,0.947014093399048,0.4185777902603149,0.3979358971118927,293.3133850097656,297.1499938964844,293.1499938964844,0.0082632880657911,-2743.746826171875,300.8061218261719,0.4439464509487152,0.050000000745058,0.2362721562385559,291.19097900390625,291.1499938964844,263.0756225585937,262.0309143066406,280.3118591308594,293.32684326171875,291.1911315917969,1.0,0.2922136485576629,0.8707181215286255,0.8707181215286255,1.0,1.0,-1.2278836965560913,0.5283759832382202,0.6995077729225159,0.2376746386289596,0.0,0.0,0.5818649530410767,71.28447723388672,36.0,3.3993232250213623,-13457.302734375,253.9723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191833496094,308.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.375,18000.0,0.0,0.0,0.3057293593883514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014941930770874,0.6015005111694336,-6.290164037636714e-06,0.0,0.0003102764312643,0.0,0.0,42.20056915283203,0.0,0.0,0.0,0.4061079621315002,4.0,0.0,1.0
384180,293.1998291015625,297.1499938964844,293.1499938964844,0.0421161204576492,-1262.6483154296875,304.1555480957031,0.5763823390007019,0.0872391387820243,0.0805761218070983,293.5247497558594,297.1499938964844,293.1499938964844,0.0112169571220874,-690.0897216796875,302.76806640625,0.4643803536891937,0.050000000745058,0.0494288206100463,293.2140197753906,297.1499938964844,293.1499938964844,0.2771119177341461,-4015.0859375,304.1591491699219,0.9288051128387452,0.3646711707115173,0.2561516165733337,293.2249755859375,297.1499938964844,293.1499938964844,0.3279140889644623,-6207.4267578125,304.1605529785156,0.9742271900177002,0.4169052243232727,0.3959739208221435,293.3128356933594,297.1499938964844,293.1499938964844,0.0081106582656502,-2706.955810546875,300.7516784667969,0.4643803536891937,0.050000000745058,0.2344690561294555,291.1925354003906,291.1499938964844,263.1521301269531,262.09686279296875,280.3549194335937,293.3294677734375,291.192626953125,1.0,0.2797312140464782,0.8703369498252869,0.8703369498252869,1.0,1.0,-1.2200533151626587,0.5246556997299194,0.695397675037384,0.2361311912536621,0.0,0.0,0.5760830640792847,61.55540084838867,25.0,2.2624716758728027,-13318.75,230.82827758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84210205078125,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.6171875,18000.0,0.0,0.0,0.3027782142162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902268290519714,0.5902330279350281,-6.208905688254163e-06,0.0,0.0003072814142797,0.0,0.0,40.687408447265625,0.0,0.0,0.0,0.4019180536270141,4.0,0.0,1.0
384240,293.1998291015625,297.1499938964844,293.1499938964844,0.0421161204576492,-1262.6483154296875,304.1555480957031,0.5763823390007019,0.0872391387820243,0.0805761218070983,293.5247497558594,297.1499938964844,293.1499938964844,0.0112169571220874,-690.0897216796875,302.76806640625,0.4643803536891937,0.050000000745058,0.0494288206100463,293.2140197753906,297.1499938964844,293.1499938964844,0.2771119177341461,-4015.0859375,304.1591491699219,0.9288051128387452,0.3646711707115173,0.2561516165733337,293.2249755859375,297.1499938964844,293.1499938964844,0.3279140889644623,-6207.4267578125,304.1605529785156,0.9742271900177002,0.4169052243232727,0.3959739208221435,293.3128356933594,297.1499938964844,293.1499938964844,0.0081106582656502,-2706.955810546875,300.7516784667969,0.4643803536891937,0.050000000745058,0.2344690561294555,291.1925354003906,291.1499938964844,263.1521301269531,262.09686279296875,280.3549194335937,293.3294677734375,291.192626953125,1.0,0.2797312140464782,0.8703369498252869,0.8703369498252869,1.0,1.0,-1.2200533151626587,0.5246556997299194,0.695397675037384,0.2361311912536621,0.0,0.0,0.5760830640792847,61.55540084838867,25.0,2.2624716758728027,-13318.75,230.82827758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84210205078125,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.6171875,18000.0,0.0,0.0,0.3027782142162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902268290519714,0.5902330279350281,-6.208905688254163e-06,0.0,0.0003072814142797,0.0,0.0,40.687408447265625,0.0,0.0,0.0,0.4019180536270141,4.0,0.0,1.0
384300,293.19842529296875,297.1499938964844,293.1499938964844,0.0416236817836761,-1254.63671875,304.1554260253906,0.5864541530609131,0.0868843421339988,0.0800681635737419,293.53143310546875,297.1499938964844,293.1499938964844,0.0109931547194719,-682.4497680664062,302.685302734375,0.474975049495697,0.050000000745058,0.0492382273077964,293.2135925292969,297.1499938964844,293.1499938964844,0.276214599609375,-4004.810302734375,304.1591186523437,0.945903480052948,0.3639468550682068,0.2555049955844879,293.22430419921875,297.1499938964844,293.1499938964844,0.3268821537494659,-6192.0458984375,304.1605224609375,0.987931191921234,0.4160836338996887,0.3950069546699524,293.3125,297.1499938964844,293.1499938964844,0.008035815320909,-2688.740478515625,300.7245788574219,0.474975049495697,0.050000000745058,0.2335649579763412,291.1929931640625,291.1499938964844,263.1902770996094,262.1297912597656,280.37646484375,293.330810546875,291.1930236816406,1.0,0.2732664048671722,0.8701463937759399,0.8701463937759399,1.0,1.0,-1.2161927223205566,0.5228187441825867,0.69337397813797,0.2353811413049698,0.0,0.0,0.5731685757637024,56.678524017333984,25.0,1.652289867401123,-13249.765625,219.35659790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,308.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.455078125,18000.0,0.0,0.0,0.301251620054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845633149147034,0.5845694541931152,-6.168466370581882e-06,0.0,0.0003057321009691,0.0,0.0,39.94142532348633,0.0,0.0,0.0,0.3998248875141144,4.0,0.0,1.0
384360,293.197021484375,297.1499938964844,293.1499938964844,0.0411519147455692,-1246.9658203125,304.1553039550781,0.5972356200218201,0.0865482985973358,0.0795814990997314,293.5381164550781,297.1499938964844,293.1499938964844,0.0107761342078447,-674.8854370117188,302.6015319824219,0.4844500124454498,0.050000000745058,0.0490539409220218,293.2131042480469,297.1499938964844,293.1499938964844,0.2753324806690216,-3994.708740234375,304.1590576171875,0.9634407758712769,0.363231897354126,0.2548680007457733,293.2234802246094,297.1499938964844,293.1499938964844,0.3246321678161621,-6156.0595703125,304.1628723144531,0.9990000128746032,0.4153060913085937,0.3925461769104004,293.3121032714844,297.1499938964844,293.1499938964844,0.0079634226858615,-2671.018798828125,300.69757080078125,0.4844500124454498,0.050000000745058,0.2326907813549041,291.1932983398437,291.1499938964844,263.22833251953125,262.1626892089844,280.3990173339844,293.3320007324219,291.1933898925781,1.0,0.2666116058826446,0.8699711561203003,0.8699711561203003,1.0,1.0,-1.2108154296875,0.5202513933181763,0.6905640959739685,0.2343865036964416,0.0,0.0,0.5702523589134216,51.942848205566406,28.0,1.780619502067566,-13171.626953125,207.69985961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868408203125,308.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.73828125,18000.0,0.0,0.0,0.2996937036514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789239406585693,0.5789300799369812,-6.128460881882347e-06,0.0,0.0003041510062757,0.0,0.0,39.20817947387695,0.0,0.0,0.0,0.3977489769458771,4.0,0.0,1.0
384420,293.1943054199219,297.1499938964844,293.1499938964844,0.0402655340731143,-1232.152587890625,304.155029296875,0.607944130897522,0.0859047248959541,0.0788343995809555,293.55133056640625,297.1499938964844,293.1499938964844,0.0103893363848328,-660.6219482421875,302.43475341796875,0.4939895868301391,0.050000000745058,0.0488761737942695,293.2121887207031,297.1499938964844,293.1499938964844,0.2730310261249542,-3967.675048828125,304.159912109375,0.9800688028335572,0.3618211448192596,0.2537592351436615,293.2031555175781,297.1499938964844,293.1499938964844,0.3033282458782196,-5818.2958984375,304.1932067871094,0.9990000128746032,0.4175136685371399,0.3707112967967987,293.3111267089844,297.1499938964844,293.1499938964844,0.0078473631292581,-2640.064208984375,300.65252685546875,0.4939895868301391,0.050000000745058,0.2318475246429443,291.22381591796875,291.1499938964844,263.3041687011719,262.2283935546875,280.45367431640625,293.3201599121094,291.2279052734375,1.0,0.2573984563350677,0.8696207404136658,0.8696207404136658,1.0,1.0,-1.1821292638778689,0.5068508982658386,0.67527836561203,0.2284440249204635,0.0,0.0,0.5589486956596375,47.05875396728516,31.0,39.90739822387695,-12883.0986328125,188.1962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247131347656,308.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.2961626350879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562623918056488,0.5626299381256104,-6.030420536262682e-06,0.0,0.0003005674225278,0.0,0.0,37.22394180297852,0.0,0.0,0.0,0.391878604888916,4.0,0.0,1.0
384480,293.1943054199219,297.1499938964844,293.1499938964844,0.0402655340731143,-1232.152587890625,304.155029296875,0.607944130897522,0.0859047248959541,0.0788343995809555,293.55133056640625,297.1499938964844,293.1499938964844,0.0103893363848328,-660.6219482421875,302.43475341796875,0.4939895868301391,0.050000000745058,0.0488761737942695,293.2121887207031,297.1499938964844,293.1499938964844,0.2730310261249542,-3967.675048828125,304.159912109375,0.9800688028335572,0.3618211448192596,0.2537592351436615,293.2031555175781,297.1499938964844,293.1499938964844,0.3033282458782196,-5818.2958984375,304.1932067871094,0.9990000128746032,0.4175136685371399,0.3707112967967987,293.3111267089844,297.1499938964844,293.1499938964844,0.0078473631292581,-2640.064208984375,300.65252685546875,0.4939895868301391,0.050000000745058,0.2318475246429443,291.22381591796875,291.1499938964844,263.3041687011719,262.2283935546875,280.45367431640625,293.3201599121094,291.2279052734375,1.0,0.2573984563350677,0.8696207404136658,0.8696207404136658,1.0,1.0,-1.1821292638778689,0.5068508982658386,0.67527836561203,0.2284440249204635,0.0,0.0,0.5589486956596375,47.05875396728516,31.0,39.90739822387695,-12883.0986328125,188.1962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247131347656,308.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.2961626350879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562623918056488,0.5626299381256104,-6.030420536262682e-06,0.0,0.0003005674225278,0.0,0.0,37.22394180297852,0.0,0.0,0.0,0.391878604888916,4.0,0.0,1.0
