time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1918029785156,297.1499938964844,293.1499938964844,0.0395144522190094,-1219.726806640625,304.15460205078125,0.6144572496414185,0.0852924659848213,0.0781521275639534,293.5647888183594,297.1499938964844,293.1499938964844,0.01004583761096,-647.8502197265625,302.2619934082031,0.5005395412445068,0.050000000745058,0.0487670227885246,293.21148681640625,297.1499938964844,293.1499938964844,0.2710920870304107,-3945.2060546875,304.1597900390625,0.9897792339324952,0.3603895306587219,0.2526801824569702,293.1710205078125,297.1499938964844,293.1499938964844,0.287872850894928,-5584.7294921875,304.2039489746094,0.9990000128746032,0.4226754307746887,0.3564673066139221,293.309814453125,297.1499938964844,293.1499938964844,0.0077533503063023,-2615.80419921875,300.60601806640625,0.5005395412445068,0.050000000745058,0.2313297688961029,291.24371337890625,291.1499938964844,263.3796081542969,262.2939453125,280.5028686523437,293.3099670410156,291.2440490722656,1.0,0.2510870993137359,0.8692703247070312,0.8692703247070312,1.0,1.0,-1.1609978675842283,0.4968587160110473,0.6641391515731812,0.2244777828454971,0.0,0.0,0.5447005033493042,44.02766036987305,49.0,21.457836151123047,-12576.8330078125,175.76498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353088378906,308.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.751953125,18000.0,0.0,0.0,0.2917519807815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363407135009766,0.5363466143608093,-5.866673745913431e-06,0.0,0.000296091166092,0.0,0.0,34.126155853271484,0.0,0.0,0.0,0.3827284872531891,4.0,0.0,1.0
384600,293.1918029785156,297.1499938964844,293.1499938964844,0.0395144522190094,-1219.726806640625,304.15460205078125,0.6144572496414185,0.0852924659848213,0.0781521275639534,293.5647888183594,297.1499938964844,293.1499938964844,0.01004583761096,-647.8502197265625,302.2619934082031,0.5005395412445068,0.050000000745058,0.0487670227885246,293.21148681640625,297.1499938964844,293.1499938964844,0.2710920870304107,-3945.2060546875,304.1597900390625,0.9897792339324952,0.3603895306587219,0.2526801824569702,293.1710205078125,297.1499938964844,293.1499938964844,0.287872850894928,-5584.7294921875,304.2039489746094,0.9990000128746032,0.4226754307746887,0.3564673066139221,293.309814453125,297.1499938964844,293.1499938964844,0.0077533503063023,-2615.80419921875,300.60601806640625,0.5005395412445068,0.050000000745058,0.2313297688961029,291.24371337890625,291.1499938964844,263.3796081542969,262.2939453125,280.5028686523437,293.3099670410156,291.2440490722656,1.0,0.2510870993137359,0.8692703247070312,0.8692703247070312,1.0,1.0,-1.1609978675842283,0.4968587160110473,0.6641391515731812,0.2244777828454971,0.0,0.0,0.5447005033493042,44.02766036987305,49.0,21.457836151123047,-12576.8330078125,175.76498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353088378906,308.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.751953125,18000.0,0.0,0.0,0.2917519807815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363407135009766,0.5363466143608093,-5.866673745913431e-06,0.0,0.000296091166092,0.0,0.0,34.126155853271484,0.0,0.0,0.0,0.3827284872531891,4.0,0.0,1.0
384660,293.189208984375,297.1499938964844,293.1499938964844,0.0391913317143917,-1214.7940673828125,304.1535949707031,0.610873281955719,0.0847624540328979,0.0777151137590408,293.5785217285156,297.1499938964844,293.1499938964844,0.009774811565876,-638.5358276367188,302.0782775878906,0.4986187219619751,0.050000000745058,0.0487978234887123,293.2109375,297.1499938964844,293.1499938964844,0.2702192962169647,-3935.904541015625,304.1579284667969,0.98566734790802,0.358945220708847,0.251709908246994,293.1509094238281,297.1499938964844,293.1499938964844,0.2912798821926117,-5646.654296875,304.1794128417969,0.9990000128746032,0.4262749254703522,0.3605377972126007,293.3083801269531,297.1499938964844,293.1499938964844,0.0077055608853697,-2606.893310546875,300.5496520996094,0.4986187219619751,0.050000000745058,0.2314758598804474,291.2252197265625,291.1499938964844,263.45465087890625,262.3593444824219,280.5335998535156,293.3084716796875,291.2198486328125,1.0,0.2532792687416076,0.8691463470458984,0.8691463470458984,1.0,1.0,-1.1643942594528198,0.4983908832073211,0.666003406047821,0.2252780944108963,0.0,0.0,0.5352301597595215,44.85358810424805,67.0,-31.68250274658203,-12451.5361328125,178.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,308.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.666015625,18000.0,0.0,0.0,0.2867210507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149971842765808,0.5150029063224792,-5.718997726944508e-06,0.0,0.0002909853938035,0.0,0.0,31.6589298248291,0.0,0.0,0.0,0.37522092461586,4.0,0.0,1.0
384720,293.189208984375,297.1499938964844,293.1499938964844,0.0391913317143917,-1214.7940673828125,304.1535949707031,0.610873281955719,0.0847624540328979,0.0777151137590408,293.5785217285156,297.1499938964844,293.1499938964844,0.009774811565876,-638.5358276367188,302.0782775878906,0.4986187219619751,0.050000000745058,0.0487978234887123,293.2109375,297.1499938964844,293.1499938964844,0.2702192962169647,-3935.904541015625,304.1579284667969,0.98566734790802,0.358945220708847,0.251709908246994,293.1509094238281,297.1499938964844,293.1499938964844,0.2912798821926117,-5646.654296875,304.1794128417969,0.9990000128746032,0.4262749254703522,0.3605377972126007,293.3083801269531,297.1499938964844,293.1499938964844,0.0077055608853697,-2606.893310546875,300.5496520996094,0.4986187219619751,0.050000000745058,0.2314758598804474,291.2252197265625,291.1499938964844,263.45465087890625,262.3593444824219,280.5335998535156,293.3084716796875,291.2198486328125,1.0,0.2532792687416076,0.8691463470458984,0.8691463470458984,1.0,1.0,-1.1643942594528198,0.4983908832073211,0.666003406047821,0.2252780944108963,0.0,0.0,0.5352301597595215,44.85358810424805,67.0,-31.68250274658203,-12451.5361328125,178.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,308.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.666015625,18000.0,0.0,0.0,0.2867210507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149971842765808,0.5150029063224792,-5.718997726944508e-06,0.0,0.0002909853938035,0.0,0.0,31.6589298248291,0.0,0.0,0.0,0.37522092461586,4.0,0.0,1.0
384780,293.18829345703125,297.1499938964844,293.1499938964844,0.0390278957784175,-1213.0115966796875,304.1526794433594,0.5974161028862,0.0839591026306152,0.0772148966789245,293.59246826171875,297.1499938964844,293.1499938964844,0.009569214656949,-632.6792602539062,301.8805847167969,0.4895753264427185,0.050000000745058,0.0489562712609767,293.21112060546875,297.1499938964844,293.1499938964844,0.2704377174377441,-3939.966796875,304.1549377441406,0.968216598033905,0.3573673367500305,0.2507571876049042,293.163330078125,297.1499938964844,293.1499938964844,0.3116214871406555,-5974.00537109375,304.1354064941406,0.9990000128746032,0.4238106906414032,0.3808120787143707,293.307861328125,297.1499938964844,293.1499938964844,0.0077011426910758,-2613.2255859375,300.4781799316406,0.4895753264427185,0.050000000745058,0.232227474451065,291.16070556640625,291.1499938964844,263.5292358398437,262.4245910644531,280.5476989746094,293.3130187988281,291.1534729003906,1.0,0.2621039450168609,0.8690223693847656,0.8690223693847656,1.0,1.0,-1.1880707740783691,0.5093814730644226,0.6786892414093018,0.2302101999521255,0.0,0.0,0.537890613079071,49.17818832397461,70.0,-78.57121276855469,-12563.3525390625,194.5660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037048339844,308.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.2821046710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120238661766052,0.5120295286178589,-5.665282515110448e-06,0.0,0.0002863003755919,0.0,0.0,31.1700439453125,0.0,0.0,0.0,0.3737985789775848,4.0,0.0,1.0
384840,293.18829345703125,297.1499938964844,293.1499938964844,0.0390278957784175,-1213.0115966796875,304.1526794433594,0.5974161028862,0.0839591026306152,0.0772148966789245,293.59246826171875,297.1499938964844,293.1499938964844,0.009569214656949,-632.6792602539062,301.8805847167969,0.4895753264427185,0.050000000745058,0.0489562712609767,293.21112060546875,297.1499938964844,293.1499938964844,0.2704377174377441,-3939.966796875,304.1549377441406,0.968216598033905,0.3573673367500305,0.2507571876049042,293.163330078125,297.1499938964844,293.1499938964844,0.3116214871406555,-5974.00537109375,304.1354064941406,0.9990000128746032,0.4238106906414032,0.3808120787143707,293.307861328125,297.1499938964844,293.1499938964844,0.0077011426910758,-2613.2255859375,300.4781799316406,0.4895753264427185,0.050000000745058,0.232227474451065,291.16070556640625,291.1499938964844,263.5292358398437,262.4245910644531,280.5476989746094,293.3130187988281,291.1534729003906,1.0,0.2621039450168609,0.8690223693847656,0.8690223693847656,1.0,1.0,-1.1880707740783691,0.5093814730644226,0.6786892414093018,0.2302101999521255,0.0,0.0,0.537890613079071,49.17818832397461,70.0,-78.57121276855469,-12563.3525390625,194.5660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037048339844,308.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.2821046710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120238661766052,0.5120295286178589,-5.665282515110448e-06,0.0,0.0002863003755919,0.0,0.0,31.1700439453125,0.0,0.0,0.0,0.3737985789775848,4.0,0.0,1.0
384900,293.1879577636719,297.1499938964844,293.1499938964844,0.0388842895627021,-1211.0931396484375,304.1524658203125,0.5905213356018066,0.0835382491350174,0.076902225613594,293.5995178222656,297.1499938964844,293.1499938964844,0.009466640651226,-629.6512451171875,301.7789001464844,0.4852067232131958,0.050000000745058,0.0490393638610839,293.2113342285156,297.1499938964844,293.1499938964844,0.2705157995223999,-3941.5048828125,304.1539001464844,0.9588593244552612,0.356546938419342,0.2502505779266357,293.1804504394531,297.1499938964844,293.1499938964844,0.3223021030426025,-6141.888671875,304.1187744140625,0.9990000128746032,0.4202817976474762,0.3910257816314697,293.30816650390625,297.1499938964844,293.1499938964844,0.0076985941268503,-2616.29638671875,300.4405212402344,0.4852067232131958,0.050000000745058,0.2326216399669647,291.12762451171875,291.1499938964844,263.5663452148437,262.4571533203125,280.5618896484375,293.32818603515625,291.1221618652344,1.0,0.2661609053611755,0.8689603805541992,0.8689603805541992,1.0,1.0,-1.199923753738403,0.5148659348487854,0.6850578188896179,0.2327660918235778,0.0,0.0,0.542732834815979,51.443206787109375,70.0,-78.876953125,-12660.0263671875,203.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739501953125,308.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.166015625,18000.0,0.0,0.0,0.2803187668323517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5177865624427795,0.5177922248840332,-5.683769813913386e-06,0.0,0.0002844879345502,0.0,0.0,31.71925163269043,0.0,0.0,0.0,0.3755629956722259,4.0,0.0,1.0
384960,293.1875305175781,297.1499938964844,293.1499938964844,0.0387082025408744,-1208.47265625,304.1523132324219,0.5831729769706726,0.0831422284245491,0.0766240954399108,293.6065979003906,297.1499938964844,293.1499938964844,0.0093580326065421,-626.0275268554688,301.6778259277344,0.4803623259067535,0.050000000745058,0.0491338595747947,293.2115783691406,297.1499938964844,293.1499938964844,0.2702954709529876,-3939.259765625,304.1535949707031,0.9483366012573242,0.3557207584381103,0.2497467696666717,293.19970703125,297.1499938964844,293.1499938964844,0.3283939361572265,-6235.3662109375,304.11383056640625,0.9965490698814392,0.4161159098148346,0.396537035703659,293.3088073730469,297.1499938964844,293.1499938964844,0.0076918415725231,-2617.158203125,300.4054260253906,0.4803623259067535,0.050000000745058,0.2330698817968368,291.107177734375,291.1499938964844,263.60333251953125,262.4896545410156,280.5821533203125,293.3448791503906,291.1046447753906,1.0,0.2699867188930511,0.8686746954917908,0.8686746954917908,1.0,1.0,-1.2061961889266968,0.5177023410797119,0.6884937882423401,0.2342628985643386,0.0,0.0,0.5477116107940674,53.92601013183594,73.0,-59.99601364135742,-12732.85546875,210.25845336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11004638671875,308.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.701171875,18000.0,0.0,0.0,0.2789692878723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526054859161377,0.5260605812072754,-5.725090431951685e-06,0.0,0.0002831183664966,0.0,0.0,32.587730407714844,0.0,0.0,0.0,0.3782589733600616,4.0,0.0,1.0
385020,293.186767578125,297.1499938964844,293.1499938964844,0.0381398312747478,-1198.9307861328125,304.15252685546875,0.5669731497764587,0.0823443233966827,0.0761356726288795,293.6210021972656,297.1499938964844,293.1499938964844,0.0091135799884796,-616.1727905273438,301.48248291015625,0.4680860936641693,0.050000000745058,0.0493652150034904,293.2122497558594,297.1499938964844,293.1499938964844,0.2685220241546631,-3918.094482421875,304.1553955078125,0.9240643978118896,0.3540264070034027,0.2487550973892212,293.2193908691406,297.1499938964844,293.1499938964844,0.3230027854442596,-6145.54248046875,304.1345520019531,0.975139319896698,0.4108166396617889,0.3907916843891144,293.3106689453125,297.1499938964844,293.1499938964844,0.0076585044153034,-2608.76220703125,300.35015869140625,0.4680860936641693,0.050000000745058,0.2341673374176025,291.1248779296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6334533691406,293.3632507324219,291.1277770996094,1.0,0.2764320969581604,0.8681032657623291,0.8681032657623291,1.0,1.0,-1.1991856098175049,0.5143280625343323,0.6848574876785278,0.2329749763011932,0.0,0.0,0.5505786538124084,59.69485092163086,76.0,11.146140098571776,-12701.0263671875,219.6477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,308.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.201171875,18000.0,0.0,0.0,0.2771812677383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366915464401245,0.5366973280906677,-5.805730324937031e-06,0.0,0.0002813037426676,0.0,0.0,33.859336853027344,0.0,0.0,0.0,0.3820123374462127,4.0,0.0,1.0
385080,293.186767578125,297.1499938964844,293.1499938964844,0.0381398312747478,-1198.9307861328125,304.15252685546875,0.5669731497764587,0.0823443233966827,0.0761356726288795,293.6210021972656,297.1499938964844,293.1499938964844,0.0091135799884796,-616.1727905273438,301.48248291015625,0.4680860936641693,0.050000000745058,0.0493652150034904,293.2122497558594,297.1499938964844,293.1499938964844,0.2685220241546631,-3918.094482421875,304.1553955078125,0.9240643978118896,0.3540264070034027,0.2487550973892212,293.2193908691406,297.1499938964844,293.1499938964844,0.3230027854442596,-6145.54248046875,304.1345520019531,0.975139319896698,0.4108166396617889,0.3907916843891144,293.3106689453125,297.1499938964844,293.1499938964844,0.0076585044153034,-2608.76220703125,300.35015869140625,0.4680860936641693,0.050000000745058,0.2341673374176025,291.1248779296875,291.1499938964844,263.67694091796875,262.55450439453125,280.6334533691406,293.3632507324219,291.1277770996094,1.0,0.2764320969581604,0.8681032657623291,0.8681032657623291,1.0,1.0,-1.1991856098175049,0.5143280625343323,0.6848574876785278,0.2329749763011932,0.0,0.0,0.5505786538124084,59.69485092163086,76.0,11.146140098571776,-12701.0263671875,219.6477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,308.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.201171875,18000.0,0.0,0.0,0.2771812677383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366915464401245,0.5366973280906677,-5.805730324937031e-06,0.0,0.0002813037426676,0.0,0.0,33.859336853027344,0.0,0.0,0.0,0.3820123374462127,4.0,0.0,1.0
385140,293.186279296875,297.1499938964844,293.1499938964844,0.0375438518822193,-1189.0369873046875,304.1526794433594,0.5541285872459412,0.0815123841166496,0.0755762830376625,293.6358642578125,297.1499938964844,293.1499938964844,0.0088608209043741,-605.7008666992188,301.280517578125,0.4566043317317962,0.050000000745058,0.0495609678328037,293.21319580078125,297.1499938964844,293.1499938964844,0.2668055295944214,-3897.879638671875,304.15643310546875,0.9059547185897828,0.3522625565528869,0.2476810067892074,293.2252502441406,297.1499938964844,293.1499938964844,0.3201064169406891,-6097.98681640625,304.1443176269531,0.9571803212165833,0.4078565835952759,0.3878386914730072,293.3127746582031,297.1499938964844,293.1499938964844,0.0076171578839421,-2598.9443359375,300.2924499511719,0.4566043317317962,0.050000000745058,0.2350958883762359,291.1380615234375,291.1499938964844,263.75,262.6191711425781,280.6762390136719,293.3713073730469,291.1385803222656,1.0,0.2819652259349823,0.8675318360328674,0.8675318360328674,1.0,1.0,-1.1950292587280271,0.5122694969177246,0.6827598214149475,0.2323279082775116,0.0,0.0,0.5510162115097046,64.60165405273438,79.0,11.77519702911377,-12607.2587890625,228.1886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.35546875,18000.0,0.0,0.0,0.2760471701622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377364158630371,0.5377421975135803,-5.8234127209289e-06,0.0,0.0002801527734845,0.0,0.0,34.03337478637695,0.0,0.0,0.0,0.382596343755722,4.0,0.0,1.0
385200,293.186279296875,297.1499938964844,293.1499938964844,0.0375438518822193,-1189.0369873046875,304.1526794433594,0.5541285872459412,0.0815123841166496,0.0755762830376625,293.6358642578125,297.1499938964844,293.1499938964844,0.0088608209043741,-605.7008666992188,301.280517578125,0.4566043317317962,0.050000000745058,0.0495609678328037,293.21319580078125,297.1499938964844,293.1499938964844,0.2668055295944214,-3897.879638671875,304.15643310546875,0.9059547185897828,0.3522625565528869,0.2476810067892074,293.2252502441406,297.1499938964844,293.1499938964844,0.3201064169406891,-6097.98681640625,304.1443176269531,0.9571803212165833,0.4078565835952759,0.3878386914730072,293.3127746582031,297.1499938964844,293.1499938964844,0.0076171578839421,-2598.9443359375,300.2924499511719,0.4566043317317962,0.050000000745058,0.2350958883762359,291.1380615234375,291.1499938964844,263.75,262.6191711425781,280.6762390136719,293.3713073730469,291.1385803222656,1.0,0.2819652259349823,0.8675318360328674,0.8675318360328674,1.0,1.0,-1.1950292587280271,0.5122694969177246,0.6827598214149475,0.2323279082775116,0.0,0.0,0.5510162115097046,64.60165405273438,79.0,11.77519702911377,-12607.2587890625,228.1886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,308.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.35546875,18000.0,0.0,0.0,0.2760471701622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377364158630371,0.5377421975135803,-5.8234127209289e-06,0.0,0.0002801527734845,0.0,0.0,34.03337478637695,0.0,0.0,0.0,0.382596343755722,4.0,0.0,1.0
385260,293.1857604980469,297.1499938964844,293.1499938964844,0.0369693972170352,-1179.56494140625,304.1527404785156,0.5434486865997314,0.0807006359100341,0.0750060677528381,293.6507568359375,297.1499938964844,293.1499938964844,0.0086073791608214,-594.8890991210938,301.0718688964844,0.4474536180496216,0.050000000745058,0.0497354194521904,293.2140197753906,297.1499938964844,293.1499938964844,0.2651917934417724,-3879.018798828125,304.156982421875,0.8923819065093994,0.350490003824234,0.2465781718492508,293.2272033691406,297.1499938964844,293.1499938964844,0.3180454075336456,-6064.8330078125,304.1495666503906,0.9415240287780762,0.4055486023426056,0.3857413828372955,293.3147277832031,297.1499938964844,293.1499938964844,0.0075748544186353,-2589.28955078125,300.23223876953125,0.4474536180496216,0.050000000745058,0.2359234243631363,291.1437072753906,291.1499938964844,263.8220520019531,262.6830139160156,280.71636962890625,293.3762512207031,291.1442565917969,1.0,0.2868347465991974,0.8671360611915588,0.8671360611915588,1.0,1.0,-1.191706299781799,0.5105845928192139,0.6811217069625854,0.2319367527961731,0.0,0.0,0.5514878630638123,68.98225402832031,82.0,9.502748489379885,-12528.0712890625,235.9000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220703125,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.2753555476665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390070676803589,0.5390129089355469,-5.833109298691852e-06,0.0,0.0002794508764054,0.0,0.0,34.18796157836914,0.0,0.0,0.0,0.3830592930316925,4.0,0.0,1.0
385320,293.1857604980469,297.1499938964844,293.1499938964844,0.0369693972170352,-1179.56494140625,304.1527404785156,0.5434486865997314,0.0807006359100341,0.0750060677528381,293.6507568359375,297.1499938964844,293.1499938964844,0.0086073791608214,-594.8890991210938,301.0718688964844,0.4474536180496216,0.050000000745058,0.0497354194521904,293.2140197753906,297.1499938964844,293.1499938964844,0.2651917934417724,-3879.018798828125,304.156982421875,0.8923819065093994,0.350490003824234,0.2465781718492508,293.2272033691406,297.1499938964844,293.1499938964844,0.3180454075336456,-6064.8330078125,304.1495666503906,0.9415240287780762,0.4055486023426056,0.3857413828372955,293.3147277832031,297.1499938964844,293.1499938964844,0.0075748544186353,-2589.28955078125,300.23223876953125,0.4474536180496216,0.050000000745058,0.2359234243631363,291.1437072753906,291.1499938964844,263.8220520019531,262.6830139160156,280.71636962890625,293.3762512207031,291.1442565917969,1.0,0.2868347465991974,0.8671360611915588,0.8671360611915588,1.0,1.0,-1.191706299781799,0.5105845928192139,0.6811217069625854,0.2319367527961731,0.0,0.0,0.5514878630638123,68.98225402832031,82.0,9.502748489379885,-12528.0712890625,235.9000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220703125,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.2753555476665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390070676803589,0.5390129089355469,-5.833109298691852e-06,0.0,0.0002794508764054,0.0,0.0,34.18796157836914,0.0,0.0,0.0,0.3830592930316925,4.0,0.0,1.0
385380,293.18511962890625,297.1499938964844,293.1499938964844,0.0364170484244823,-1170.4559326171875,304.1527404785156,0.5343535542488098,0.0799247920513153,0.0744522809982299,293.66552734375,297.1499938964844,293.1499938964844,0.0083535872399806,-583.634521484375,300.8583374023437,0.4400868713855743,0.050000000745058,0.0498955622315406,293.2147521972656,297.1499938964844,293.1499938964844,0.2635886371135711,-3860.320068359375,304.1573181152344,0.8808435797691345,0.3487233221530914,0.2454670518636703,293.2279968261719,297.1499938964844,293.1499938964844,0.3161527812480926,-6035.00244140625,304.15283203125,0.9276639819145204,0.40343177318573,0.3838800191879272,293.3164978027344,297.1499938964844,293.1499938964844,0.0075302496552467,-2579.005126953125,300.17156982421875,0.4400868713855743,0.050000000745058,0.2366830557584762,291.1482849121094,291.1499938964844,263.8926086425781,262.7454833984375,280.7561950683594,293.3803405761719,291.148681640625,1.0,0.2912102043628692,0.866740345954895,0.866740345954895,1.0,1.0,-1.1885777711868286,0.5089514851570129,0.6796262860298157,0.2316993325948715,0.0,0.0,0.5513970851898193,73.00592041015625,85.0,7.1123247146606445,-12449.9541015625,242.9154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,307.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.274981826543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391744375228882,0.5391802787780762,-5.8361310948384926e-06,0.0,0.0002790715952869,0.0,0.0,34.216880798339844,0.0,0.0,0.0,0.3831433057785034,4.0,0.0,1.0
385440,293.18511962890625,297.1499938964844,293.1499938964844,0.0364170484244823,-1170.4559326171875,304.1527404785156,0.5343535542488098,0.0799247920513153,0.0744522809982299,293.66552734375,297.1499938964844,293.1499938964844,0.0083535872399806,-583.634521484375,300.8583374023437,0.4400868713855743,0.050000000745058,0.0498955622315406,293.2147521972656,297.1499938964844,293.1499938964844,0.2635886371135711,-3860.320068359375,304.1573181152344,0.8808435797691345,0.3487233221530914,0.2454670518636703,293.2279968261719,297.1499938964844,293.1499938964844,0.3161527812480926,-6035.00244140625,304.15283203125,0.9276639819145204,0.40343177318573,0.3838800191879272,293.3164978027344,297.1499938964844,293.1499938964844,0.0075302496552467,-2579.005126953125,300.17156982421875,0.4400868713855743,0.050000000745058,0.2366830557584762,291.1482849121094,291.1499938964844,263.8926086425781,262.7454833984375,280.7561950683594,293.3803405761719,291.148681640625,1.0,0.2912102043628692,0.866740345954895,0.866740345954895,1.0,1.0,-1.1885777711868286,0.5089514851570129,0.6796262860298157,0.2316993325948715,0.0,0.0,0.5513970851898193,73.00592041015625,85.0,7.1123247146606445,-12449.9541015625,242.9154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,307.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.274981826543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391744375228882,0.5391802787780762,-5.8361310948384926e-06,0.0,0.0002790715952869,0.0,0.0,34.216880798339844,0.0,0.0,0.0,0.3831433057785034,4.0,0.0,1.0
385500,293.18475341796875,297.1499938964844,293.1499938964844,0.0361510105431079,-1166.0640869140625,304.1527404785156,0.5302850604057312,0.0795517042279243,0.0741845741868019,293.6728210449219,297.1499938964844,293.1499938964844,0.0082263173535466,-577.823486328125,300.7498779296875,0.4369010627269745,0.050000000745058,0.0499715320765972,293.2150573730469,297.1499938964844,293.1499938964844,0.2627898752689361,-3851.00830078125,304.1574401855469,0.8756489157676697,0.3478436768054962,0.2449108213186264,293.22821044921875,297.1499938964844,293.1499938964844,0.3152207136154175,-6020.47607421875,304.15399169921875,0.921370804309845,0.4024026393890381,0.382981389760971,293.3173217773437,297.1499938964844,293.1499938964844,0.0075071044266223,-2573.614990234375,300.14111328125,0.4369010627269745,0.050000000745058,0.2370434254407882,291.1503295898437,291.1499938964844,263.9273681640625,262.7762145996094,280.776123046875,293.3822631835937,291.1507568359375,1.0,0.2932513356208801,0.8665424585342407,0.8665424585342407,1.0,1.0,-1.187034010887146,0.5081297755241394,0.6789041757583618,0.2316270023584365,0.0,0.0,0.5511695742607117,74.91522979736328,85.0,6.595795154571533,-12412.2431640625,246.20901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,307.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.2748721241950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389397144317627,0.5389455556869507,-5.835441243107198e-06,0.0,0.0002789602731354,0.0,0.0,34.19365692138672,0.0,0.0,0.0,0.3830695748329162,4.0,0.0,1.0
385560,293.1843566894531,297.1499938964844,293.1499938964844,0.0358910858631134,-1161.7666015625,304.1527099609375,0.526485800743103,0.0791883841156959,0.0739236697554588,293.6800537109375,297.1499938964844,293.1499938964844,0.0080992812290787,-571.905517578125,300.6404113769531,0.4339793920516968,0.050000000745058,0.0500453524291515,293.2153015136719,297.1499938964844,293.1499938964844,0.2619877457618713,-3841.653564453125,304.15753173828125,0.870768666267395,0.3469666838645935,0.2443547695875167,293.2283630371094,297.1499938964844,293.1499938964844,0.3142836689949035,-6005.94482421875,304.15496826171875,0.9154972434043884,0.4013839066028595,0.3820925652980804,293.318115234375,297.1499938964844,293.1499938964844,0.0074834865517914,-2568.056640625,300.1106872558594,0.4339793920516968,0.050000000745058,0.2373936027288437,291.1524963378906,291.1499938964844,263.9617614746094,262.8066101074219,280.7961120605469,293.3841247558594,291.1529541015625,1.0,0.2952136993408203,0.8663626313209534,0.8663626313209534,1.0,1.0,-1.1854954957962036,0.5073018670082092,0.6781936287879944,0.231584683060646,0.0,0.0,0.5507831573486328,76.77091217041016,88.0,6.482079982757568,-12375.09765625,249.3872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,307.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.2747917771339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384474396705627,0.5384532809257507,-5.83320070290938e-06,0.0,0.0002788786950986,0.0,0.0,34.141117095947266,0.0,0.0,0.0,0.3829056024551391,4.0,0.0,1.0
385620,293.1835021972656,297.1499938964844,293.1499938964844,0.0353908389806747,-1153.4752197265625,304.15264892578125,0.519592821598053,0.0784912705421447,0.0734232142567634,293.6943054199219,297.1499938964844,293.1499938964844,0.007845857180655,-559.7467041015625,300.4184875488281,0.4287949502468109,0.050000000745058,0.0501875281333923,293.2157592773437,297.1499938964844,293.1499938964844,0.2603768408298492,-3822.853271484375,304.15771484375,0.8618174195289612,0.3452210426330566,0.24324432015419,293.2284851074219,297.1499938964844,293.1499938964844,0.3123930990695953,-5976.78857421875,304.1564636230469,0.9050652384757996,0.3993683755397796,0.3803332448005676,293.3196105957031,297.1499938964844,293.1499938964844,0.0074349185451865,-2556.465087890625,300.0497741699219,0.4287949502468109,0.050000000745058,0.238068014383316,291.15728759765625,291.1499938964844,264.0294494628906,262.86639404296875,280.8363037109375,293.3878173828125,291.15777587890625,1.0,0.2989409267902374,0.8660029768943787,0.8660029768943787,1.0,1.0,-1.1824305057525637,0.5056225657463074,0.6768079400062561,0.2315857708454132,0.0,0.0,0.5494968891143799,80.3460464477539,91.0,6.752082347869873,-12301.6552734375,255.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,307.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.2746609151363373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365644097328186,0.5365702509880066,-5.823194442200474e-06,0.0,0.0002787458943203,0.0,0.0,33.933597564697266,0.0,0.0,0.0,0.3822647631168365,4.0,0.0,1.0
385680,293.1835021972656,297.1499938964844,293.1499938964844,0.0353908389806747,-1153.4752197265625,304.15264892578125,0.519592821598053,0.0784912705421447,0.0734232142567634,293.6943054199219,297.1499938964844,293.1499938964844,0.007845857180655,-559.7467041015625,300.4184875488281,0.4287949502468109,0.050000000745058,0.0501875281333923,293.2157592773437,297.1499938964844,293.1499938964844,0.2603768408298492,-3822.853271484375,304.15771484375,0.8618174195289612,0.3452210426330566,0.24324432015419,293.2284851074219,297.1499938964844,293.1499938964844,0.3123930990695953,-5976.78857421875,304.1564636230469,0.9050652384757996,0.3993683755397796,0.3803332448005676,293.3196105957031,297.1499938964844,293.1499938964844,0.0074349185451865,-2556.465087890625,300.0497741699219,0.4287949502468109,0.050000000745058,0.238068014383316,291.15728759765625,291.1499938964844,264.0294494628906,262.86639404296875,280.8363037109375,293.3878173828125,291.15777587890625,1.0,0.2989409267902374,0.8660029768943787,0.8660029768943787,1.0,1.0,-1.1824305057525637,0.5056225657463074,0.6768079400062561,0.2315857708454132,0.0,0.0,0.5494968891143799,80.3460464477539,91.0,6.752082347869873,-12301.6552734375,255.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,307.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.2746609151363373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365644097328186,0.5365702509880066,-5.823194442200474e-06,0.0,0.0002787458943203,0.0,0.0,33.933597564697266,0.0,0.0,0.0,0.3822647631168365,4.0,0.0,1.0
385740,293.1825561523437,297.1499938964844,293.1499938964844,0.0349182710051536,-1145.616455078125,304.1525573730469,0.5134912133216858,0.0778326168656349,0.0729521065950393,293.7082824707031,297.1499938964844,293.1499938964844,0.0075939442031085,-547.1918334960938,300.1927490234375,0.4243093430995941,0.050000000745058,0.0503239557147026,293.2160949707031,297.1499938964844,293.1499938964844,0.2587629854679107,-3804.001220703125,304.1578369140625,0.8537541627883911,0.3434869647026062,0.242137536406517,293.228515625,297.1499938964844,293.1499938964844,0.3104861974716186,-5947.5283203125,304.157470703125,0.8961489200592041,0.3973744213581085,0.3785902559757232,293.32098388671875,297.1499938964844,293.1499938964844,0.0073849400505423,-2544.3486328125,299.98883056640625,0.4243093430995941,0.050000000745058,0.238715186715126,291.16241455078125,291.1499938964844,264.09576416015625,262.92486572265625,280.8767395019531,293.3913879394531,291.1629638671875,1.0,0.3024591207504272,0.8656432628631592,0.8656432628631592,1.0,1.0,-1.1793851852416992,0.503913938999176,0.6754712462425232,0.2317002713680267,0.0,0.0,0.5474990010261536,83.77869415283203,94.0,7.131515502929688,-12228.5859375,261.19659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,307.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7734375,18000.0,0.0,0.0,0.274482786655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334139466285706,0.5334197282791138,-5.805228283861652e-06,0.0,0.0002785651304293,0.0,0.0,33.5821647644043,0.0,0.0,0.0,0.3811814785003662,4.0,0.0,1.0
385800,293.1825561523437,297.1499938964844,293.1499938964844,0.0349182710051536,-1145.616455078125,304.1525573730469,0.5134912133216858,0.0778326168656349,0.0729521065950393,293.7082824707031,297.1499938964844,293.1499938964844,0.0075939442031085,-547.1918334960938,300.1927490234375,0.4243093430995941,0.050000000745058,0.0503239557147026,293.2160949707031,297.1499938964844,293.1499938964844,0.2587629854679107,-3804.001220703125,304.1578369140625,0.8537541627883911,0.3434869647026062,0.242137536406517,293.228515625,297.1499938964844,293.1499938964844,0.3104861974716186,-5947.5283203125,304.157470703125,0.8961489200592041,0.3973744213581085,0.3785902559757232,293.32098388671875,297.1499938964844,293.1499938964844,0.0073849400505423,-2544.3486328125,299.98883056640625,0.4243093430995941,0.050000000745058,0.238715186715126,291.16241455078125,291.1499938964844,264.09576416015625,262.92486572265625,280.8767395019531,293.3913879394531,291.1629638671875,1.0,0.3024591207504272,0.8656432628631592,0.8656432628631592,1.0,1.0,-1.1793851852416992,0.503913938999176,0.6754712462425232,0.2317002713680267,0.0,0.0,0.5474990010261536,83.77869415283203,94.0,7.131515502929688,-12228.5859375,261.19659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,307.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7734375,18000.0,0.0,0.0,0.274482786655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334139466285706,0.5334197282791138,-5.805228283861652e-06,0.0,0.0002785651304293,0.0,0.0,33.5821647644043,0.0,0.0,0.0,0.3811814785003662,4.0,0.0,1.0
385860,293.1815490722656,297.1499938964844,293.1499938964844,0.0344751849770545,-1138.2255859375,304.1524353027344,0.5080342292785645,0.0772112682461738,0.0725107640027999,293.7219543457031,297.1499938964844,293.1499938964844,0.0073441304266452,-534.2794189453125,299.963134765625,0.4203603267669678,0.050000000745058,0.0504561327397823,293.2163391113281,297.1499938964844,293.1499938964844,0.2571563720703125,-3785.218505859375,304.15789794921875,0.8463982343673706,0.3417653739452362,0.2410360425710678,293.2284545898437,297.1499938964844,293.1499938964844,0.3085762560367584,-5918.31396484375,304.1581726074219,0.8879197835922241,0.3953976035118103,0.3768599033355713,293.3222961425781,297.1499938964844,293.1499938964844,0.0073339748196303,-2531.84619140625,299.9276733398437,0.4203603267669678,0.050000000745058,0.2393421679735183,291.1676025390625,291.1499938964844,264.1606750488281,262.9820556640625,280.9174499511719,293.39483642578125,291.16815185546875,1.0,0.3058184683322906,0.8652954697608948,0.8652954697608948,1.0,1.0,-1.1763678789138794,0.502181351184845,0.6741864681243896,0.2319278866052627,0.0,0.0,0.5447996854782104,87.10661315917969,82.0,7.174639701843262,-12155.0927734375,266.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,307.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.318359375,18000.0,0.0,0.0,0.274167001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289876461029053,0.5289934277534485,-5.779194452770753e-06,0.0,0.0002782446390483,0.0,0.0,33.08829879760742,0.0,0.0,0.0,0.3796547055244446,4.0,0.0,1.0
385920,293.1815490722656,297.1499938964844,293.1499938964844,0.0344751849770545,-1138.2255859375,304.1524353027344,0.5080342292785645,0.0772112682461738,0.0725107640027999,293.7219543457031,297.1499938964844,293.1499938964844,0.0073441304266452,-534.2794189453125,299.963134765625,0.4203603267669678,0.050000000745058,0.0504561327397823,293.2163391113281,297.1499938964844,293.1499938964844,0.2571563720703125,-3785.218505859375,304.15789794921875,0.8463982343673706,0.3417653739452362,0.2410360425710678,293.2284545898437,297.1499938964844,293.1499938964844,0.3085762560367584,-5918.31396484375,304.1581726074219,0.8879197835922241,0.3953976035118103,0.3768599033355713,293.3222961425781,297.1499938964844,293.1499938964844,0.0073339748196303,-2531.84619140625,299.9276733398437,0.4203603267669678,0.050000000745058,0.2393421679735183,291.1676025390625,291.1499938964844,264.1606750488281,262.9820556640625,280.9174499511719,293.39483642578125,291.16815185546875,1.0,0.3058184683322906,0.8652954697608948,0.8652954697608948,1.0,1.0,-1.1763678789138794,0.502181351184845,0.6741864681243896,0.2319278866052627,0.0,0.0,0.5447996854782104,87.10661315917969,82.0,7.174639701843262,-12155.0927734375,266.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,307.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.318359375,18000.0,0.0,0.0,0.274167001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289876461029053,0.5289934277534485,-5.779194452770753e-06,0.0,0.0002782446390483,0.0,0.0,33.08829879760742,0.0,0.0,0.0,0.3796547055244446,4.0,0.0,1.0
385980,293.1802978515625,297.1499938964844,293.1499938964844,0.0339219458401203,-1128.9510498046875,304.1525573730469,0.5079079270362854,0.0766634494066238,0.0719557181000709,293.7352600097656,297.1499938964844,293.1499938964844,0.0070675038732588,-519.2313232421875,299.7304992675781,0.4215826094150543,0.050000000745058,0.0504139363765716,293.21630859375,297.1499938964844,293.1499938964844,0.2553857564926147,-3764.41259765625,304.1582336425781,0.8469355702400208,0.3400871455669403,0.2398268282413482,293.22821044921875,297.1499938964844,293.1499938964844,0.3064818084239959,-5886.205078125,304.158935546875,0.8885353207588196,0.3934610784053802,0.3749832808971405,293.32342529296875,297.1499938964844,293.1499938964844,0.0072521287947893,-2510.368896484375,299.8670959472656,0.4215826094150543,0.050000000745058,0.2391420006752014,291.1741027832031,291.1499938964844,264.2242126464844,263.0379638671875,280.9602355957031,293.39794921875,291.17498779296875,1.0,0.3036846220493316,0.8649477362632751,0.8649477362632751,1.0,1.0,-1.1717079877853394,0.4996284246444702,0.6720795631408691,0.2319732755422592,0.0,0.0,0.541195809841156,86.0014877319336,70.0,9.751057624816896,-12070.111328125,262.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,307.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.55859375,18000.0,0.0,0.0,0.273629754781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523196816444397,0.5232025384902954,-5.745179805671796e-06,0.0,0.0002776994078885,0.0,0.0,32.44895935058594,0.0,0.0,0.0,0.3776585161685943,4.0,0.0,1.0
386040,293.1802978515625,297.1499938964844,293.1499938964844,0.0339219458401203,-1128.9510498046875,304.1525573730469,0.5079079270362854,0.0766634494066238,0.0719557181000709,293.7352600097656,297.1499938964844,293.1499938964844,0.0070675038732588,-519.2313232421875,299.7304992675781,0.4215826094150543,0.050000000745058,0.0504139363765716,293.21630859375,297.1499938964844,293.1499938964844,0.2553857564926147,-3764.41259765625,304.1582336425781,0.8469355702400208,0.3400871455669403,0.2398268282413482,293.22821044921875,297.1499938964844,293.1499938964844,0.3064818084239959,-5886.205078125,304.158935546875,0.8885353207588196,0.3934610784053802,0.3749832808971405,293.32342529296875,297.1499938964844,293.1499938964844,0.0072521287947893,-2510.368896484375,299.8670959472656,0.4215826094150543,0.050000000745058,0.2391420006752014,291.1741027832031,291.1499938964844,264.2242126464844,263.0379638671875,280.9602355957031,293.39794921875,291.17498779296875,1.0,0.3036846220493316,0.8649477362632751,0.8649477362632751,1.0,1.0,-1.1717079877853394,0.4996284246444702,0.6720795631408691,0.2319732755422592,0.0,0.0,0.541195809841156,86.0014877319336,70.0,9.751057624816896,-12070.111328125,262.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,307.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.55859375,18000.0,0.0,0.0,0.273629754781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523196816444397,0.5232025384902954,-5.745179805671796e-06,0.0,0.0002776994078885,0.0,0.0,32.44895935058594,0.0,0.0,0.0,0.3776585161685943,4.0,0.0,1.0
386100,293.1795349121094,297.1499938964844,293.1499938964844,0.0336289145052433,-1124.0133056640625,304.1526184082031,0.509533703327179,0.0764335989952087,0.0716649442911148,293.7417297363281,297.1499938964844,293.1499938964844,0.006922407541424,-511.0579528808594,299.61346435546875,0.423827052116394,0.050000000745058,0.0503394939005374,293.2161560058594,297.1499938964844,293.1499938964844,0.254450649023056,-3753.393798828125,304.1584167480469,0.8496598601341248,0.3392781019210815,0.2392022013664245,293.2279663085937,297.1499938964844,293.1499938964844,0.3053731322288513,-5869.185546875,304.1593322753906,0.8915971517562866,0.3925192356109619,0.3740147054195404,293.3238830566406,297.1499938964844,293.1499938964844,0.0072019835934042,-2496.830322265625,299.83740234375,0.423827052116394,0.050000000745058,0.2387888878583908,291.17852783203125,291.1499938964844,264.2554626464844,263.06549072265625,280.98223876953125,293.3993225097656,291.179443359375,1.0,0.3011972606182098,0.8647738099098206,0.8647738099098206,1.0,1.0,-1.1689338684082031,0.4981270432472229,0.6708067655563354,0.2319552600383758,0.0,0.0,0.5388523936271667,84.09366607666016,70.0,10.984282493591309,-12021.626953125,257.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,307.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.80078125,18000.0,0.0,0.0,0.2732424437999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194556713104248,0.5194613933563232,-5.7237461987824645e-06,0.0,0.0002773063606582,0.0,0.0,32.04240036010742,0.0,0.0,0.0,0.37638059258461,4.0,0.0,1.0
386160,293.1786499023437,297.1499938964844,293.1499938964844,0.0333386436104774,-1119.114013671875,304.1526794433594,0.5121256113052368,0.0762322023510932,0.071375735104084,293.7480773925781,297.1499938964844,293.1499938964844,0.0067753670737147,-502.6120910644531,299.4956970214844,0.4270435571670532,0.050000000745058,0.0502392463386058,293.2159118652344,297.1499938964844,293.1499938964844,0.2535121142864227,-3742.335693359375,304.1585998535156,0.8537570834159851,0.3384892344474792,0.2385725528001785,293.2276306152344,297.1499938964844,293.1499938964844,0.3042575418949127,-5852.07373046875,304.15966796875,0.8961693048477173,0.3915952742099762,0.3730370998382568,293.3242492675781,297.1499938964844,293.1499938964844,0.007147972472012,-2482.118408203125,299.8078308105469,0.4270435571670532,0.050000000745058,0.2383133471012115,291.1828308105469,291.1499938964844,264.2864074707031,263.0926513671875,281.0045166015625,293.40057373046875,291.1836853027344,1.0,0.2979529201984405,0.8646135330200195,0.8646135330200195,1.0,1.0,-1.1659667491912842,0.4965257942676544,0.6694409251213074,0.2319288849830627,0.0,0.0,0.5362300276756287,81.53054809570312,58.0,11.323844909667969,-11969.67578125,251.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,307.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.626953125,18000.0,0.0,0.0,0.2727584540843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151569843292236,0.5151627063751221,-5.698947916243924e-06,0.0,0.0002768151462078,0.0,0.0,31.57821083068848,0.0,0.0,0.0,0.3749176859855652,4.0,0.0,1.0
386220,293.1766357421875,297.1499938964844,293.1499938964844,0.0327816791832447,-1109.694091796875,304.1527099609375,0.5201779007911682,0.0759107396006584,0.0708160921931266,293.7603454589844,297.1499938964844,293.1499938964844,0.006479381583631,-485.1447448730469,299.2578125,0.4365498125553131,0.050000000745058,0.0499802902340889,293.21514892578125,297.1499938964844,293.1499938964844,0.2516529858112335,-3720.44287109375,304.1588439941406,0.865927517414093,0.3369697034358978,0.2373111099004745,293.226806640625,297.1499938964844,293.1499938964844,0.3020380139350891,-5818.072265625,304.1601257324219,0.909782886505127,0.3897987604141235,0.3710725307464599,293.32470703125,297.1499938964844,293.1499938964844,0.0070322356186807,-2450.27294921875,299.7489624023437,0.4365498125553131,0.050000000745058,0.2370849698781967,291.1905212402344,291.1499938964844,264.3472595214844,263.1461486816406,281.0497436523437,293.4029846191406,291.19122314453125,1.0,0.2896389961242676,0.8642929792404175,0.8642929792404175,1.0,1.0,-1.1596381664276123,0.4931125044822693,0.666525661945343,0.2318719774484634,0.0,0.0,0.5303042531013489,74.92102813720703,46.0,10.513967514038086,-11858.775390625,236.30490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,307.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.298828125,18000.0,0.0,0.0,0.2714659571647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052958726882935,0.5053015351295471,-5.641526058752788e-06,0.0,0.0002755034365691,0.0,0.0,30.52602195739746,0.0,0.0,0.0,0.3715693652629852,4.0,0.0,1.0
