time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1766357421875,297.1499938964844,293.1499938964844,0.0327816791832447,-1109.694091796875,304.1527099609375,0.5201779007911682,0.0759107396006584,0.0708160921931266,293.7603454589844,297.1499938964844,293.1499938964844,0.006479381583631,-485.1447448730469,299.2578125,0.4365498125553131,0.050000000745058,0.0499802902340889,293.21514892578125,297.1499938964844,293.1499938964844,0.2516529858112335,-3720.44287109375,304.1588439941406,0.865927517414093,0.3369697034358978,0.2373111099004745,293.226806640625,297.1499938964844,293.1499938964844,0.3020380139350891,-5818.072265625,304.1601257324219,0.909782886505127,0.3897987604141235,0.3710725307464599,293.32470703125,297.1499938964844,293.1499938964844,0.0070322356186807,-2450.27294921875,299.7489624023437,0.4365498125553131,0.050000000745058,0.2370849698781967,291.1905212402344,291.1499938964844,264.3472595214844,263.1461486816406,281.0497436523437,293.4029846191406,291.19122314453125,1.0,0.2896389961242676,0.8642929792404175,0.8642929792404175,1.0,1.0,-1.1596381664276123,0.4931125044822693,0.666525661945343,0.2318719774484634,0.0,0.0,0.5303042531013489,74.92102813720703,46.0,10.513967514038086,-11858.775390625,236.30490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,307.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.298828125,18000.0,0.0,0.0,0.2714659571647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052958726882935,0.5053015351295471,-5.641526058752788e-06,0.0,0.0002755034365691,0.0,0.0,30.52602195739746,0.0,0.0,0.0,0.3715693652629852,4.0,0.0,1.0
386340,293.1744079589844,297.1499938964844,293.1499938964844,0.0322729088366031,-1101.0684814453125,304.15264892578125,0.5324598550796509,0.0756914988160133,0.0702981874346733,293.77215576171875,297.1499938964844,293.1499938964844,0.006185517180711,-467.2120666503906,299.01666259765625,0.4509325921535492,0.050000000745058,0.0496664121747016,293.2138061523437,297.1499938964844,293.1499938964844,0.2498558908700943,-3699.30615234375,304.15887451171875,0.8837593197822571,0.335591048002243,0.2360702902078628,293.2257385253906,297.1499938964844,293.1499938964844,0.2998643815517425,-5784.82861328125,304.1603698730469,0.9311031103134156,0.3880659639835357,0.3691145479679107,293.3248596191406,297.1499938964844,293.1499938964844,0.0069107366725802,-2416.47265625,299.6903076171875,0.4509325921535492,0.050000000745058,0.2355960756540298,291.19659423828125,291.1499938964844,264.40679931640625,263.19842529296875,281.0953063964844,293.4050598144531,291.19708251953125,1.0,0.2793857157230377,0.8639723658561707,0.8639723658561707,1.0,1.0,-1.1530133485794067,0.4895360171794891,0.6634773015975952,0.2318251281976699,0.0,0.0,0.5236636400222778,66.91889953613281,34.0,8.39943790435791,-11741.2431640625,218.25372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.255859375,18000.0,0.0,0.0,0.2697058618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941579103469848,0.4941634833812713,-5.576811417995486e-06,0.0,0.000273717159871,0.0,0.0,29.363445281982425,0.0,0.0,0.0,0.3678118884563446,4.0,0.0,1.0
386400,293.1744079589844,297.1499938964844,293.1499938964844,0.0322729088366031,-1101.0684814453125,304.15264892578125,0.5324598550796509,0.0756914988160133,0.0702981874346733,293.77215576171875,297.1499938964844,293.1499938964844,0.006185517180711,-467.2120666503906,299.01666259765625,0.4509325921535492,0.050000000745058,0.0496664121747016,293.2138061523437,297.1499938964844,293.1499938964844,0.2498558908700943,-3699.30615234375,304.15887451171875,0.8837593197822571,0.335591048002243,0.2360702902078628,293.2257385253906,297.1499938964844,293.1499938964844,0.2998643815517425,-5784.82861328125,304.1603698730469,0.9311031103134156,0.3880659639835357,0.3691145479679107,293.3248596191406,297.1499938964844,293.1499938964844,0.0069107366725802,-2416.47265625,299.6903076171875,0.4509325921535492,0.050000000745058,0.2355960756540298,291.19659423828125,291.1499938964844,264.40679931640625,263.19842529296875,281.0953063964844,293.4050598144531,291.19708251953125,1.0,0.2793857157230377,0.8639723658561707,0.8639723658561707,1.0,1.0,-1.1530133485794067,0.4895360171794891,0.6634773015975952,0.2318251281976699,0.0,0.0,0.5236636400222778,66.91889953613281,34.0,8.39943790435791,-11741.2431640625,218.25372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,307.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.255859375,18000.0,0.0,0.0,0.2697058618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941579103469848,0.4941634833812713,-5.576811417995486e-06,0.0,0.000273717159871,0.0,0.0,29.363445281982425,0.0,0.0,0.0,0.3678118884563446,4.0,0.0,1.0
386460,293.1719665527344,297.1499938964844,293.1499938964844,0.0318314358592033,-1093.605712890625,304.1524963378906,0.5500411987304688,0.0755671560764312,0.0698306187987327,293.7835388183594,297.1499938964844,293.1499938964844,0.0058972621336579,-449.1090698242188,298.7711181640625,0.4708900153636932,0.050000000745058,0.0493149943649768,293.2002258300781,297.1499938964844,293.1499938964844,0.2496272325515747,-3697.279296875,304.1561584472656,0.9102610349655152,0.3366966843605041,0.2360194027423858,293.2245483398437,297.1499938964844,293.1499938964844,0.2978222668170929,-5753.7216796875,304.1603088378906,0.9593788385391236,0.3863909244537353,0.3671739399433136,293.3245544433594,297.1499938964844,293.1499938964844,0.0067880833521485,-2382.233154296875,299.63140869140625,0.4708900153636932,0.050000000745058,0.2339290976524353,291.1985168457031,291.1499938964844,264.46502685546875,263.24951171875,281.1320495605469,293.3951110839844,291.1981811523437,1.0,0.26765176653862,0.8637087345123291,0.8637087345123291,1.0,1.0,-1.1476384401321411,0.4865524768829345,0.6610859036445618,0.2320148199796676,0.0,0.0,0.5169805288314819,57.98208999633789,25.0,1.397120475769043,-11631.916015625,198.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,307.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.9140625,18000.0,0.0,0.0,0.2674903869628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482576310634613,0.4825818240642547,-5.509388302016305e-06,0.0,0.000271468743449,0.0,0.0,28.18201446533203,0.0,0.0,0.0,0.3639349341392517,4.0,0.0,1.0
386520,293.1719665527344,297.1499938964844,293.1499938964844,0.0318314358592033,-1093.605712890625,304.1524963378906,0.5500411987304688,0.0755671560764312,0.0698306187987327,293.7835388183594,297.1499938964844,293.1499938964844,0.0058972621336579,-449.1090698242188,298.7711181640625,0.4708900153636932,0.050000000745058,0.0493149943649768,293.2002258300781,297.1499938964844,293.1499938964844,0.2496272325515747,-3697.279296875,304.1561584472656,0.9102610349655152,0.3366966843605041,0.2360194027423858,293.2245483398437,297.1499938964844,293.1499938964844,0.2978222668170929,-5753.7216796875,304.1603088378906,0.9593788385391236,0.3863909244537353,0.3671739399433136,293.3245544433594,297.1499938964844,293.1499938964844,0.0067880833521485,-2382.233154296875,299.63140869140625,0.4708900153636932,0.050000000745058,0.2339290976524353,291.1985168457031,291.1499938964844,264.46502685546875,263.24951171875,281.1320495605469,293.3951110839844,291.1981811523437,1.0,0.26765176653862,0.8637087345123291,0.8637087345123291,1.0,1.0,-1.1476384401321411,0.4865524768829345,0.6610859036445618,0.2320148199796676,0.0,0.0,0.5169805288314819,57.98208999633789,25.0,1.397120475769043,-11631.916015625,198.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,307.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.9140625,18000.0,0.0,0.0,0.2674903869628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482576310634613,0.4825818240642547,-5.509388302016305e-06,0.0,0.000271468743449,0.0,0.0,28.18201446533203,0.0,0.0,0.0,0.3639349341392517,4.0,0.0,1.0
386580,293.1693420410156,297.1499938964844,293.1499938964844,0.0315085761249065,-1088.23193359375,304.1521911621094,0.5721971988677979,0.0755425691604614,0.0694572106003761,293.7944030761719,297.1499938964844,293.1499938964844,0.0056216642260551,-431.3942565917969,298.5197448730469,0.4888895153999328,0.050000000745058,0.0489692203700542,293.1806030273437,297.1499938964844,293.1499938964844,0.2514675259590149,-3720.151123046875,304.1510314941406,0.9484551548957824,0.3394001126289367,0.2374642193317413,293.2231750488281,297.1499938964844,293.1499938964844,0.2960357964038849,-5726.73095703125,304.15985107421875,0.988537073135376,0.3847787380218506,0.365296721458435,293.3236083984375,297.1499938964844,293.1499938964844,0.0066734859719872,-2350.4755859375,299.57177734375,0.4888895153999328,0.050000000745058,0.2322888970375061,291.1928100585937,291.1499938964844,264.5220031738281,263.29949951171875,281.1630249023437,293.3807373046875,291.1920471191406,1.0,0.2558550238609314,0.8634450435638428,0.8634450435638428,1.0,1.0,-1.1442872285842896,0.4845365285873413,0.6597506403923035,0.2325454801321029,0.0,0.0,0.5116099119186401,49.21294021606445,25.0,-6.4405436515808105,-11546.9931640625,180.8280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134033203125,307.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.962890625,18000.0,0.0,0.0,0.2649395763874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727367758750915,0.4727422297000885,-5.4498464123753365e-06,0.0,0.0002688799868337,0.0,0.0,27.190826416015625,0.0,0.0,0.0,0.3606296181678772,4.0,0.0,1.0
386640,293.1693420410156,297.1499938964844,293.1499938964844,0.0315085761249065,-1088.23193359375,304.1521911621094,0.5721971988677979,0.0755425691604614,0.0694572106003761,293.7944030761719,297.1499938964844,293.1499938964844,0.0056216642260551,-431.3942565917969,298.5197448730469,0.4888895153999328,0.050000000745058,0.0489692203700542,293.1806030273437,297.1499938964844,293.1499938964844,0.2514675259590149,-3720.151123046875,304.1510314941406,0.9484551548957824,0.3394001126289367,0.2374642193317413,293.2231750488281,297.1499938964844,293.1499938964844,0.2960357964038849,-5726.73095703125,304.15985107421875,0.988537073135376,0.3847787380218506,0.365296721458435,293.3236083984375,297.1499938964844,293.1499938964844,0.0066734859719872,-2350.4755859375,299.57177734375,0.4888895153999328,0.050000000745058,0.2322888970375061,291.1928100585937,291.1499938964844,264.5220031738281,263.29949951171875,281.1630249023437,293.3807373046875,291.1920471191406,1.0,0.2558550238609314,0.8634450435638428,0.8634450435638428,1.0,1.0,-1.1442872285842896,0.4845365285873413,0.6597506403923035,0.2325454801321029,0.0,0.0,0.5116099119186401,49.21294021606445,25.0,-6.4405436515808105,-11546.9931640625,180.8280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134033203125,307.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.962890625,18000.0,0.0,0.0,0.2649395763874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727367758750915,0.4727422297000885,-5.4498464123753365e-06,0.0,0.0002688799868337,0.0,0.0,27.190826416015625,0.0,0.0,0.0,0.3606296181678772,4.0,0.0,1.0
386700,293.1679992675781,297.1499938964844,293.1499938964844,0.0314106792211532,-1086.6297607421875,304.1519775390625,0.5824618339538574,0.0755625888705253,0.0693373084068298,293.7996520996094,297.1499938964844,293.1499938964844,0.0054913614876568,-422.8623962402344,298.39276123046875,0.4964746832847595,0.050000000745058,0.0488334111869335,293.170654296875,297.1499938964844,293.1499938964844,0.2527091205120086,-3735.3173828125,304.1485900878906,0.9654484391212464,0.3409657478332519,0.238412007689476,293.222412109375,297.1499938964844,293.1499938964844,0.2949092388153076,-5709.294921875,304.16015625,0.9990000128746032,0.3840004801750183,0.3640641868114471,293.3229064941406,297.1499938964844,293.1499938964844,0.0066236988641321,-2336.7158203125,299.5423889160156,0.4964746832847595,0.050000000745058,0.2316446900367736,291.1893005371094,291.1499938964844,264.5500183105469,263.32403564453125,281.17822265625,293.3743896484375,291.1885070800781,1.0,0.2512301802635193,0.8633131980895996,0.8633131980895996,1.0,1.0,-1.142881989479065,0.4836572706699371,0.6592247486114502,0.2328574210405349,0.0,0.0,0.5093412399291992,45.77055740356445,25.0,-8.226213455200195,-11510.8349609375,173.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6514587402344,307.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.447265625,18000.0,0.0,0.0,0.2635933458805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686519503593445,0.468657374382019,-5.425098606792744e-06,0.0,0.0002675137657206,0.0,0.0,26.785276412963867,0.0,0.0,0.0,0.3592561781406402,4.0,0.0,1.0
386760,293.1665954589844,297.1499938964844,293.1499938964844,0.0313569866120815,-1085.7064208984375,304.1517028808594,0.5892794728279114,0.0756090953946113,0.0692889690399169,293.8047180175781,297.1499938964844,293.1499938964844,0.0053696301765739,-414.72601318359375,298.2671203613281,0.5016093254089355,0.050000000745058,0.0487503558397293,293.15875244140625,297.1499938964844,293.1499938964844,0.2541232109069824,-3752.393310546875,304.1462707519531,0.9764980673789978,0.3430379927158355,0.2395766675472259,293.21759033203125,297.1499938964844,293.1499938964844,0.2857038974761963,-5561.830078125,304.1750793457031,0.9990000128746032,0.3840216398239136,0.3542410135269165,293.322021484375,297.1499938964844,293.1499938964844,0.0065827430225908,-2325.063720703125,299.5150451660156,0.5016093254089355,0.050000000745058,0.2312507033348083,291.1898498535156,291.1499938964844,264.57769775390625,263.34832763671875,281.2000732421875,293.36004638671875,291.19189453125,1.0,0.2469883263111114,0.8631758689880371,0.8631758689880371,1.0,1.0,-1.1319774389266968,0.4782753884792328,0.6537020206451416,0.2314577400684356,0.0,0.0,0.5066945552825928,43.54662322998047,28.0,6.775813579559326,-11426.578125,166.14971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882629394531,307.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.90234375,18000.0,0.0,0.0,0.2621860802173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464796632528305,0.4648020267486572,-5.402972874435363e-06,0.0,0.0002660855534486,0.0,0.0,26.41094970703125,0.0,0.0,0.0,0.3579617440700531,4.0,0.0,1.0
386820,293.1638488769531,297.1499938964844,293.1499938964844,0.0312427133321762,-1083.4693603515625,304.1513366699219,0.5996323227882385,0.0757426023483276,0.0692726150155067,293.8147277832031,297.1499938964844,293.1499938964844,0.00512879434973,-398.0523681640625,298.0243835449219,0.5097407102584839,0.050000000745058,0.0486337691545486,293.13140869140625,297.1499938964844,293.1499938964844,0.2579255104064941,-3797.7470703125,304.1411437988281,0.99324232339859,0.3483639657497406,0.2430049479007721,293.1941833496094,297.1499938964844,293.1499938964844,0.2696621119976043,-5307.892578125,304.1929016113281,0.9990000128746032,0.3870351910591125,0.3382715880870819,293.3196716308594,297.1499938964844,293.1499938964844,0.0065026297233998,-2300.625244140625,299.4706115722656,0.5097407102584839,0.050000000745058,0.2306976616382599,291.2135925292969,291.1499938964844,264.6321716308594,263.3960876464844,281.2301330566406,293.3197631835937,291.2142639160156,1.0,0.2409878969192505,0.8629012107849121,0.8629012107849121,1.0,1.0,-1.1159697771072388,0.4703665971755981,0.6456031799316406,0.2294333577156067,0.0,0.0,0.496444821357727,40.41863632202149,31.0,17.324604034423828,-11236.5859375,155.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7761535644531,307.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.8125,18000.0,0.0,0.0,0.2589850425720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506566524505615,0.4506619870662689,-5.338295068213483e-06,0.0,0.0002628368965815,0.0,0.0,25.13135528564453,0.0,0.0,0.0,0.3535060286521911,4.0,0.0,1.0
386880,293.1638488769531,297.1499938964844,293.1499938964844,0.0312427133321762,-1083.4693603515625,304.1513366699219,0.5996323227882385,0.0757426023483276,0.0692726150155067,293.8147277832031,297.1499938964844,293.1499938964844,0.00512879434973,-398.0523681640625,298.0243835449219,0.5097407102584839,0.050000000745058,0.0486337691545486,293.13140869140625,297.1499938964844,293.1499938964844,0.2579255104064941,-3797.7470703125,304.1411437988281,0.99324232339859,0.3483639657497406,0.2430049479007721,293.1941833496094,297.1499938964844,293.1499938964844,0.2696621119976043,-5307.892578125,304.1929016113281,0.9990000128746032,0.3870351910591125,0.3382715880870819,293.3196716308594,297.1499938964844,293.1499938964844,0.0065026297233998,-2300.625244140625,299.4706115722656,0.5097407102584839,0.050000000745058,0.2306976616382599,291.2135925292969,291.1499938964844,264.6321716308594,263.3960876464844,281.2301330566406,293.3197631835937,291.2142639160156,1.0,0.2409878969192505,0.8629012107849121,0.8629012107849121,1.0,1.0,-1.1159697771072388,0.4703665971755981,0.6456031799316406,0.2294333577156067,0.0,0.0,0.496444821357727,40.41863632202149,31.0,17.324604034423828,-11236.5859375,155.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7761535644531,307.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.8125,18000.0,0.0,0.0,0.2589850425720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506566524505615,0.4506619870662689,-5.338295068213483e-06,0.0,0.0002628368965815,0.0,0.0,25.13135528564453,0.0,0.0,0.0,0.3535060286521911,4.0,0.0,1.0
386940,293.1590270996094,297.1499938964844,293.1499938964844,0.0315852016210556,-1089.3551025390625,304.1502990722656,0.6069421172142029,0.0763690918684005,0.0696497485041618,293.8242492675781,297.1499938964844,293.1499938964844,0.00490403175354,-382.4902038574219,297.7684631347656,0.5148637294769287,0.050000000745058,0.0485687665641307,293.1047058105469,297.1499938964844,293.1499938964844,0.2581558525562286,-3799.447265625,304.1444396972656,0.9990000128746032,0.3542337119579315,0.2430208623409271,293.1682434082031,297.1499938964844,293.1499938964844,0.2604169547557831,-5163.392578125,304.19354248046875,0.9990000128746032,0.3911806046962738,0.3290305733680725,293.31646728515625,297.1499938964844,293.1499938964844,0.00644276663661,-2283.89892578125,299.420654296875,0.5148637294769287,0.050000000745058,0.2303893119096756,291.213134765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2718505859375,293.31671142578125,291.2129821777344,1.0,0.2373204380273819,0.8626264929771423,0.8626264929771423,1.0,1.0,-1.1049121618270874,0.4648998379707336,0.6400123834609985,0.2280430644750595,0.0,0.0,0.4879728257656097,38.652679443359375,49.0,3.807539701461792,-11066.931640625,149.19850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,307.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.826171875,18000.0,0.0,0.0,0.255254179239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362938702106476,0.4362991452217102,-5.261302703729598e-06,0.0,0.0002590505464468,0.0,0.0,23.82400894165039,0.0,0.0,0.0,0.3489133715629577,4.0,0.0,1.0
387000,293.1590270996094,297.1499938964844,293.1499938964844,0.0315852016210556,-1089.3551025390625,304.1502990722656,0.6069421172142029,0.0763690918684005,0.0696497485041618,293.8242492675781,297.1499938964844,293.1499938964844,0.00490403175354,-382.4902038574219,297.7684631347656,0.5148637294769287,0.050000000745058,0.0485687665641307,293.1047058105469,297.1499938964844,293.1499938964844,0.2581558525562286,-3799.447265625,304.1444396972656,0.9990000128746032,0.3542337119579315,0.2430208623409271,293.1682434082031,297.1499938964844,293.1499938964844,0.2604169547557831,-5163.392578125,304.19354248046875,0.9990000128746032,0.3911806046962738,0.3290305733680725,293.31646728515625,297.1499938964844,293.1499938964844,0.00644276663661,-2283.89892578125,299.420654296875,0.5148637294769287,0.050000000745058,0.2303893119096756,291.213134765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2718505859375,293.31671142578125,291.2129821777344,1.0,0.2373204380273819,0.8626264929771423,0.8626264929771423,1.0,1.0,-1.1049121618270874,0.4648998379707336,0.6400123834609985,0.2280430644750595,0.0,0.0,0.4879728257656097,38.652679443359375,49.0,3.807539701461792,-11066.931640625,149.19850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,307.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.826171875,18000.0,0.0,0.0,0.255254179239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362938702106476,0.4362991452217102,-5.261302703729598e-06,0.0,0.0002590505464468,0.0,0.0,23.82400894165039,0.0,0.0,0.0,0.3489133715629577,4.0,0.0,1.0
387060,293.1549072265625,297.1499938964844,293.1499938964844,0.0323009006679058,-1101.879638671875,304.1490173339844,0.6044667959213257,0.0769781768321991,0.0703092217445373,293.8333740234375,297.1499938964844,293.1499938964844,0.0046968720853328,-368.2291870117188,297.498291015625,0.5110135078430176,0.050000000745058,0.0486170351505279,293.08428955078125,297.1499938964844,293.1499938964844,0.2651273906230926,-3883.681884765625,304.1338806152344,0.9990000128746032,0.3595866560935974,0.2481088191270828,293.1570129394531,297.1499938964844,293.1499938964844,0.2667422592639923,-5271.865234375,304.1678466796875,0.9990000128746032,0.3930495083332062,0.3359192609786987,293.31304931640625,297.1499938964844,293.1499938964844,0.0064082308672368,-2276.775390625,299.36376953125,0.5110135078430176,0.050000000745058,0.2306182831525802,291.18914794921875,291.1499938964844,264.7374572753906,263.4883728027344,281.28045654296875,293.313232421875,291.1817626953125,1.0,0.2418044954538345,0.8625293374061584,0.8625293374061584,1.0,1.0,-1.1203851699829102,0.4719503819942474,0.6484348177909851,0.2315399944782257,0.0,0.0,0.4835214912891388,40.079708099365234,52.0,-48.85102844238281,-11061.6669921875,156.20059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596862792969,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2513452172279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256767630577087,0.4256819784641266,-5.19906780027668e-06,0.0,0.000255083432421,0.0,0.0,22.86260414123535,0.0,0.0,0.0,0.345504879951477,4.0,0.0,1.0
387120,293.1549072265625,297.1499938964844,293.1499938964844,0.0323009006679058,-1101.879638671875,304.1490173339844,0.6044667959213257,0.0769781768321991,0.0703092217445373,293.8333740234375,297.1499938964844,293.1499938964844,0.0046968720853328,-368.2291870117188,297.498291015625,0.5110135078430176,0.050000000745058,0.0486170351505279,293.08428955078125,297.1499938964844,293.1499938964844,0.2651273906230926,-3883.681884765625,304.1338806152344,0.9990000128746032,0.3595866560935974,0.2481088191270828,293.1570129394531,297.1499938964844,293.1499938964844,0.2667422592639923,-5271.865234375,304.1678466796875,0.9990000128746032,0.3930495083332062,0.3359192609786987,293.31304931640625,297.1499938964844,293.1499938964844,0.0064082308672368,-2276.775390625,299.36376953125,0.5110135078430176,0.050000000745058,0.2306182831525802,291.18914794921875,291.1499938964844,264.7374572753906,263.4883728027344,281.28045654296875,293.313232421875,291.1817626953125,1.0,0.2418044954538345,0.8625293374061584,0.8625293374061584,1.0,1.0,-1.1203851699829102,0.4719503819942474,0.6484348177909851,0.2315399944782257,0.0,0.0,0.4835214912891388,40.079708099365234,52.0,-48.85102844238281,-11061.6669921875,156.20059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596862792969,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2513452172279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256767630577087,0.4256819784641266,-5.19906780027668e-06,0.0,0.000255083432421,0.0,0.0,22.86260414123535,0.0,0.0,0.0,0.345504879951477,4.0,0.0,1.0
387180,293.15399169921875,297.1499938964844,293.1499938964844,0.0327952206134796,-1111.013916015625,304.1485595703125,0.5986930131912231,0.0770438387989997,0.0705610588192939,293.8419494628906,297.1499938964844,293.1499938964844,0.004504800774157,-355.2001342773437,297.204833984375,0.5056905150413513,0.050000000745058,0.0486895591020584,293.08746337890625,297.1499938964844,293.1499938964844,0.2722012102603912,-3967.524658203125,304.128173828125,0.9970198273658752,0.3606176376342773,0.2523797154426574,293.1668701171875,297.1499938964844,293.1499938964844,0.2773586511611938,-5446.23828125,304.1444091796875,0.9990000128746032,0.3909054398536682,0.3460164964199066,293.3108825683594,297.1499938964844,293.1499938964844,0.0063895476050674,-2276.968505859375,299.2899475097656,0.5056905150413513,0.050000000745058,0.2309623062610626,291.1264343261719,291.1499938964844,264.7882995605469,263.532958984375,281.2856750488281,293.3109741210937,291.12310791015625,1.0,0.246613472700119,0.8624321222305298,0.8624321222305298,1.0,1.0,-1.1384230852127075,0.4801089167594909,0.6583141684532166,0.2358481734991073,0.0,0.0,0.4913382232189178,42.16478729248047,55.0,-60.31312561035156,-11212.3955078125,165.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,307.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.23828125,18000.0,0.0,0.0,0.2482277303934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329995214939117,0.4330047369003296,-5.2066716307308525e-06,0.0,0.0002519195841159,0.0,0.0,23.384653091430664,0.0,0.0,0.0,0.3473954200744629,4.0,0.0,1.0
387240,293.15399169921875,297.1499938964844,293.1499938964844,0.0327952206134796,-1111.013916015625,304.1485595703125,0.5986930131912231,0.0770438387989997,0.0705610588192939,293.8419494628906,297.1499938964844,293.1499938964844,0.004504800774157,-355.2001342773437,297.204833984375,0.5056905150413513,0.050000000745058,0.0486895591020584,293.08746337890625,297.1499938964844,293.1499938964844,0.2722012102603912,-3967.524658203125,304.128173828125,0.9970198273658752,0.3606176376342773,0.2523797154426574,293.1668701171875,297.1499938964844,293.1499938964844,0.2773586511611938,-5446.23828125,304.1444091796875,0.9990000128746032,0.3909054398536682,0.3460164964199066,293.3108825683594,297.1499938964844,293.1499938964844,0.0063895476050674,-2276.968505859375,299.2899475097656,0.5056905150413513,0.050000000745058,0.2309623062610626,291.1264343261719,291.1499938964844,264.7882995605469,263.532958984375,281.2856750488281,293.3109741210937,291.12310791015625,1.0,0.246613472700119,0.8624321222305298,0.8624321222305298,1.0,1.0,-1.1384230852127075,0.4801089167594909,0.6583141684532166,0.2358481734991073,0.0,0.0,0.4913382232189178,42.16478729248047,55.0,-60.31312561035156,-11212.3955078125,165.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,307.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.23828125,18000.0,0.0,0.0,0.2482277303934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329995214939117,0.4330047369003296,-5.2066716307308525e-06,0.0,0.0002519195841159,0.0,0.0,23.384653091430664,0.0,0.0,0.0,0.3473954200744629,4.0,0.0,1.0
387300,293.1544189453125,297.1499938964844,293.1499938964844,0.0328146107494831,-1111.4681396484375,304.1487731933594,0.5948827862739563,0.0769140794873237,0.0705298259854316,293.8463439941406,297.1499938964844,293.1499938964844,0.0044050100259482,-348.04412841796875,297.0666198730469,0.5028060674667358,0.050000000745058,0.0487319715321064,293.08837890625,297.1499938964844,293.1499938964844,0.2731270492076874,-3977.626220703125,304.1304626464844,0.9932912588119508,0.3612286746501922,0.2527607381343841,293.1763000488281,297.1499938964844,293.1499938964844,0.2830423414707184,-5537.7158203125,304.1351318359375,0.9990000128746032,0.3888410925865173,0.3517842590808868,293.3105163574219,297.1499938964844,293.1499938964844,0.0063730226829648,-2273.392333984375,299.2586975097656,0.5028060674667358,0.050000000745058,0.2311634868383407,291.1148986816406,291.1499938964844,264.81329345703125,263.55487060546875,281.2906188964844,293.310546875,291.113037109375,1.0,0.2491302490234375,0.8623835444450378,0.8623835444450378,1.0,1.0,-1.1460745334625244,0.4835523962974548,0.6625221371650696,0.2377415299415588,0.0,0.0,0.4948750734329223,43.346797943115234,55.0,-44.797481536865234,-11286.2255859375,169.93833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8962707519531,307.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.77734375,18000.0,0.0,0.0,0.2471825778484344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387374222278595,0.4387426376342773,-5.232189323578496e-06,0.0,0.0002508588950149,0.0,0.0,23.87573432922364,0.0,0.0,0.0,0.3491247594356537,4.0,0.0,1.0
387360,293.155029296875,297.1499938964844,293.1499938964844,0.0327582992613315,-1110.6292724609375,304.14910888671875,0.5907882452011108,0.0767362713813781,0.0704249367117881,293.8508605957031,297.1499938964844,293.1499938964844,0.004304704722017,-340.7630920410156,296.92828369140625,0.4999666512012481,0.050000000745058,0.0487759783864021,293.0886535644531,297.1499938964844,293.1499938964844,0.2741284370422363,-3988.807373046875,304.1321716308594,0.9894920587539672,0.3619560301303863,0.2532585263252258,293.1876525878906,297.1499938964844,293.1499938964844,0.2888944149017334,-5630.97314453125,304.1272277832031,0.9990000128746032,0.3862757980823517,0.3576705753803253,293.3105163574219,297.1499938964844,293.1499938964844,0.0063547939062118,-2269.191162109375,299.2273254394531,0.4999666512012481,0.050000000745058,0.2313722521066665,291.105712890625,291.1499938964844,264.8380126953125,263.5765380859375,281.3016357421875,293.3199462890625,291.10382080078125,1.0,0.2517078220844269,0.8621309995651245,0.8621309995651245,1.0,1.0,-1.1539146900177002,0.4870691299438476,0.6668456196784973,0.2396837472915649,0.0,0.0,0.4987411797046661,44.572872161865234,58.0,-35.897682189941406,-11349.3505859375,174.68881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8238525390625,307.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17914.763671875,18000.0,0.0,0.0,0.246484026312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444018304347992,0.4444070756435394,-5.259924364509061e-06,0.0,0.0002501499548088,0.0,0.0,24.3764705657959,0.0,0.0,0.0,0.3509186804294586,4.0,0.0,1.0
387420,293.15496826171875,297.1499938964844,293.1499938964844,0.0327447913587093,-1110.5040283203125,304.1494140625,0.5809290409088135,0.0766188502311706,0.0703683048486709,293.8602905273437,297.1499938964844,293.1499938964844,0.0041045676916837,-325.9325561523437,296.6524963378906,0.4929361045360565,0.050000000745058,0.0488947965204715,293.0870056152344,297.1499938964844,293.1499938964844,0.2761962711811065,-4012.01171875,304.1346435546875,0.9790636301040648,0.3638301193714142,0.2545126676559448,293.2104797363281,297.1499938964844,293.1499938964844,0.2939454317092895,-5707.50341796875,304.12762451171875,0.9927695989608764,0.3806748688220978,0.3622027337551117,293.3112487792969,297.1499938964844,293.1499938964844,0.006319192238152,-2260.274658203125,299.1656188964844,0.4929361045360565,0.050000000745058,0.2319358587265014,291.095703125,291.1499938964844,264.88653564453125,263.619140625,281.3407287597656,293.3575439453125,291.09686279296875,1.0,0.2568083703517914,0.8616259098052979,0.8616259098052979,1.0,1.0,-1.1617431640625,0.4904656410217285,0.6712774634361267,0.2418961822986602,0.0,0.0,0.5069100260734558,47.701171875,61.0,-8.297918319702148,-11430.9892578125,183.23175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63116455078125,307.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.37890625,18000.0,0.0,0.0,0.2460871934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574934840202331,0.4574988186359405,-5.325945039658109e-06,0.0,0.000249747216003,0.0,0.0,25.564594268798828,0.0,0.0,0.0,0.3550885319709778,4.0,0.0,1.0
387480,293.15496826171875,297.1499938964844,293.1499938964844,0.0327447913587093,-1110.5040283203125,304.1494140625,0.5809290409088135,0.0766188502311706,0.0703683048486709,293.8602905273437,297.1499938964844,293.1499938964844,0.0041045676916837,-325.9325561523437,296.6524963378906,0.4929361045360565,0.050000000745058,0.0488947965204715,293.0870056152344,297.1499938964844,293.1499938964844,0.2761962711811065,-4012.01171875,304.1346435546875,0.9790636301040648,0.3638301193714142,0.2545126676559448,293.2104797363281,297.1499938964844,293.1499938964844,0.2939454317092895,-5707.50341796875,304.12762451171875,0.9927695989608764,0.3806748688220978,0.3622027337551117,293.3112487792969,297.1499938964844,293.1499938964844,0.006319192238152,-2260.274658203125,299.1656188964844,0.4929361045360565,0.050000000745058,0.2319358587265014,291.095703125,291.1499938964844,264.88653564453125,263.619140625,281.3407287597656,293.3575439453125,291.09686279296875,1.0,0.2568083703517914,0.8616259098052979,0.8616259098052979,1.0,1.0,-1.1617431640625,0.4904656410217285,0.6712774634361267,0.2418961822986602,0.0,0.0,0.5069100260734558,47.701171875,61.0,-8.297918319702148,-11430.9892578125,183.23175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63116455078125,307.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.37890625,18000.0,0.0,0.0,0.2460871934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574934840202331,0.4574988186359405,-5.325945039658109e-06,0.0,0.000249747216003,0.0,0.0,25.564594268798828,0.0,0.0,0.0,0.3550885319709778,4.0,0.0,1.0
387540,293.1546630859375,297.1499938964844,293.1499938964844,0.0327340885996818,-1110.036376953125,304.1496276855469,0.570432186126709,0.0765530318021774,0.0704488456249237,293.87042236328125,297.1499938964844,293.1499938964844,0.0038974322378635,-310.0066833496094,296.3892822265625,0.485292375087738,0.050000000745058,0.0490377247333526,293.08087158203125,297.1499938964844,293.1499938964844,0.2784225940704345,-4036.940185546875,304.135986328125,0.9671233296394348,0.3666723668575287,0.2564740180969238,293.2186889648437,297.1499938964844,293.1499938964844,0.2904098629951477,-5648.8544921875,304.14068603515625,0.9772348403930664,0.3774603605270386,0.3587478101253509,293.312255859375,297.1499938964844,293.1499938964844,0.0062760175205767,-2246.767578125,299.1146240234375,0.485292375087738,0.050000000745058,0.2326138615608215,291.1162109375,291.1499938964844,264.9339599609375,263.6607666015625,281.37060546875,293.3675537109375,291.1174621582031,1.0,0.2615154087543487,0.8611208200454712,0.8611208200454712,1.0,1.0,-1.1609069108963013,0.4899475872516632,0.6709592938423157,0.2419662326574325,0.0,0.0,0.5100337862968445,51.31575393676758,64.0,15.316400527954102,-11416.546875,190.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.701171875,18000.0,0.0,0.0,0.2466295659542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652521908283233,0.4652575552463531,-5.378976766223786e-06,0.0,0.0002502976567484,0.0,0.0,26.342798233032227,0.0,0.0,0.0,0.357736587524414,4.0,0.0,1.0
387600,293.1546630859375,297.1499938964844,293.1499938964844,0.0327340885996818,-1110.036376953125,304.1496276855469,0.570432186126709,0.0765530318021774,0.0704488456249237,293.87042236328125,297.1499938964844,293.1499938964844,0.0038974322378635,-310.0066833496094,296.3892822265625,0.485292375087738,0.050000000745058,0.0490377247333526,293.08087158203125,297.1499938964844,293.1499938964844,0.2784225940704345,-4036.940185546875,304.135986328125,0.9671233296394348,0.3666723668575287,0.2564740180969238,293.2186889648437,297.1499938964844,293.1499938964844,0.2904098629951477,-5648.8544921875,304.14068603515625,0.9772348403930664,0.3774603605270386,0.3587478101253509,293.312255859375,297.1499938964844,293.1499938964844,0.0062760175205767,-2246.767578125,299.1146240234375,0.485292375087738,0.050000000745058,0.2326138615608215,291.1162109375,291.1499938964844,264.9339599609375,263.6607666015625,281.37060546875,293.3675537109375,291.1174621582031,1.0,0.2615154087543487,0.8611208200454712,0.8611208200454712,1.0,1.0,-1.1609069108963013,0.4899475872516632,0.6709592938423157,0.2419662326574325,0.0,0.0,0.5100337862968445,51.31575393676758,64.0,15.316400527954102,-11416.546875,190.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.701171875,18000.0,0.0,0.0,0.2466295659542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652521908283233,0.4652575552463531,-5.378976766223786e-06,0.0,0.0002502976567484,0.0,0.0,26.342798233032227,0.0,0.0,0.0,0.357736587524414,4.0,0.0,1.0
387660,293.1545104980469,297.1499938964844,293.1499938964844,0.0327639915049076,-1110.471435546875,304.1496887207031,0.5613611936569214,0.0764658004045486,0.070500761270523,293.88104248046875,297.1499938964844,293.1499938964844,0.003690481185913,-294.0867919921875,296.1124572753906,0.4784550070762634,0.050000000745058,0.0491711907088756,293.0757141113281,297.1499938964844,293.1499938964844,0.2811626493930816,-4068.201904296875,304.1361083984375,0.9566042423248292,0.3694720268249511,0.2585488259792328,293.2208557128906,297.1499938964844,293.1499938964844,0.2884764671325683,-5616.79296875,304.1469116210937,0.9628841876983644,0.3752725720405578,0.3566684126853943,293.3131408691406,297.1499938964844,293.1499938964844,0.0062362048774957,-2235.446044921875,299.0577392578125,0.4784550070762634,0.050000000745058,0.2332469671964645,291.1212463378906,291.1499938964844,264.9802551269531,263.70147705078125,281.3925170898437,293.3699645996094,291.12164306640625,1.0,0.2660417258739471,0.8607009053230286,0.8607009053230286,1.0,1.0,-1.1618837118148804,0.4903237223625183,0.6715599298477173,0.2422936260700225,0.0,0.0,0.5134381651878357,54.71192932128906,67.0,8.605094909667969,-11397.8447265625,197.1546325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,307.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2477083206176757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705739617347717,0.4705793559551239,-5.410334324551513e-06,0.0,0.0002513924555387,0.0,0.0,26.86301040649414,0.0,0.0,0.0,0.359545886516571,4.0,0.0,1.0
387720,293.1545104980469,297.1499938964844,293.1499938964844,0.0327639915049076,-1110.471435546875,304.1496887207031,0.5613611936569214,0.0764658004045486,0.070500761270523,293.88104248046875,297.1499938964844,293.1499938964844,0.003690481185913,-294.0867919921875,296.1124572753906,0.4784550070762634,0.050000000745058,0.0491711907088756,293.0757141113281,297.1499938964844,293.1499938964844,0.2811626493930816,-4068.201904296875,304.1361083984375,0.9566042423248292,0.3694720268249511,0.2585488259792328,293.2208557128906,297.1499938964844,293.1499938964844,0.2884764671325683,-5616.79296875,304.1469116210937,0.9628841876983644,0.3752725720405578,0.3566684126853943,293.3131408691406,297.1499938964844,293.1499938964844,0.0062362048774957,-2235.446044921875,299.0577392578125,0.4784550070762634,0.050000000745058,0.2332469671964645,291.1212463378906,291.1499938964844,264.9802551269531,263.70147705078125,281.3925170898437,293.3699645996094,291.12164306640625,1.0,0.2660417258739471,0.8607009053230286,0.8607009053230286,1.0,1.0,-1.1618837118148804,0.4903237223625183,0.6715599298477173,0.2422936260700225,0.0,0.0,0.5134381651878357,54.71192932128906,67.0,8.605094909667969,-11397.8447265625,197.1546325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,307.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2477083206176757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705739617347717,0.4705793559551239,-5.410334324551513e-06,0.0,0.0002513924555387,0.0,0.0,26.86301040649414,0.0,0.0,0.0,0.359545886516571,4.0,0.0,1.0
387780,293.1544494628906,297.1499938964844,293.1499938964844,0.0327815562486648,-1110.703857421875,304.1497802734375,0.5531481504440308,0.0763659328222274,0.0705380737781524,293.891845703125,297.1499938964844,293.1499938964844,0.0034805254545062,-277.7637939453125,295.8310852050781,0.4715999066829681,0.050000000745058,0.0493017584085464,293.072265625,297.1499938964844,293.1499938964844,0.2837290167808532,-4097.34375,304.136474609375,0.9466409087181092,0.3720555901527405,0.2604783177375793,293.22149658203125,297.1499938964844,293.1499938964844,0.2867969572544098,-5589.50830078125,304.15069580078125,0.9489169120788574,0.3733499050140381,0.3549493253231048,293.3139038085937,297.1499938964844,293.1499938964844,0.0061961794272065,-2224.004638671875,299.0006103515625,0.4715999066829681,0.050000000745058,0.2338663190603256,291.1255187988281,291.1499938964844,265.02545166015625,263.74127197265625,281.4123840332031,293.371826171875,291.1259765625,1.0,0.2704119980335235,0.8602809906005859,0.8602809906005859,1.0,1.0,-1.163081169128418,0.4908435642719269,0.6722375750541687,0.2425528913736343,0.0,0.0,0.5164248943328857,58.03485107421875,70.0,6.997941493988037,-11389.86328125,204.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,307.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.828125,18000.0,0.0,0.0,0.2491782009601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759028255939483,0.4759082794189453,-5.441206212708494e-06,0.0,0.0002528842014726,0.0,0.0,27.387584686279297,0.0,0.0,0.0,0.3613146543502807,4.0,0.0,1.0
387840,293.1544494628906,297.1499938964844,293.1499938964844,0.0327815562486648,-1110.703857421875,304.1497802734375,0.5531481504440308,0.0763659328222274,0.0705380737781524,293.891845703125,297.1499938964844,293.1499938964844,0.0034805254545062,-277.7637939453125,295.8310852050781,0.4715999066829681,0.050000000745058,0.0493017584085464,293.072265625,297.1499938964844,293.1499938964844,0.2837290167808532,-4097.34375,304.136474609375,0.9466409087181092,0.3720555901527405,0.2604783177375793,293.22149658203125,297.1499938964844,293.1499938964844,0.2867969572544098,-5589.50830078125,304.15069580078125,0.9489169120788574,0.3733499050140381,0.3549493253231048,293.3139038085937,297.1499938964844,293.1499938964844,0.0061961794272065,-2224.004638671875,299.0006103515625,0.4715999066829681,0.050000000745058,0.2338663190603256,291.1255187988281,291.1499938964844,265.02545166015625,263.74127197265625,281.4123840332031,293.371826171875,291.1259765625,1.0,0.2704119980335235,0.8602809906005859,0.8602809906005859,1.0,1.0,-1.163081169128418,0.4908435642719269,0.6722375750541687,0.2425528913736343,0.0,0.0,0.5164248943328857,58.03485107421875,70.0,6.997941493988037,-11389.86328125,204.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,307.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.828125,18000.0,0.0,0.0,0.2491782009601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759028255939483,0.4759082794189453,-5.441206212708494e-06,0.0,0.0002528842014726,0.0,0.0,27.387584686279297,0.0,0.0,0.0,0.3613146543502807,4.0,0.0,1.0
387900,293.1544494628906,297.1499938964844,293.1499938964844,0.0327852070331573,-1110.7344970703125,304.1498107910156,0.5493044257164001,0.0763097330927848,0.0705510899424552,293.8973083496094,297.1499938964844,293.1499938964844,0.0033750461880117,-269.5062561035156,295.6889343261719,0.4680169522762298,0.050000000745058,0.0493664667010307,293.0710754394531,297.1499938964844,293.1499938964844,0.2849436700344085,-4111.091796875,304.13671875,0.9418418407440186,0.3732732236385345,0.2613890171051025,293.2215881347656,297.1499938964844,293.1499938964844,0.2859763205051422,-5576.34619140625,304.15203857421875,0.9420785307884216,0.3724223971366882,0.3541333973407745,293.31427001953125,297.1499938964844,293.1499938964844,0.0061760656535625,-2218.227294921875,298.97198486328125,0.4680169522762298,0.050000000745058,0.2341732531785965,291.12762451171875,291.1499938964844,265.04766845703125,263.7608337402344,281.4220275878906,293.3729553222656,291.1280517578125,1.0,0.2725445330142975,0.860071063041687,0.860071063041687,1.0,1.0,-1.1636565923690796,0.4911040663719177,0.6725525259971619,0.2426455169916153,0.0,0.0,0.5177028775215149,59.68058776855469,70.0,6.535828113555908,-11386.4501953125,207.5652008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,307.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21875,18000.0,0.0,0.0,0.2500104308128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782007038593292,0.4782061576843261,-5.455016435007565e-06,0.0,0.0002537287946324,0.0,0.0,27.61777114868164,0.0,0.0,0.0,0.3620884120464325,4.0,0.0,1.0
387960,293.15447998046875,297.1499938964844,293.1499938964844,0.032784029841423,-1110.6827392578125,304.1498413085937,0.5456165075302124,0.0762481018900871,0.070559449493885,293.9027709960937,297.1499938964844,293.1499938964844,0.0032689180225133,-261.16326904296875,295.5458984375,0.4642659425735473,0.050000000745058,0.0494308844208717,293.0701904296875,297.1499938964844,293.1499938964844,0.2861141860485077,-4124.31298828125,304.1369934082031,0.937173068523407,0.3744480609893799,0.262267917394638,293.2216491699219,297.1499938964844,293.1499938964844,0.2851541042327881,-5563.24072265625,304.1531677246094,0.935378074645996,0.3715056478977203,0.3533304333686828,293.31463623046875,297.1499938964844,293.1499938964844,0.0061558028683066,-2212.378173828125,298.9433288574219,0.4642659425735473,0.050000000745058,0.2344788312911987,291.1298217773437,291.1499938964844,265.069580078125,263.7801818847656,281.4315185546875,293.374267578125,291.1303100585937,1.0,0.2746444642543793,0.8598893880844116,0.8598893880844116,1.0,1.0,-1.1642018556594849,0.4913569390773773,0.6728449463844299,0.2427198141813278,0.0,0.0,0.5188279151916504,61.318302154541016,73.0,6.523464202880859,-11383.779296875,210.9903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,307.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.736328125,18000.0,0.0,0.0,0.2508808076381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802756905555725,0.4802811443805694,-5.467653409141349e-06,0.0,0.0002546121249906,0.0,0.0,27.827322006225582,0.0,0.0,0.0,0.3627893030643463,4.0,0.0,1.0
