time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1546325683594,297.1499938964844,293.1499938964844,0.0327624976634979,-1110.246337890625,304.1499328613281,0.5386644601821899,0.0761057361960411,0.0705592408776283,293.91375732421875,297.1499938964844,293.1499938964844,0.0030546048656105,-244.2213592529297,295.257568359375,0.4567151367664337,0.050000000745058,0.0495589897036552,293.0691223144531,297.1499938964844,293.1499938964844,0.2883279621601105,-4149.2431640625,304.1376342773437,0.9282686710357666,0.3766898214817047,0.2639450430870056,293.2216491699219,297.1499938964844,293.1499938964844,0.2834854125976562,-5536.81298828125,304.1548767089844,0.9225622415542604,0.3696909248828888,0.3517457544803619,293.3154296875,297.1499938964844,293.1499938964844,0.0061146346852183,-2200.36767578125,298.8860778808594,0.4567151367664337,0.050000000745058,0.2350865006446838,291.1349792480469,291.1499938964844,265.1126708984375,263.8182067871094,281.4503479003906,293.3773498535156,291.1355895996094,1.0,0.2787534296512604,0.8595259785652161,0.8595259785652161,1.0,1.0,-1.1651958227157593,0.4918235540390014,0.6733722686767578,0.2428324520587921,0.0,0.0,0.5204935669898987,64.57355499267578,76.0,7.347046375274658,-11379.1328125,217.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,307.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.783203125,18000.0,0.0,0.0,0.2526631951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48355832695961,0.4835638105869293,-5.488556325872196e-06,0.0,0.000256421015365,0.0,0.0,28.16472053527832,0.0,0.0,0.0,0.3639099895954132,4.0,0.0,1.0
388080,293.1546325683594,297.1499938964844,293.1499938964844,0.0327624976634979,-1110.246337890625,304.1499328613281,0.5386644601821899,0.0761057361960411,0.0705592408776283,293.91375732421875,297.1499938964844,293.1499938964844,0.0030546048656105,-244.2213592529297,295.257568359375,0.4567151367664337,0.050000000745058,0.0495589897036552,293.0691223144531,297.1499938964844,293.1499938964844,0.2883279621601105,-4149.2431640625,304.1376342773437,0.9282686710357666,0.3766898214817047,0.2639450430870056,293.2216491699219,297.1499938964844,293.1499938964844,0.2834854125976562,-5536.81298828125,304.1548767089844,0.9225622415542604,0.3696909248828888,0.3517457544803619,293.3154296875,297.1499938964844,293.1499938964844,0.0061146346852183,-2200.36767578125,298.8860778808594,0.4567151367664337,0.050000000745058,0.2350865006446838,291.1349792480469,291.1499938964844,265.1126708984375,263.8182067871094,281.4503479003906,293.3773498535156,291.1355895996094,1.0,0.2787534296512604,0.8595259785652161,0.8595259785652161,1.0,1.0,-1.1651958227157593,0.4918235540390014,0.6733722686767578,0.2428324520587921,0.0,0.0,0.5204935669898987,64.57355499267578,76.0,7.347046375274658,-11379.1328125,217.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,307.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.783203125,18000.0,0.0,0.0,0.2526631951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48355832695961,0.4835638105869293,-5.488556325872196e-06,0.0,0.000256421015365,0.0,0.0,28.16472053527832,0.0,0.0,0.0,0.3639099895954132,4.0,0.0,1.0
388140,293.1548767089844,297.1499938964844,293.1499938964844,0.0327129587531089,-1109.328857421875,304.1500244140625,0.5322187542915344,0.0759338811039924,0.0705326870083808,293.9247741699219,297.1499938964844,293.1499938964844,0.0028375359252095,-226.96278381347656,294.96612548828125,0.4499069452285766,0.050000000745058,0.0496862307190895,293.0687866210937,297.1499938964844,293.1499938964844,0.2903978228569031,-4172.47998046875,304.1383056640625,0.9200096726417542,0.3788067400455475,0.2655314207077026,293.2215576171875,297.1499938964844,293.1499938964844,0.2817884087562561,-5510.09326171875,304.15606689453125,0.9108527302742004,0.3678914308547973,0.350176990032196,293.3162841796875,297.1499938964844,293.1499938964844,0.0060726744122803,-2187.979736328125,298.8287658691406,0.4499069452285766,0.050000000745058,0.235690101981163,291.1409606933594,291.1499938964844,265.1546936035156,263.8554077148437,281.4691772460937,293.3809509277344,291.1416320800781,1.0,0.2827494442462921,0.8591626286506653,0.8591626286506653,1.0,1.0,-1.166062355041504,0.4922307729721069,0.673831582069397,0.2429182827472686,0.0,0.0,0.5212993621826172,67.80529022216797,79.0,8.253326416015625,-11373.7802734375,224.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,307.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.884765625,18000.0,0.0,0.0,0.2543902099132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854542911052704,0.4854598045349121,-5.502026851900155e-06,0.0,0.0002581737062428,0.0,0.0,28.366823196411133,0.0,0.0,0.0,0.364576131105423,4.0,0.0,1.0
388200,293.1548767089844,297.1499938964844,293.1499938964844,0.0327129587531089,-1109.328857421875,304.1500244140625,0.5322187542915344,0.0759338811039924,0.0705326870083808,293.9247741699219,297.1499938964844,293.1499938964844,0.0028375359252095,-226.96278381347656,294.96612548828125,0.4499069452285766,0.050000000745058,0.0496862307190895,293.0687866210937,297.1499938964844,293.1499938964844,0.2903978228569031,-4172.47998046875,304.1383056640625,0.9200096726417542,0.3788067400455475,0.2655314207077026,293.2215576171875,297.1499938964844,293.1499938964844,0.2817884087562561,-5510.09326171875,304.15606689453125,0.9108527302742004,0.3678914308547973,0.350176990032196,293.3162841796875,297.1499938964844,293.1499938964844,0.0060726744122803,-2187.979736328125,298.8287658691406,0.4499069452285766,0.050000000745058,0.235690101981163,291.1409606933594,291.1499938964844,265.1546936035156,263.8554077148437,281.4691772460937,293.3809509277344,291.1416320800781,1.0,0.2827494442462921,0.8591626286506653,0.8591626286506653,1.0,1.0,-1.166062355041504,0.4922307729721069,0.673831582069397,0.2429182827472686,0.0,0.0,0.5212993621826172,67.80529022216797,79.0,8.253326416015625,-11373.7802734375,224.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,307.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.884765625,18000.0,0.0,0.0,0.2543902099132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854542911052704,0.4854598045349121,-5.502026851900155e-06,0.0,0.0002581737062428,0.0,0.0,28.366823196411133,0.0,0.0,0.0,0.364576131105423,4.0,0.0,1.0
388260,293.1552734375,297.1499938964844,293.1499938964844,0.032634824514389,-1107.9259033203125,304.150146484375,0.5262189507484436,0.0757298097014427,0.0704770013689994,293.935791015625,297.1499938964844,293.1499938964844,0.0026172664947807,-209.3824615478516,294.6713256835937,0.4437775611877441,0.050000000745058,0.0498127825558185,293.0691223144531,297.1499938964844,293.1499938964844,0.2923384010791778,-4194.2109375,304.13897705078125,0.9124484658241272,0.3807964920997619,0.2670303285121918,293.2214660644531,297.1499938964844,293.1499938964844,0.280076801776886,-5483.24365234375,304.1568908691406,0.9006396532058716,0.3661018013954162,0.3486177325248718,293.31719970703125,297.1499938964844,293.1499938964844,0.0060300095938146,-2175.275390625,298.7711486816406,0.4437775611877441,0.050000000745058,0.2362903952598571,291.1473083496094,291.1499938964844,265.1957397460937,263.89178466796875,281.4881286621094,293.3850402832031,291.1479797363281,1.0,0.2866415083408355,0.8587959408760071,0.8587959408760071,1.0,1.0,-1.1667956113815308,0.492571085691452,0.6742244958877563,0.2429887354373932,0.0,0.0,0.5212267637252808,71.01801300048828,82.0,8.730064392089844,-11366.5849609375,231.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,307.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.2559437751770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858705997467041,0.4858760833740234,-5.507111382030416e-06,0.0,0.0002597504062578,0.0,0.0,28.420679092407227,0.0,0.0,0.0,0.3647496998310089,4.0,0.0,1.0
388320,293.1552734375,297.1499938964844,293.1499938964844,0.032634824514389,-1107.9259033203125,304.150146484375,0.5262189507484436,0.0757298097014427,0.0704770013689994,293.935791015625,297.1499938964844,293.1499938964844,0.0026172664947807,-209.3824615478516,294.6713256835937,0.4437775611877441,0.050000000745058,0.0498127825558185,293.0691223144531,297.1499938964844,293.1499938964844,0.2923384010791778,-4194.2109375,304.13897705078125,0.9124484658241272,0.3807964920997619,0.2670303285121918,293.2214660644531,297.1499938964844,293.1499938964844,0.280076801776886,-5483.24365234375,304.1568908691406,0.9006396532058716,0.3661018013954162,0.3486177325248718,293.31719970703125,297.1499938964844,293.1499938964844,0.0060300095938146,-2175.275390625,298.7711486816406,0.4437775611877441,0.050000000745058,0.2362903952598571,291.1473083496094,291.1499938964844,265.1957397460937,263.89178466796875,281.4881286621094,293.3850402832031,291.1479797363281,1.0,0.2866415083408355,0.8587959408760071,0.8587959408760071,1.0,1.0,-1.1667956113815308,0.492571085691452,0.6742244958877563,0.2429887354373932,0.0,0.0,0.5212267637252808,71.01801300048828,82.0,8.730064392089844,-11366.5849609375,231.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,307.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.2559437751770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858705997467041,0.4858760833740234,-5.507111382030416e-06,0.0,0.0002597504062578,0.0,0.0,28.420679092407227,0.0,0.0,0.0,0.3647496998310089,4.0,0.0,1.0
388380,293.1557922363281,297.1499938964844,293.1499938964844,0.0325293131172657,-1106.063232421875,304.1502685546875,0.5206156373023987,0.0754927992820739,0.0703913867473602,293.94683837890625,297.1499938964844,293.1499938964844,0.0023936047218739,-191.4915771484375,294.3729553222656,0.4382473528385162,0.050000000745058,0.0499388203024864,293.0700988769531,297.1499938964844,293.1499938964844,0.2941514849662781,-4214.4677734375,304.1396179199219,0.9056245684623718,0.3826466798782348,0.2684345543384552,293.2213134765625,297.1499938964844,293.1499938964844,0.2783650159835815,-5456.45458984375,304.1574401855469,0.8913456201553345,0.3643194437026977,0.3470652103424072,293.3182067871094,297.1499938964844,293.1499938964844,0.0059867789968848,-2162.330078125,298.7130126953125,0.4382473528385162,0.050000000745058,0.2368882596492767,291.153564453125,291.1499938964844,265.2357482910156,263.9273681640625,281.5072631835937,293.3895568847656,291.1542053222656,1.0,0.2904377281665802,0.8584291934967041,0.8584291934967041,1.0,1.0,-1.1673836708068848,0.4928349256515503,0.6745487451553345,0.2430534809827804,0.0,0.0,0.5203275084495544,74.21636199951172,85.0,8.636528015136719,-11356.6923828125,237.67727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,307.2168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.257233589887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848523736000061,0.4848578572273254,-5.503816737473244e-06,0.0,0.0002610593801364,0.0,0.0,28.3292293548584,0.0,0.0,0.0,0.3644422590732574,4.0,0.0,1.0
388440,293.1557922363281,297.1499938964844,293.1499938964844,0.0325293131172657,-1106.063232421875,304.1502685546875,0.5206156373023987,0.0754927992820739,0.0703913867473602,293.94683837890625,297.1499938964844,293.1499938964844,0.0023936047218739,-191.4915771484375,294.3729553222656,0.4382473528385162,0.050000000745058,0.0499388203024864,293.0700988769531,297.1499938964844,293.1499938964844,0.2941514849662781,-4214.4677734375,304.1396179199219,0.9056245684623718,0.3826466798782348,0.2684345543384552,293.2213134765625,297.1499938964844,293.1499938964844,0.2783650159835815,-5456.45458984375,304.1574401855469,0.8913456201553345,0.3643194437026977,0.3470652103424072,293.3182067871094,297.1499938964844,293.1499938964844,0.0059867789968848,-2162.330078125,298.7130126953125,0.4382473528385162,0.050000000745058,0.2368882596492767,291.153564453125,291.1499938964844,265.2357482910156,263.9273681640625,281.5072631835937,293.3895568847656,291.1542053222656,1.0,0.2904377281665802,0.8584291934967041,0.8584291934967041,1.0,1.0,-1.1673836708068848,0.4928349256515503,0.6745487451553345,0.2430534809827804,0.0,0.0,0.5203275084495544,74.21636199951172,85.0,8.636528015136719,-11356.6923828125,237.67727661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,307.2168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.257233589887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848523736000061,0.4848578572273254,-5.503816737473244e-06,0.0,0.0002610593801364,0.0,0.0,28.3292293548584,0.0,0.0,0.0,0.3644422590732574,4.0,0.0,1.0
388500,293.1560974121094,297.1499938964844,293.1499938964844,0.0324666611850261,-1104.9671630859375,304.1503295898437,0.5179502964019775,0.0753618329763412,0.0703371614217758,293.9523620605469,297.1499938964844,293.1499938964844,0.0022804508917033,-182.43247985839844,294.2222900390625,0.4356862604618072,0.050000000745058,0.0500016510486602,293.0708312988281,297.1499938964844,293.1499938964844,0.2950087785720825,-4224.02978515625,304.13995361328125,0.9025044441223145,0.3835143744945526,0.2690975964069366,293.22125244140625,297.1499938964844,293.1499938964844,0.2775129079818725,-5443.1357421875,304.1576232910156,0.8869015574455261,0.3634305298328399,0.3462910056114197,293.3187255859375,297.1499938964844,293.1499938964844,0.0059649874456226,-2155.786865234375,298.6837158203125,0.4356862604618072,0.050000000745058,0.237186312675476,291.15655517578125,291.1499938964844,265.2554016113281,263.94488525390625,281.5169677734375,293.3919982910156,291.1571655273437,1.0,0.2923014760017395,0.858245849609375,0.858245849609375,1.0,1.0,-1.1676183938980105,0.4929346144199371,0.6746838092803955,0.2430862784385681,0.0,0.0,0.5195908546447754,75.81031036376953,85.0,8.381509780883789,-11350.533203125,240.9279937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,307.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.2577570676803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838360249996185,0.4838415086269378,-5.499157850863412e-06,0.0,0.0002615906414575,0.0,0.0,28.23210906982422,0.0,0.0,0.0,0.3641180992126465,4.0,0.0,1.0
388560,293.1564025878906,297.1499938964844,293.1499938964844,0.0323977619409561,-1103.767578125,304.150390625,0.5153701305389404,0.0752227529883384,0.0702754259109497,293.9578857421875,297.1499938964844,293.1499938964844,0.0021663755178451,-173.29733276367188,294.0706481933594,0.4332508146762848,0.050000000745058,0.0500643588602542,293.0717468261719,297.1499938964844,293.1499938964844,0.2958322465419769,-4233.20458984375,304.1402893066406,0.8995102643966675,0.3843411803245544,0.2697327733039856,293.2211608886719,297.1499938964844,293.1499938964844,0.2766650319099426,-5429.892578125,304.15777587890625,0.8825889229774475,0.3625429570674896,0.3455179929733276,293.3192749023437,297.1499938964844,293.1499938964844,0.0059430883266031,-2149.20361328125,298.6542053222656,0.4332508146762848,0.050000000745058,0.2374837696552276,291.15936279296875,291.1499938964844,265.2747802734375,263.9621887207031,281.5267333984375,293.3945617675781,291.159912109375,1.0,0.2941433489322662,0.8580635786056519,0.8580635786056519,1.0,1.0,-1.167811155319214,0.4930110573768616,0.6748001575469971,0.243120864033699,0.0,0.0,0.5186815857887268,77.40080261230469,88.0,8.005199432373047,-11343.4853515625,244.15786743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.568359375,18000.0,0.0,0.0,0.2581902146339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825109243392944,0.4825164079666137,-5.492651780514279e-06,0.0,0.0002620302257128,0.0,0.0,28.10388946533203,0.0,0.0,0.0,0.3636902272701263,4.0,0.0,1.0
388620,293.1571044921875,297.1499938964844,293.1499938964844,0.0322430394589901,-1101.0897216796875,304.1505126953125,0.51044762134552,0.0749216899275779,0.0701308101415634,293.9689025878906,297.1499938964844,293.1499938964844,0.0019354596734046,-154.804931640625,293.76422119140625,0.4287248849868774,0.050000000745058,0.0501894690096378,293.0740051269531,297.1499938964844,293.1499938964844,0.2973756194114685,-4250.37158203125,304.1409606933594,0.8937206864356995,0.3858650028705597,0.2709152698516845,293.22100830078125,297.1499938964844,293.1499938964844,0.2749859392642975,-5403.68359375,304.1579895019531,0.8743417263031006,0.3607714176177978,0.3439750969409942,293.3204345703125,297.1499938964844,293.1499938964844,0.0058990237303078,-2135.94287109375,298.5945129394531,0.4287248849868774,0.050000000745058,0.238077238202095,291.16436767578125,291.1499938964844,265.3128662109375,263.9962463378906,281.5466613769531,293.3999938964844,291.1648254394531,1.0,0.2977652847766876,0.8576989769935608,0.8576989769935608,1.0,1.0,-1.1680676937103271,0.4930904507637024,0.6749772429466248,0.2432004809379577,0.0,0.0,0.5164210200309753,80.57335662841797,91.0,6.96674108505249,-11326.630859375,250.5563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,307.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.197265625,18000.0,0.0,0.0,0.2587743401527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790633916854858,0.4790688455104828,-5.474853423947934e-06,0.0,0.0002626230416353,0.0,0.0,27.76810646057129,0.0,0.0,0.0,0.3625673353672027,4.0,0.0,1.0
388680,293.1571044921875,297.1499938964844,293.1499938964844,0.0322430394589901,-1101.0897216796875,304.1505126953125,0.51044762134552,0.0749216899275779,0.0701308101415634,293.9689025878906,297.1499938964844,293.1499938964844,0.0019354596734046,-154.804931640625,293.76422119140625,0.4287248849868774,0.050000000745058,0.0501894690096378,293.0740051269531,297.1499938964844,293.1499938964844,0.2973756194114685,-4250.37158203125,304.1409606933594,0.8937206864356995,0.3858650028705597,0.2709152698516845,293.22100830078125,297.1499938964844,293.1499938964844,0.2749859392642975,-5403.68359375,304.1579895019531,0.8743417263031006,0.3607714176177978,0.3439750969409942,293.3204345703125,297.1499938964844,293.1499938964844,0.0058990237303078,-2135.94287109375,298.5945129394531,0.4287248849868774,0.050000000745058,0.238077238202095,291.16436767578125,291.1499938964844,265.3128662109375,263.9962463378906,281.5466613769531,293.3999938964844,291.1648254394531,1.0,0.2977652847766876,0.8576989769935608,0.8576989769935608,1.0,1.0,-1.1680676937103271,0.4930904507637024,0.6749772429466248,0.2432004809379577,0.0,0.0,0.5164210200309753,80.57335662841797,91.0,6.96674108505249,-11326.630859375,250.5563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,307.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.197265625,18000.0,0.0,0.0,0.2587743401527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790633916854858,0.4790688455104828,-5.474853423947934e-06,0.0,0.0002626230416353,0.0,0.0,27.76810646057129,0.0,0.0,0.0,0.3625673353672027,4.0,0.0,1.0
388740,293.1578674316406,297.1499938964844,293.1499938964844,0.0320652462542057,-1098.03173828125,304.150634765625,0.5058048367500305,0.0745872780680656,0.0699567794799804,293.9798889160156,297.1499938964844,293.1499938964844,0.0017007295973598,-136.0123748779297,293.4535522460937,0.4246110022068023,0.050000000745058,0.0503142476081848,293.07696533203125,297.1499938964844,293.1499938964844,0.2987658083438873,-4265.7919921875,304.1416320800781,0.8881551027297974,0.387194275856018,0.2719667255878448,293.2208557128906,297.1499938964844,293.1499938964844,0.2733329534530639,-5377.89794921875,304.1580810546875,0.8665737509727478,0.3590041697025299,0.3424360454082489,293.3216247558594,297.1499938964844,293.1499938964844,0.0058546243235468,-2122.570068359375,298.5339050292969,0.4246110022068023,0.050000000745058,0.238669142127037,291.1684265136719,291.1499938964844,265.3500061035156,264.02960205078125,281.567138671875,293.40594482421875,291.1687927246094,1.0,0.3013075590133667,0.8573344349861145,0.8573344349861145,1.0,1.0,-1.1681338548660278,0.4930600523948669,0.6750737428665161,0.2432995289564132,0.0,0.0,0.5136788487434387,83.73636627197266,94.0,5.696341037750244,-11305.861328125,256.8672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,307.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80859375,18000.0,0.0,0.0,0.258967250585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747434258460998,0.4747488796710968,-5.451836386782816e-06,0.0,0.0002628188231028,0.0,0.0,27.347597122192383,0.0,0.0,0.0,0.3611540198326111,4.0,0.0,1.0
388800,293.1578674316406,297.1499938964844,293.1499938964844,0.0320652462542057,-1098.03173828125,304.150634765625,0.5058048367500305,0.0745872780680656,0.0699567794799804,293.9798889160156,297.1499938964844,293.1499938964844,0.0017007295973598,-136.0123748779297,293.4535522460937,0.4246110022068023,0.050000000745058,0.0503142476081848,293.07696533203125,297.1499938964844,293.1499938964844,0.2987658083438873,-4265.7919921875,304.1416320800781,0.8881551027297974,0.387194275856018,0.2719667255878448,293.2208557128906,297.1499938964844,293.1499938964844,0.2733329534530639,-5377.89794921875,304.1580810546875,0.8665737509727478,0.3590041697025299,0.3424360454082489,293.3216247558594,297.1499938964844,293.1499938964844,0.0058546243235468,-2122.570068359375,298.5339050292969,0.4246110022068023,0.050000000745058,0.238669142127037,291.1684265136719,291.1499938964844,265.3500061035156,264.02960205078125,281.567138671875,293.40594482421875,291.1687927246094,1.0,0.3013075590133667,0.8573344349861145,0.8573344349861145,1.0,1.0,-1.1681338548660278,0.4930600523948669,0.6750737428665161,0.2432995289564132,0.0,0.0,0.5136788487434387,83.73636627197266,94.0,5.696341037750244,-11305.861328125,256.8672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,307.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80859375,18000.0,0.0,0.0,0.258967250585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747434258460998,0.4747488796710968,-5.451836386782816e-06,0.0,0.0002628188231028,0.0,0.0,27.347597122192383,0.0,0.0,0.0,0.3611540198326111,4.0,0.0,1.0
388860,293.15350341796875,297.1499938964844,293.1499938964844,0.0325616188347339,-1106.444580078125,304.14959716796875,0.5035658478736877,0.0752783268690109,0.0705005750060081,293.9848937988281,297.1499938964844,293.1499938964844,0.0014761543134227,-118.05150604248048,293.1529541015625,0.4210717976093292,0.050000000745058,0.0504312925040721,293.07586669921875,297.1499938964844,293.1499938964844,0.3007393479347229,-4288.15576171875,304.14111328125,0.8837383985519409,0.3892742097377777,0.2734096348285675,293.2156066894531,297.1499938964844,293.1499938964844,0.2724862694740295,-5365.19189453125,304.1567687988281,0.8602421283721924,0.3582810759544372,0.3416691422462463,293.3168029785156,297.1499938964844,293.1499938964844,0.0058278879150748,-2114.746337890625,298.4881591796875,0.4210717976093292,0.050000000745058,0.2392243295907974,291.1690368652344,291.1499938964844,265.3866577148437,264.06268310546875,281.586669921875,293.4117736816406,291.1687316894531,1.0,0.3048464357852936,0.8569747805595398,0.8569747805595398,1.0,1.0,-1.1704039573669434,0.4939920902252197,0.6764119267463684,0.2440418899059295,0.0,0.0,0.5110095739364624,86.73765563964844,97.0,0.0792780295014381,-11294.89453125,263.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,307.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.258798748254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700854420661926,0.4700908660888672,-5.4258548516372684e-06,0.0,0.000262647808995,0.0,0.0,26.893409729003903,0.0,0.0,0.0,0.3596273064613342,4.0,0.0,1.0
388920,293.15350341796875,297.1499938964844,293.1499938964844,0.0325616188347339,-1106.444580078125,304.14959716796875,0.5035658478736877,0.0752783268690109,0.0705005750060081,293.9848937988281,297.1499938964844,293.1499938964844,0.0014761543134227,-118.05150604248048,293.1529541015625,0.4210717976093292,0.050000000745058,0.0504312925040721,293.07586669921875,297.1499938964844,293.1499938964844,0.3007393479347229,-4288.15576171875,304.14111328125,0.8837383985519409,0.3892742097377777,0.2734096348285675,293.2156066894531,297.1499938964844,293.1499938964844,0.2724862694740295,-5365.19189453125,304.1567687988281,0.8602421283721924,0.3582810759544372,0.3416691422462463,293.3168029785156,297.1499938964844,293.1499938964844,0.0058278879150748,-2114.746337890625,298.4881591796875,0.4210717976093292,0.050000000745058,0.2392243295907974,291.1690368652344,291.1499938964844,265.3866577148437,264.06268310546875,281.586669921875,293.4117736816406,291.1687316894531,1.0,0.3048464357852936,0.8569747805595398,0.8569747805595398,1.0,1.0,-1.1704039573669434,0.4939920902252197,0.6764119267463684,0.2440418899059295,0.0,0.0,0.5110095739364624,86.73765563964844,97.0,0.0792780295014381,-11294.89453125,263.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,307.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.258798748254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700854420661926,0.4700908660888672,-5.4258548516372684e-06,0.0,0.000262647808995,0.0,0.0,26.893409729003903,0.0,0.0,0.0,0.3596273064613342,4.0,0.0,1.0
388980,293.152099609375,297.1499938964844,293.1499938964844,0.0329107940196991,-1112.324951171875,304.149169921875,0.5009488463401794,0.0754757598042488,0.0708740726113319,293.9918212890625,297.1499938964844,293.1499938964844,0.0012434617383405,-99.4444580078125,292.8441772460937,0.4177089631557464,0.050000000745058,0.0505518615245819,293.0785827636719,297.1499938964844,293.1499938964844,0.302334725856781,-4305.9892578125,304.1414489746094,0.8790560960769653,0.390610933303833,0.2745274901390075,293.2132263183594,297.1499938964844,293.1499938964844,0.2715558707714081,-5350.939453125,304.1560974121094,0.8539782166481018,0.3571088314056396,0.3407641351222992,293.3139953613281,297.1499938964844,293.1499938964844,0.0057957675307989,-2105.318359375,298.4379577636719,0.4177089631557464,0.050000000745058,0.2397962659597396,291.1683044433594,291.1499938964844,265.42333984375,264.0959777832031,281.6112365722656,293.42401123046875,291.1684875488281,1.0,0.3083520233631134,0.8566151857376099,0.8566151857376099,1.0,1.0,-1.1719396114349363,0.4945534467697143,0.6773861646652222,0.2447112649679184,0.0,0.0,0.5086722373962402,89.820556640625,100.0,0.6592586040496826,-11284.7080078125,270.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,307.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.087890625,18000.0,0.0,0.0,0.2583483159542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662503898143768,0.4662558138370514,-5.403568138717674e-06,0.0,0.0002621906751301,0.0,0.0,26.51899719238281,0.0,0.0,0.0,0.358345627784729,4.0,0.0,1.0
389040,293.152099609375,297.1499938964844,293.1499938964844,0.0329107940196991,-1112.324951171875,304.149169921875,0.5009488463401794,0.0754757598042488,0.0708740726113319,293.9918212890625,297.1499938964844,293.1499938964844,0.0012434617383405,-99.4444580078125,292.8441772460937,0.4177089631557464,0.050000000745058,0.0505518615245819,293.0785827636719,297.1499938964844,293.1499938964844,0.302334725856781,-4305.9892578125,304.1414489746094,0.8790560960769653,0.390610933303833,0.2745274901390075,293.2132263183594,297.1499938964844,293.1499938964844,0.2715558707714081,-5350.939453125,304.1560974121094,0.8539782166481018,0.3571088314056396,0.3407641351222992,293.3139953613281,297.1499938964844,293.1499938964844,0.0057957675307989,-2105.318359375,298.4379577636719,0.4177089631557464,0.050000000745058,0.2397962659597396,291.1683044433594,291.1499938964844,265.42333984375,264.0959777832031,281.6112365722656,293.42401123046875,291.1684875488281,1.0,0.3083520233631134,0.8566151857376099,0.8566151857376099,1.0,1.0,-1.1719396114349363,0.4945534467697143,0.6773861646652222,0.2447112649679184,0.0,0.0,0.5086722373962402,89.820556640625,100.0,0.6592586040496826,-11284.7080078125,270.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,307.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.087890625,18000.0,0.0,0.0,0.2583483159542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662503898143768,0.4662558138370514,-5.403568138717674e-06,0.0,0.0002621906751301,0.0,0.0,26.51899719238281,0.0,0.0,0.0,0.358345627784729,4.0,0.0,1.0
389100,293.1518859863281,297.1499938964844,293.1499938964844,0.0329960472881794,-1113.7381591796875,304.149169921875,0.4994421601295471,0.0754939541220665,0.0709692165255546,293.99578857421875,297.1499938964844,293.1499938964844,0.0011251871474087,-89.98235321044922,292.68865966796875,0.4160947501659393,0.050000000745058,0.0506132468581199,293.0805358886719,297.1499938964844,293.1499938964844,0.302942544221878,-4312.6728515625,304.14190673828125,0.8766317963600159,0.391127198934555,0.2749640643596649,293.2124938964844,297.1499938964844,293.1499938964844,0.2709856927394867,-5342.0615234375,304.156005859375,0.8508559465408325,0.3564516007900238,0.3402253091335296,293.3131408691406,297.1499938964844,293.1499938964844,0.0057783527299761,-2100.078857421875,298.4122314453125,0.4160947501659393,0.050000000745058,0.2400874644517898,291.1692810058594,291.1499938964844,265.4416809082031,264.1126708984375,281.62420654296875,293.4303894042969,291.1694641113281,1.0,0.310079276561737,0.8564354181289673,0.8564354181289673,1.0,1.0,-1.1723544597625732,0.494662344455719,0.677692174911499,0.2449927628040313,0.0,0.0,0.5072914361953735,91.38560485839844,100.0,1.518211007118225,-11274.939453125,273.7107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,307.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.162109375,18000.0,0.0,0.0,0.2580302357673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641098976135254,0.4641152918338775,-5.39224447493325e-06,0.0,0.0002618678845465,0.0,0.0,26.316038131713867,0.0,0.0,0.0,0.3576481640338897,4.0,0.0,1.0
389160,293.15185546875,297.1499938964844,293.1499938964844,0.0330474525690078,-1114.5836181640625,304.14923095703125,0.4978778660297394,0.0754757076501846,0.0710270032286644,294.0000305175781,297.1499938964844,293.1499938964844,0.0010054426966235,-80.40386199951172,292.5316467285156,0.4145320653915405,0.050000000745058,0.0506749525666236,293.08282470703125,297.1499938964844,293.1499938964844,0.3034694492816925,-4318.43017578125,304.14239501953125,0.8741928339004517,0.3915564715862274,0.2753369510173797,293.2119445800781,297.1499938964844,293.1499938964844,0.2703907489776611,-5332.77734375,304.156005859375,0.8477786779403687,0.3557669222354889,0.339654803276062,293.3126525878906,297.1499938964844,293.1499938964844,0.005760334432125,-2094.654052734375,298.3857421875,0.4145320653915405,0.050000000745058,0.2403801530599594,291.17010498046875,291.1499938964844,265.4599914550781,264.12945556640625,281.637451171875,293.4366760253906,291.1702575683594,1.0,0.3117873072624206,0.8562463521957397,0.8562463521957397,1.0,1.0,-1.172612190246582,0.4946911334991455,0.6779211163520813,0.2452586591243744,0.0,0.0,0.5058637261390686,92.95700073242188,88.0,1.7270604372024536,-11262.560546875,276.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.994140625,18000.0,0.0,0.0,0.2576485276222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618288278579712,0.461834192276001,-5.380162292567547e-06,0.0,0.0002614804834593,0.0,0.0,26.10068321228028,0.0,0.0,0.0,0.3569088578224182,4.0,0.0,1.0
389220,293.1520080566406,297.1499938964844,293.1499938964844,0.0329383984208107,-1112.692626953125,304.149658203125,0.4989945888519287,0.0753973275423049,0.070919431746006,294.009033203125,297.1499938964844,293.1499938964844,0.0007594343624077,-60.72439956665039,292.2150573730469,0.4157989919185638,0.050000000745058,0.0506247505545616,293.0877990722656,297.1499938964844,293.1499938964844,0.3041439950466156,-4325.5517578125,304.1438293457031,0.8770215511322021,0.392254501581192,0.2758213579654693,293.2110900878906,297.1499938964844,293.1499938964844,0.2689730525016784,-5310.4765625,304.1563720703125,0.8488091230392456,0.3543731570243835,0.3382987976074219,293.31219482421875,297.1499938964844,293.1499938964844,0.0057010781019926,-2076.114013671875,298.3319702148437,0.4157989919185638,0.050000000745058,0.2401420176029205,291.1728515625,291.1499938964844,265.4966735839844,264.1630859375,281.6655578613281,293.44854736328125,291.17333984375,1.0,0.3098077178001404,0.8558682203292847,0.8558682203292847,1.0,1.0,-1.17109215259552,0.4938013553619385,0.6772907376289368,0.2453596144914627,0.0,0.0,0.5026772618293762,91.6763687133789,76.0,4.358890056610107,-11223.740234375,273.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,307.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.08984375,18000.0,0.0,0.0,0.2567099034786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569530487060547,0.4569583833217621,-5.3546241360891145e-06,0.0,0.0002605279150884,0.0,0.0,25.64497756958008,0.0,0.0,0.0,0.3553291261196136,4.0,0.0,1.0
389280,293.1520080566406,297.1499938964844,293.1499938964844,0.0329383984208107,-1112.692626953125,304.149658203125,0.4989945888519287,0.0753973275423049,0.070919431746006,294.009033203125,297.1499938964844,293.1499938964844,0.0007594343624077,-60.72439956665039,292.2150573730469,0.4157989919185638,0.050000000745058,0.0506247505545616,293.0877990722656,297.1499938964844,293.1499938964844,0.3041439950466156,-4325.5517578125,304.1438293457031,0.8770215511322021,0.392254501581192,0.2758213579654693,293.2110900878906,297.1499938964844,293.1499938964844,0.2689730525016784,-5310.4765625,304.1563720703125,0.8488091230392456,0.3543731570243835,0.3382987976074219,293.31219482421875,297.1499938964844,293.1499938964844,0.0057010781019926,-2076.114013671875,298.3319702148437,0.4157989919185638,0.050000000745058,0.2401420176029205,291.1728515625,291.1499938964844,265.4966735839844,264.1630859375,281.6655578613281,293.44854736328125,291.17333984375,1.0,0.3098077178001404,0.8558682203292847,0.8558682203292847,1.0,1.0,-1.17109215259552,0.4938013553619385,0.6772907376289368,0.2453596144914627,0.0,0.0,0.5026772618293762,91.6763687133789,76.0,4.358890056610107,-11223.740234375,273.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,307.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.08984375,18000.0,0.0,0.0,0.2567099034786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569530487060547,0.4569583833217621,-5.3546241360891145e-06,0.0,0.0002605279150884,0.0,0.0,25.64497756958008,0.0,0.0,0.0,0.3553291261196136,4.0,0.0,1.0
389340,293.1522216796875,297.1499938964844,293.1499938964844,0.0326866544783115,-1108.381103515625,304.15020751953125,0.50361567735672,0.0753052681684494,0.0706671848893165,294.0185852050781,297.1499938964844,293.1499938964844,0.0005347686237655,-42.39041519165039,291.8957824707031,0.4207082092761993,0.050000000745058,0.0504438616335392,293.0929870605469,297.1499938964844,293.1499938964844,0.3044594228267669,-4328.591796875,304.1453552246094,0.8860487937927246,0.3927757441997528,0.2760821580886841,293.21026611328125,297.1499938964844,293.1499938964844,0.2673857510089874,-5285.4248046875,304.1568908691406,0.8556244969367981,0.3529877662658691,0.3368107080459595,293.3122253417969,297.1499938964844,293.1499938964844,0.0056245676241815,-2051.68603515625,298.2779846191406,0.4207082092761993,0.050000000745058,0.2392839640378952,291.17755126953125,291.1499938964844,265.5333251953125,264.1968994140625,281.6951904296875,293.4595947265625,291.1780090332031,1.0,0.3043175041675567,0.8554901480674744,0.8554901480674744,1.0,1.0,-1.168069839477539,0.4921979606151581,0.6758719086647034,0.2451844364404678,0.0,0.0,0.4986821711063385,87.06720733642578,64.0,5.836398601531982,-11165.94921875,263.46246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,307.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.681640625,18000.0,0.0,0.0,0.2555013597011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509089887142181,0.4509143233299255,-5.324226094671758e-06,0.0,0.0002593014214653,0.0,0.0,25.09165382385254,0.0,0.0,0.0,0.3533976674079895,4.0,0.0,1.0
389400,293.1522216796875,297.1499938964844,293.1499938964844,0.0326866544783115,-1108.381103515625,304.15020751953125,0.50361567735672,0.0753052681684494,0.0706671848893165,294.0185852050781,297.1499938964844,293.1499938964844,0.0005347686237655,-42.39041519165039,291.8957824707031,0.4207082092761993,0.050000000745058,0.0504438616335392,293.0929870605469,297.1499938964844,293.1499938964844,0.3044594228267669,-4328.591796875,304.1453552246094,0.8860487937927246,0.3927757441997528,0.2760821580886841,293.21026611328125,297.1499938964844,293.1499938964844,0.2673857510089874,-5285.4248046875,304.1568908691406,0.8556244969367981,0.3529877662658691,0.3368107080459595,293.3122253417969,297.1499938964844,293.1499938964844,0.0056245676241815,-2051.68603515625,298.2779846191406,0.4207082092761993,0.050000000745058,0.2392839640378952,291.17755126953125,291.1499938964844,265.5333251953125,264.1968994140625,281.6951904296875,293.4595947265625,291.1780090332031,1.0,0.3043175041675567,0.8554901480674744,0.8554901480674744,1.0,1.0,-1.168069839477539,0.4921979606151581,0.6758719086647034,0.2451844364404678,0.0,0.0,0.4986821711063385,87.06720733642578,64.0,5.836398601531982,-11165.94921875,263.46246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,307.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.681640625,18000.0,0.0,0.0,0.2555013597011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509089887142181,0.4509143233299255,-5.324226094671758e-06,0.0,0.0002593014214653,0.0,0.0,25.09165382385254,0.0,0.0,0.0,0.3533976674079895,4.0,0.0,1.0
389460,293.15240478515625,297.1499938964844,293.1499938964844,0.0323585867881774,-1102.788818359375,304.1506652832031,0.5113401412963867,0.0752082392573356,0.0703297853469848,294.0284423828125,297.1499938964844,293.1499938964844,0.0004178702365607,-20.541645050048828,291.57177734375,0.4290691614151001,0.050000000745058,0.0501795187592506,293.0985107421875,297.1499938964844,293.1499938964844,0.3045183420181274,-4328.7861328125,304.14678955078125,0.9001731872558594,0.3931006789207458,0.2761489748954773,293.20947265625,297.1499938964844,293.1499938964844,0.2657488882541656,-5259.607421875,304.1573181152344,0.8673557639122009,0.3516249060630798,0.3352579474449157,293.3124694824219,297.1499938964844,293.1499938964844,0.0055383150465786,-2023.9290771484373,298.2230834960937,0.4290691614151001,0.050000000745058,0.2380300313234329,291.181640625,291.1499938964844,265.57000732421875,264.2308654785156,281.7265930175781,293.4705505371094,291.1820068359375,1.0,0.2962918579578399,0.8551555871963501,0.8551555871963501,1.0,1.0,-1.164059281349182,0.4901017844676971,0.6739575266838074,0.2449040710926056,0.0,0.0,0.4941868484020233,80.33417510986328,52.0,5.595357894897461,-11094.693359375,248.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,307.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.630859375,18000.0,0.0,0.0,0.2539992034435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440065920352936,0.4440118670463562,-5.289268756314414e-06,0.0,0.0002577769046183,0.0,0.0,24.467227935791016,0.0,0.0,0.0,0.3511978089809418,4.0,0.0,1.0
389520,293.15240478515625,297.1499938964844,293.1499938964844,0.0323585867881774,-1102.788818359375,304.1506652832031,0.5113401412963867,0.0752082392573356,0.0703297853469848,294.0284423828125,297.1499938964844,293.1499938964844,0.0004178702365607,-20.541645050048828,291.57177734375,0.4290691614151001,0.050000000745058,0.0501795187592506,293.0985107421875,297.1499938964844,293.1499938964844,0.3045183420181274,-4328.7861328125,304.14678955078125,0.9001731872558594,0.3931006789207458,0.2761489748954773,293.20947265625,297.1499938964844,293.1499938964844,0.2657488882541656,-5259.607421875,304.1573181152344,0.8673557639122009,0.3516249060630798,0.3352579474449157,293.3124694824219,297.1499938964844,293.1499938964844,0.0055383150465786,-2023.9290771484373,298.2230834960937,0.4290691614151001,0.050000000745058,0.2380300313234329,291.181640625,291.1499938964844,265.57000732421875,264.2308654785156,281.7265930175781,293.4705505371094,291.1820068359375,1.0,0.2962918579578399,0.8551555871963501,0.8551555871963501,1.0,1.0,-1.164059281349182,0.4901017844676971,0.6739575266838074,0.2449040710926056,0.0,0.0,0.4941868484020233,80.33417510986328,52.0,5.595357894897461,-11094.693359375,248.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,307.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.630859375,18000.0,0.0,0.0,0.2539992034435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440065920352936,0.4440118670463562,-5.289268756314414e-06,0.0,0.0002577769046183,0.0,0.0,24.467227935791016,0.0,0.0,0.0,0.3511978089809418,4.0,0.0,1.0
389580,293.1526184082031,297.1499938964844,293.1499938964844,0.0319831781089305,-1096.3927001953125,304.15106201171875,0.5225234031677246,0.0751087516546249,0.0699385032057762,294.0384826660156,297.1499938964844,293.1499938964844,0.0002585355832707,-0.4808445572853088,291.24371337890625,0.4415954947471618,0.050000000745058,0.0498610511422157,293.1044616699219,297.1499938964844,293.1499938964844,0.3043235838413238,-4326.15966796875,304.148193359375,0.920546531677246,0.3932022750377655,0.2760258316993713,293.2086181640625,297.1499938964844,293.1499938964844,0.2640929222106933,-5233.5029296875,304.1576538085937,0.884164035320282,0.3502881228923797,0.3336752355098724,293.3128356933594,297.1499938964844,293.1499938964844,0.0054465127177536,-1994.1644287109373,298.16754150390625,0.4415954947471618,0.050000000745058,0.2365193516016006,291.1851806640625,291.1499938964844,265.6066589355469,264.2649230957031,281.7608337402344,293.48193359375,291.1854858398437,1.0,0.2863788604736328,0.8548210263252258,0.8548210263252258,1.0,1.0,-1.1593470573425293,0.4876031279563904,0.6717439889907837,0.2446904778480529,0.0,0.0,0.4892542958259582,72.22647857666016,40.0,4.958327770233154,-11012.6396484375,230.8844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,307.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.03125,18000.0,0.0,0.0,0.2521979808807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364682734012604,0.4364735186100006,-5.251384209259413e-06,0.0,0.0002559488930273,0.0,0.0,23.796703338623047,0.0,0.0,0.0,0.348806083202362,4.0,0.0,1.0
389640,293.1526184082031,297.1499938964844,293.1499938964844,0.0319831781089305,-1096.3927001953125,304.15106201171875,0.5225234031677246,0.0751087516546249,0.0699385032057762,294.0384826660156,297.1499938964844,293.1499938964844,0.0002585355832707,-0.4808445572853088,291.24371337890625,0.4415954947471618,0.050000000745058,0.0498610511422157,293.1044616699219,297.1499938964844,293.1499938964844,0.3043235838413238,-4326.15966796875,304.148193359375,0.920546531677246,0.3932022750377655,0.2760258316993713,293.2086181640625,297.1499938964844,293.1499938964844,0.2640929222106933,-5233.5029296875,304.1576538085937,0.884164035320282,0.3502881228923797,0.3336752355098724,293.3128356933594,297.1499938964844,293.1499938964844,0.0054465127177536,-1994.1644287109373,298.16754150390625,0.4415954947471618,0.050000000745058,0.2365193516016006,291.1851806640625,291.1499938964844,265.6066589355469,264.2649230957031,281.7608337402344,293.48193359375,291.1854858398437,1.0,0.2863788604736328,0.8548210263252258,0.8548210263252258,1.0,1.0,-1.1593470573425293,0.4876031279563904,0.6717439889907837,0.2446904778480529,0.0,0.0,0.4892542958259582,72.22647857666016,40.0,4.958327770233154,-11012.6396484375,230.8844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,307.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.03125,18000.0,0.0,0.0,0.2521979808807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364682734012604,0.4364735186100006,-5.251384209259413e-06,0.0,0.0002559488930273,0.0,0.0,23.796703338623047,0.0,0.0,0.0,0.348806083202362,4.0,0.0,1.0
389700,293.1527099609375,297.1499938964844,293.1499938964844,0.0317830257117748,-1092.979736328125,304.1512451171875,0.5296433568000793,0.0750540420413017,0.0697282627224922,294.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.4497992396354675,0.050000000745058,0.0496883615851402,293.10760498046875,297.1499938964844,293.1499938964844,0.3041290044784546,-4323.76171875,304.1488647460937,0.9336366057395936,0.3931582868099212,0.2758913934230804,293.2082214355469,297.1499938964844,293.1499938964844,0.2632641494274139,-5220.44140625,304.1577453613281,0.8946489095687866,0.3496284782886505,0.3328793346881866,293.31304931640625,297.1499938964844,293.1499938964844,0.0053994241170585,-1978.8154296875,298.1395568847656,0.4497992396354675,0.050000000745058,0.2357001900672912,291.1867370605469,291.1499938964844,265.625,264.2820129394531,281.7797241210937,293.4884948730469,291.18707275390625,1.0,0.2808505892753601,0.8546537756919861,0.8546537756919861,1.0,1.0,-1.156787633895874,0.4862171411514282,0.6705704927444458,0.2446588724851608,0.0,0.0,0.4866451025009155,67.8321762084961,40.0,4.693991661071777,-10967.8193359375,221.33657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941101074219,307.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.783203125,18000.0,0.0,0.0,0.2511866092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325023889541626,0.4325076341629028,-5.23164771948359e-06,0.0,0.0002549224882386,0.0,0.0,23.448959350585938,0.0,0.0,0.0,0.3475536704063415,4.0,0.0,1.0
